time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1767578125,297.1499938964844,293.1499938964844,0.0901073589920997,-2106.123291015625,304.1517944335937,0.468743234872818,0.1323307007551193,0.0938668772578239,293.55914306640625,297.1499938964844,293.1499938964844,0.0106120137497782,-702.7646484375,300.3775329589844,0.2983182072639465,0.050000000745058,0.0632040649652481,293.20556640625,297.1499938964844,293.1499938964844,0.1828231811523437,-2887.342041015625,304.1553649902344,0.5864869356155396,0.2460564970970153,0.1837848424911499,293.2217102050781,297.1499938964844,293.1499938964844,0.2583371698856354,-5143.03955078125,304.1575622558594,0.6440818905830383,0.3292504549026489,0.3273085951805115,293.2585754394531,297.1499938964844,293.1499938964844,0.0137392478063702,-3828.04833984375,301.7265625,0.2983182072639465,0.050000000745058,0.2998128831386566,291.1644287109375,291.1499938964844,272.6771850585937,269.6725769042969,284.6578063964844,293.4198303222656,291.1644592285156,1.0,0.5521385669708252,0.7977874279022217,0.7977874279022217,1.0,1.0,-1.2099789381027222,0.5111731886863708,0.6988057494163513,0.236743226647377,0.0,0.0,0.3402493298053741,410.4256286621094,410.0,-0.3599796891212463,-7932.07861328125,945.4913940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931335449219,305.9112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.1767081618309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500315606594085,0.2500360608100891,-4.521638402366079e-06,0.0,0.000179336318979,0.0,0.0,10.815604209899902,0.0,0.0,0.0,0.2972766757011413,4.0,0.0,1.0
734820,293.1760559082031,297.1499938964844,293.1499938964844,0.0897183567285537,-2098.856201171875,304.15185546875,0.4679141044616699,0.1317959725856781,0.09354729950428,293.5631103515625,297.1499938964844,293.1499938964844,0.0103199714794754,-691.0493774414062,300.2250061035156,0.2983088791370392,0.050000000745058,0.0632068663835525,293.20562744140625,297.1499938964844,293.1499938964844,0.1816028505563736,-2871.921630859375,304.1556091308594,0.5852460861206055,0.2446363866329193,0.1828090399503708,293.2214050292969,297.1499938964844,293.1499938964844,0.2566981911659241,-5117.11767578125,304.15777587890625,0.6430172920227051,0.3274949789047241,0.3256701231002807,293.2574462890625,297.1499938964844,293.1499938964844,0.0136457551270723,-3815.451416015625,301.69219970703125,0.2983088791370392,0.050000000745058,0.2998261451721191,291.1651306152344,291.1499938964844,272.7190856933594,269.70867919921875,284.6831970214844,293.4256591796875,291.16522216796875,1.0,0.5519183874130249,0.797408401966095,0.797408401966095,1.0,1.0,-1.2063124179840088,0.5093718767166138,0.696940541267395,0.2361300885677337,0.0,0.0,0.3381871581077575,410.4506530761719,410.0,0.7601686120033264,-7879.3974609375,942.0689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,305.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1755967289209365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481153905391693,0.248119905591011,-4.516576154856011e-06,0.0,0.0001782083563739,0.0,0.0,10.712729454040527,0.0,0.0,0.0,0.2968564629554748,4.0,0.0,1.0
734880,293.1760559082031,297.1499938964844,293.1499938964844,0.0897183567285537,-2098.856201171875,304.15185546875,0.4679141044616699,0.1317959725856781,0.09354729950428,293.5631103515625,297.1499938964844,293.1499938964844,0.0103199714794754,-691.0493774414062,300.2250061035156,0.2983088791370392,0.050000000745058,0.0632068663835525,293.20562744140625,297.1499938964844,293.1499938964844,0.1816028505563736,-2871.921630859375,304.1556091308594,0.5852460861206055,0.2446363866329193,0.1828090399503708,293.2214050292969,297.1499938964844,293.1499938964844,0.2566981911659241,-5117.11767578125,304.15777587890625,0.6430172920227051,0.3274949789047241,0.3256701231002807,293.2574462890625,297.1499938964844,293.1499938964844,0.0136457551270723,-3815.451416015625,301.69219970703125,0.2983088791370392,0.050000000745058,0.2998261451721191,291.1651306152344,291.1499938964844,272.7190856933594,269.70867919921875,284.6831970214844,293.4256591796875,291.16522216796875,1.0,0.5519183874130249,0.797408401966095,0.797408401966095,1.0,1.0,-1.2063124179840088,0.5093718767166138,0.696940541267395,0.2361300885677337,0.0,0.0,0.3381871581077575,410.4506530761719,410.0,0.7601686120033264,-7879.3974609375,942.0689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,305.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1755967289209365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481153905391693,0.248119905591011,-4.516576154856011e-06,0.0,0.0001782083563739,0.0,0.0,10.712729454040527,0.0,0.0,0.0,0.2968564629554748,4.0,0.0,1.0
734940,293.17584228515625,297.1499938964844,293.1499938964844,0.0892644077539444,-2090.3662109375,304.1520080566406,0.4669253528118133,0.1311797201633453,0.0931741595268249,293.5678405761719,297.1499938964844,293.1499938964844,0.0100311124697327,-679.0623168945312,300.0690612792969,0.2982997000217438,0.050000000745058,0.0632096156477928,293.2059020996094,297.1499938964844,293.1499938964844,0.1803376376628875,-2855.911865234375,304.1558532714844,0.583953320980072,0.2431741803884506,0.1817988753318786,293.22125244140625,297.1499938964844,293.1499938964844,0.2550274133682251,-5090.65966796875,304.157958984375,0.6419355273246765,0.3257181048393249,0.3240033686161041,293.2569580078125,297.1499938964844,293.1499938964844,0.013549574650824,-3802.338134765625,301.6566162109375,0.2982997000217438,0.050000000745058,0.2998391985893249,291.16607666015625,291.1499938964844,272.7607421875,269.7450866699219,284.7087097167969,293.43121337890625,291.1661376953125,1.0,0.5516868829727173,0.7970293164253235,0.7970293164253235,1.0,1.0,-1.202478528022766,0.5074785947799683,0.6949999332427979,0.2355269938707351,0.0,0.0,0.3359776437282562,410.473388671875,410.0,1.19105327129364,-7824.9521484375,938.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523620605469,305.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.748046875,18000.0,0.0,0.0,0.174544870853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460753321647644,0.2460798472166061,-4.511227416514885e-06,0.0,0.0001771408569766,0.0,0.0,10.603705406188965,0.0,0.0,0.0,0.2964114248752594,4.0,0.0,1.0
735000,293.17584228515625,297.1499938964844,293.1499938964844,0.0892644077539444,-2090.3662109375,304.1520080566406,0.4669253528118133,0.1311797201633453,0.0931741595268249,293.5678405761719,297.1499938964844,293.1499938964844,0.0100311124697327,-679.0623168945312,300.0690612792969,0.2982997000217438,0.050000000745058,0.0632096156477928,293.2059020996094,297.1499938964844,293.1499938964844,0.1803376376628875,-2855.911865234375,304.1558532714844,0.583953320980072,0.2431741803884506,0.1817988753318786,293.22125244140625,297.1499938964844,293.1499938964844,0.2550274133682251,-5090.65966796875,304.157958984375,0.6419355273246765,0.3257181048393249,0.3240033686161041,293.2569580078125,297.1499938964844,293.1499938964844,0.013549574650824,-3802.338134765625,301.6566162109375,0.2982997000217438,0.050000000745058,0.2998391985893249,291.16607666015625,291.1499938964844,272.7607421875,269.7450866699219,284.7087097167969,293.43121337890625,291.1661376953125,1.0,0.5516868829727173,0.7970293164253235,0.7970293164253235,1.0,1.0,-1.202478528022766,0.5074785947799683,0.6949999332427979,0.2355269938707351,0.0,0.0,0.3359776437282562,410.473388671875,410.0,1.19105327129364,-7824.9521484375,938.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523620605469,305.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.748046875,18000.0,0.0,0.0,0.174544870853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460753321647644,0.2460798472166061,-4.511227416514885e-06,0.0,0.0001771408569766,0.0,0.0,10.603705406188965,0.0,0.0,0.0,0.2964114248752594,4.0,0.0,1.0
735060,293.1759948730469,297.1499938964844,293.1499938964844,0.088759459555149,-2080.923828125,304.15216064453125,0.465793639421463,0.1304994374513626,0.0927581191062927,293.57305908203125,297.1499938964844,293.1499938964844,0.0097464313730597,-666.8497924804688,299.91015625,0.2982910871505737,0.050000000745058,0.0632122084498405,293.2062683105469,297.1499938964844,293.1499938964844,0.1790468841791153,-2839.56103515625,304.1560363769531,0.5826249122619629,0.2416834980249405,0.1807671636343002,293.2211303710937,297.1499938964844,293.1499938964844,0.2533499598503113,-5064.07373046875,304.1581115722656,0.6408505439758301,0.3239366114139557,0.3223291337490082,293.2568359375,297.1499938964844,293.1499938964844,0.0134519524872303,-3788.89990234375,301.6200866699219,0.2982910871505737,0.050000000745058,0.299851506948471,291.1669921875,291.1499938964844,272.8021850585937,269.78179931640625,284.7342834472656,293.43658447265625,291.1670837402344,1.0,0.5514466166496277,0.7966766357421875,0.7966766357421875,1.0,1.0,-1.1985350847244265,0.5055233836174011,0.6930117607116699,0.2349471747875213,0.0,0.0,0.3336472809314728,410.4917907714844,410.0,1.281514048576355,-7769.5869140625,934.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,305.8250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.22265625,18000.0,0.0,0.0,0.173524796962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243933767080307,0.2439382672309875,-4.5056285671307705e-06,0.0,0.0001761056191753,0.0,0.0,10.489744186401367,0.0,0.0,0.0,0.295946329832077,4.0,0.0,1.0
735120,293.1759948730469,297.1499938964844,293.1499938964844,0.088759459555149,-2080.923828125,304.15216064453125,0.465793639421463,0.1304994374513626,0.0927581191062927,293.57305908203125,297.1499938964844,293.1499938964844,0.0097464313730597,-666.8497924804688,299.91015625,0.2982910871505737,0.050000000745058,0.0632122084498405,293.2062683105469,297.1499938964844,293.1499938964844,0.1790468841791153,-2839.56103515625,304.1560363769531,0.5826249122619629,0.2416834980249405,0.1807671636343002,293.2211303710937,297.1499938964844,293.1499938964844,0.2533499598503113,-5064.07373046875,304.1581115722656,0.6408505439758301,0.3239366114139557,0.3223291337490082,293.2568359375,297.1499938964844,293.1499938964844,0.0134519524872303,-3788.89990234375,301.6200866699219,0.2982910871505737,0.050000000745058,0.299851506948471,291.1669921875,291.1499938964844,272.8021850585937,269.78179931640625,284.7342834472656,293.43658447265625,291.1670837402344,1.0,0.5514466166496277,0.7966766357421875,0.7966766357421875,1.0,1.0,-1.1985350847244265,0.5055233836174011,0.6930117607116699,0.2349471747875213,0.0,0.0,0.3336472809314728,410.4917907714844,410.0,1.281514048576355,-7769.5869140625,934.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,305.8250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.22265625,18000.0,0.0,0.0,0.173524796962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243933767080307,0.2439382672309875,-4.5056285671307705e-06,0.0,0.0001761056191753,0.0,0.0,10.489744186401367,0.0,0.0,0.0,0.295946329832077,4.0,0.0,1.0
735180,293.17633056640625,297.1499938964844,293.1499938964844,0.088213711977005,-2070.72314453125,304.15234375,0.4645307660102844,0.1297688484191894,0.0923080742359161,293.57861328125,297.1499938964844,293.1499938964844,0.0094662876799702,-654.430419921875,299.7485656738281,0.298283040523529,0.050000000745058,0.0632146373391151,293.20672607421875,297.1499938964844,293.1499938964844,0.177735224366188,-2822.92578125,304.1562194824219,0.5812649130821228,0.240167886018753,0.1797174364328384,293.2210388183594,297.1499938964844,293.1499938964844,0.2516737878322601,-5037.48486328125,304.158203125,0.6397671699523926,0.3221569657325744,0.3206552267074585,293.2569885253906,297.1499938964844,293.1499938964844,0.0133534632623195,-3775.208251953125,301.5828552246094,0.298283040523529,0.050000000745058,0.2998630106449127,291.1679077148437,291.1499938964844,272.8434143066406,269.8187561035156,284.7599792480469,293.4418029785156,291.16796875,1.0,0.5511994957923889,0.7963239550590515,0.7963239550590515,1.0,1.0,-1.19451105594635,0.5035171508789062,0.6909938454627991,0.2343933284282684,0.0,0.0,0.3311970829963684,410.5060119628906,410.0,1.2793680429458618,-7713.65380859375,931.0372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256896972656,305.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.64453125,18000.0,0.0,0.0,0.1725133955478668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416989356279373,0.2417034357786178,-4.499819624470547e-06,0.0,0.0001750791561789,0.0,0.0,10.371386528015137,0.0,0.0,0.0,0.295463502407074,4.0,0.0,1.0
735240,293.17633056640625,297.1499938964844,293.1499938964844,0.088213711977005,-2070.72314453125,304.15234375,0.4645307660102844,0.1297688484191894,0.0923080742359161,293.57861328125,297.1499938964844,293.1499938964844,0.0094662876799702,-654.430419921875,299.7485656738281,0.298283040523529,0.050000000745058,0.0632146373391151,293.20672607421875,297.1499938964844,293.1499938964844,0.177735224366188,-2822.92578125,304.1562194824219,0.5812649130821228,0.240167886018753,0.1797174364328384,293.2210388183594,297.1499938964844,293.1499938964844,0.2516737878322601,-5037.48486328125,304.158203125,0.6397671699523926,0.3221569657325744,0.3206552267074585,293.2569885253906,297.1499938964844,293.1499938964844,0.0133534632623195,-3775.208251953125,301.5828552246094,0.298283040523529,0.050000000745058,0.2998630106449127,291.1679077148437,291.1499938964844,272.8434143066406,269.8187561035156,284.7599792480469,293.4418029785156,291.16796875,1.0,0.5511994957923889,0.7963239550590515,0.7963239550590515,1.0,1.0,-1.19451105594635,0.5035171508789062,0.6909938454627991,0.2343933284282684,0.0,0.0,0.3311970829963684,410.5060119628906,410.0,1.2793680429458618,-7713.65380859375,931.0372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256896972656,305.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.64453125,18000.0,0.0,0.0,0.1725133955478668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416989356279373,0.2417034357786178,-4.499819624470547e-06,0.0,0.0001750791561789,0.0,0.0,10.371386528015137,0.0,0.0,0.0,0.295463502407074,4.0,0.0,1.0
735300,293.17657470703125,297.1499938964844,293.1499938964844,0.087928332388401,-2065.3916015625,304.1524353027344,0.463852971792221,0.1293882578611374,0.0920726880431175,293.5814819335937,297.1499938964844,293.1499938964844,0.0093280142173171,-648.1491088867188,299.66680908203125,0.298279196023941,0.050000000745058,0.0632157921791076,293.2069702148437,297.1499938964844,293.1499938964844,0.1770720332860946,-2814.5068359375,304.1562805175781,0.5805732011795044,0.2394008636474609,0.179186075925827,293.2209777832031,297.1499938964844,293.1499938964844,0.2508375346660614,-5024.20947265625,304.1582336425781,0.6392267942428589,0.3212688863277435,0.3198195695877075,293.25714111328125,297.1499938964844,293.1499938964844,0.0133040333166718,-3768.28564453125,301.56402587890625,0.298279196023941,0.050000000745058,0.299868494272232,291.1683349609375,291.1499938964844,272.86395263671875,269.8373107910156,284.7728881835937,293.4443664550781,291.1684265136719,1.0,0.5510738492012024,0.7961476445198059,0.7961476445198059,1.0,1.0,-1.192474603652954,0.5024976134300232,0.6899769306182861,0.2341271787881851,0.0,0.0,0.3299272656440735,410.5117492675781,410.0,1.2626807689666748,-7685.51513671875,929.1315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,305.78680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.841796875,18000.0,0.0,0.0,0.1720043867826461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405472993850708,0.2405517995357513,-4.496842393564293e-06,0.0,0.0001745625922922,0.0,0.0,10.310625076293944,0.0,0.0,0.0,0.295215755701065,4.0,0.0,1.0
735360,293.1768493652344,297.1499938964844,293.1499938964844,0.0876360386610031,-2059.93310546875,304.15252685546875,0.4631455540657043,0.1289993375539779,0.0918315723538398,293.5843505859375,297.1499938964844,293.1499938964844,0.0091909784823656,-641.8231201171875,299.58447265625,0.2982754707336426,0.050000000745058,0.0632169097661972,293.20721435546875,297.1499938964844,293.1499938964844,0.1764040738344192,-2806.021240234375,304.1563720703125,0.5798736214637756,0.2386277168989181,0.1786503791809082,293.2209167480469,297.1499938964844,293.1499938964844,0.2500031292438507,-5010.95556640625,304.1582336425781,0.6386874318122864,0.3203823566436767,0.3189851939678192,293.25732421875,297.1499938964844,293.1499938964844,0.0132545419037342,-3761.320556640625,301.5450744628906,0.2982754707336426,0.050000000745058,0.299873799085617,291.1687927246094,291.1499938964844,272.8844299316406,269.8558959960937,284.78582763671875,293.4468688964844,291.1688537597656,1.0,0.5509470701217651,0.7959791421890259,0.7959791421890259,1.0,1.0,-1.1904244422912598,0.501469075679779,0.6889553070068359,0.233869582414627,0.0,0.0,0.3286286294460296,410.5167541503906,410.0,1.2361891269683838,-7657.2822265625,927.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193115234375,305.7750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.03125,18000.0,0.0,0.0,0.1714898943901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393740117549896,0.2393785119056701,-4.493820142670302e-06,0.0,0.0001740404404699,0.0,0.0,10.24888038635254,0.0,0.0,0.0,0.2949640452861786,4.0,0.0,1.0
735420,293.17742919921875,297.1499938964844,293.1499938964844,0.0870352014899253,-2048.7197265625,304.1526794433594,0.4616714119911194,0.1282016634941101,0.0913359150290489,293.5901794433594,297.1499938964844,293.1499938964844,0.0089208455756306,-629.05224609375,299.418212890625,0.2982683479785919,0.050000000745058,0.0632190629839897,293.2077941894531,297.1499938964844,293.1499938964844,0.1750548630952835,-2788.86328125,304.156494140625,0.5784512162208557,0.2370636612176895,0.1775666028261184,293.22076416015625,297.1499938964844,293.1499938964844,0.2483406960964203,-4984.5283203125,304.15826416015625,0.6376120448112488,0.3186144232749939,0.3173208832740783,293.2577819824219,297.1499938964844,293.1499938964844,0.0131555488333106,-3747.28759765625,301.5068359375,0.2982683479785919,0.050000000745058,0.299884021282196,291.16961669921875,291.1499938964844,272.9252624511719,269.89324951171875,284.811767578125,293.45184326171875,291.169677734375,1.0,0.5506908297538757,0.7956422567367554,0.7956422567367554,1.0,1.0,-1.1862908601760864,0.4993868172168731,0.6869040131568909,0.2333783656358719,0.0,0.0,0.3259541988372803,410.52484130859375,410.0,1.1663388013839722,-7600.5849609375,923.3458251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,305.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.1704380363225937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369719296693802,0.2369764149188995,-4.487660135055194e-06,0.0,0.0001729729265207,0.0,0.0,10.122954368591309,0.0,0.0,0.0,0.2944510281085968,4.0,0.0,1.0
735480,293.17742919921875,297.1499938964844,293.1499938964844,0.0870352014899253,-2048.7197265625,304.1526794433594,0.4616714119911194,0.1282016634941101,0.0913359150290489,293.5901794433594,297.1499938964844,293.1499938964844,0.0089208455756306,-629.05224609375,299.418212890625,0.2982683479785919,0.050000000745058,0.0632190629839897,293.2077941894531,297.1499938964844,293.1499938964844,0.1750548630952835,-2788.86328125,304.156494140625,0.5784512162208557,0.2370636612176895,0.1775666028261184,293.22076416015625,297.1499938964844,293.1499938964844,0.2483406960964203,-4984.5283203125,304.15826416015625,0.6376120448112488,0.3186144232749939,0.3173208832740783,293.2577819824219,297.1499938964844,293.1499938964844,0.0131555488333106,-3747.28759765625,301.5068359375,0.2982683479785919,0.050000000745058,0.299884021282196,291.16961669921875,291.1499938964844,272.9252624511719,269.89324951171875,284.811767578125,293.45184326171875,291.169677734375,1.0,0.5506908297538757,0.7956422567367554,0.7956422567367554,1.0,1.0,-1.1862908601760864,0.4993868172168731,0.6869040131568909,0.2333783656358719,0.0,0.0,0.3259541988372803,410.52484130859375,410.0,1.1663388013839722,-7600.5849609375,923.3458251953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,305.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.34765625,18000.0,0.0,0.0,0.1704380363225937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369719296693802,0.2369764149188995,-4.487660135055194e-06,0.0,0.0001729729265207,0.0,0.0,10.122954368591309,0.0,0.0,0.0,0.2944510281085968,4.0,0.0,1.0
735540,293.17803955078125,297.1499938964844,293.1499938964844,0.0864165499806404,-2037.18359375,304.15283203125,0.4601556062698364,0.1273819655179977,0.0908255353569984,293.59600830078125,297.1499938964844,293.1499938964844,0.0086559867486357,-616.133056640625,299.2499389648437,0.2982615530490875,0.050000000745058,0.0632211118936538,293.2084045410156,297.1499938964844,293.1499938964844,0.1736878603696823,-2771.452392578125,304.1566162109375,0.576996922492981,0.2354753613471985,0.1764659136533737,293.2206115722656,297.1499938964844,293.1499938964844,0.2466883659362793,-4958.2294921875,304.15826416015625,0.6365415453910828,0.3168544769287109,0.315663605928421,293.25830078125,297.1499938964844,293.1499938964844,0.013056656345725,-3733.133056640625,301.4682312011719,0.2982615530490875,0.050000000745058,0.2998937368392944,291.1703796386719,291.1499938964844,272.96588134765625,269.93072509765625,284.8378601074219,293.4566955566406,291.1704406738281,1.0,0.5504317283630371,0.7953053712844849,0.7953053712844849,1.0,1.0,-1.1821194887161257,0.4972736239433288,0.6848458647727966,0.2329205572605133,0.0,0.0,0.3231834769248962,410.5309448242188,410.0,1.0751177072525024,-7543.58935546875,919.4461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41925048828125,305.7324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.609375,18000.0,0.0,0.0,0.1693465411663055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345039695501327,0.2345084547996521,-4.481377800402697e-06,0.0,0.0001718652056297,0.0,0.0,9.9942626953125,0.0,0.0,0.0,0.2939270436763763,4.0,0.0,1.0
735600,293.17803955078125,297.1499938964844,293.1499938964844,0.0864165499806404,-2037.18359375,304.15283203125,0.4601556062698364,0.1273819655179977,0.0908255353569984,293.59600830078125,297.1499938964844,293.1499938964844,0.0086559867486357,-616.133056640625,299.2499389648437,0.2982615530490875,0.050000000745058,0.0632211118936538,293.2084045410156,297.1499938964844,293.1499938964844,0.1736878603696823,-2771.452392578125,304.1566162109375,0.576996922492981,0.2354753613471985,0.1764659136533737,293.2206115722656,297.1499938964844,293.1499938964844,0.2466883659362793,-4958.2294921875,304.15826416015625,0.6365415453910828,0.3168544769287109,0.315663605928421,293.25830078125,297.1499938964844,293.1499938964844,0.013056656345725,-3733.133056640625,301.4682312011719,0.2982615530490875,0.050000000745058,0.2998937368392944,291.1703796386719,291.1499938964844,272.96588134765625,269.93072509765625,284.8378601074219,293.4566955566406,291.1704406738281,1.0,0.5504317283630371,0.7953053712844849,0.7953053712844849,1.0,1.0,-1.1821194887161257,0.4972736239433288,0.6848458647727966,0.2329205572605133,0.0,0.0,0.3231834769248962,410.5309448242188,410.0,1.0751177072525024,-7543.58935546875,919.4461059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41925048828125,305.7324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.609375,18000.0,0.0,0.0,0.1693465411663055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345039695501327,0.2345084547996521,-4.481377800402697e-06,0.0,0.0001718652056297,0.0,0.0,9.9942626953125,0.0,0.0,0.0,0.2939270436763763,4.0,0.0,1.0
735660,293.1786804199219,297.1499938964844,293.1499938964844,0.0857826322317123,-2025.3740234375,304.1529235839844,0.458604633808136,0.1265430748462677,0.0903023779392242,293.6017761230469,297.1499938964844,293.1499938964844,0.0083962716162204,-603.071533203125,299.0797119140625,0.298255056142807,0.050000000745058,0.0632230788469314,293.20904541015625,297.1499938964844,293.1499938964844,0.1723023056983947,-2753.77783203125,304.1567077636719,0.575508713722229,0.2338610887527465,0.1753471344709396,293.2204284667969,297.1499938964844,293.1499938964844,0.2450485378503799,-4932.09765625,304.1582336425781,0.6354764699935913,0.3151041269302368,0.3140149116516113,293.2588806152344,297.1499938964844,293.1499938964844,0.0129579836502671,-3718.877685546875,301.42926025390625,0.298255056142807,0.050000000745058,0.2999030649662018,291.1710510253906,291.1499938964844,273.0063171386719,269.9682922363281,284.864013671875,293.46142578125,291.1711120605469,1.0,0.550170361995697,0.7949851155281067,0.7949851155281067,1.0,1.0,-1.177914261817932,0.4951331913471222,0.6827811002731323,0.2324981689453125,0.0,0.0,0.3203268349170685,410.5356140136719,410.0,0.9445663094520568,-7486.30615234375,915.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.794921875,18000.0,0.0,0.0,0.1682058274745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319801151752472,0.2319845855236053,-4.474998604564462e-06,0.0,0.0001707075425656,0.0,0.0,9.863364219665527,0.0,0.0,0.0,0.2933945059776306,4.0,0.0,1.0
735720,293.1786804199219,297.1499938964844,293.1499938964844,0.0857826322317123,-2025.3740234375,304.1529235839844,0.458604633808136,0.1265430748462677,0.0903023779392242,293.6017761230469,297.1499938964844,293.1499938964844,0.0083962716162204,-603.071533203125,299.0797119140625,0.298255056142807,0.050000000745058,0.0632230788469314,293.20904541015625,297.1499938964844,293.1499938964844,0.1723023056983947,-2753.77783203125,304.1567077636719,0.575508713722229,0.2338610887527465,0.1753471344709396,293.2204284667969,297.1499938964844,293.1499938964844,0.2450485378503799,-4932.09765625,304.1582336425781,0.6354764699935913,0.3151041269302368,0.3140149116516113,293.2588806152344,297.1499938964844,293.1499938964844,0.0129579836502671,-3718.877685546875,301.42926025390625,0.298255056142807,0.050000000745058,0.2999030649662018,291.1710510253906,291.1499938964844,273.0063171386719,269.9682922363281,284.864013671875,293.46142578125,291.1711120605469,1.0,0.550170361995697,0.7949851155281067,0.7949851155281067,1.0,1.0,-1.177914261817932,0.4951331913471222,0.6827811002731323,0.2324981689453125,0.0,0.0,0.3203268349170685,410.5356140136719,410.0,0.9445663094520568,-7486.30615234375,915.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.794921875,18000.0,0.0,0.0,0.1682058274745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319801151752472,0.2319845855236053,-4.474998604564462e-06,0.0,0.0001707075425656,0.0,0.0,9.863364219665527,0.0,0.0,0.0,0.2933945059776306,4.0,0.0,1.0
735780,293.1792907714844,297.1499938964844,293.1499938964844,0.0851369127631187,-2013.3568115234373,304.15301513671875,0.4570272266864776,0.1256894469261169,0.0897692665457725,293.6074523925781,297.1499938964844,293.1499938964844,0.0081417597830295,-589.8837890625,298.90771484375,0.2982487976551056,0.050000000745058,0.063224971294403,293.20977783203125,297.1499938964844,293.1499938964844,0.1708984225988388,-2735.840576171875,304.15679931640625,0.573985755443573,0.2322206795215606,0.1742100864648819,293.22021484375,297.1499938964844,293.1499938964844,0.243423119187355,-4906.1630859375,304.158203125,0.6344174146652222,0.3133649230003357,0.3123762309551239,293.2594909667969,297.1499938964844,293.1499938964844,0.0128596695140004,-3704.54296875,301.3899841308594,0.2982487976551056,0.050000000745058,0.2999120354652405,291.1716003417969,291.1499938964844,273.04656982421875,270.00592041015625,284.8902893066406,293.4659729003906,291.1716613769531,1.0,0.5499072074890137,0.7946648597717285,0.7946648597717285,1.0,1.0,-1.173681616783142,0.4929670095443725,0.6807146072387695,0.2321100533008575,0.0,0.0,0.3174023330211639,410.53912353515625,410.0,0.7934592366218567,-7428.78564453125,911.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,305.69500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8984375,18000.0,0.0,0.0,0.1670122444629669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294184118509292,0.2294228821992874,-4.468568931770278e-06,0.0,0.0001694961974862,0.0,0.0,9.731225967407228,0.0,0.0,0.0,0.2928572297096252,4.0,0.0,1.0
735840,293.1792907714844,297.1499938964844,293.1499938964844,0.0851369127631187,-2013.3568115234373,304.15301513671875,0.4570272266864776,0.1256894469261169,0.0897692665457725,293.6074523925781,297.1499938964844,293.1499938964844,0.0081417597830295,-589.8837890625,298.90771484375,0.2982487976551056,0.050000000745058,0.063224971294403,293.20977783203125,297.1499938964844,293.1499938964844,0.1708984225988388,-2735.840576171875,304.15679931640625,0.573985755443573,0.2322206795215606,0.1742100864648819,293.22021484375,297.1499938964844,293.1499938964844,0.243423119187355,-4906.1630859375,304.158203125,0.6344174146652222,0.3133649230003357,0.3123762309551239,293.2594909667969,297.1499938964844,293.1499938964844,0.0128596695140004,-3704.54296875,301.3899841308594,0.2982487976551056,0.050000000745058,0.2999120354652405,291.1716003417969,291.1499938964844,273.04656982421875,270.00592041015625,284.8902893066406,293.4659729003906,291.1716613769531,1.0,0.5499072074890137,0.7946648597717285,0.7946648597717285,1.0,1.0,-1.173681616783142,0.4929670095443725,0.6807146072387695,0.2321100533008575,0.0,0.0,0.3174023330211639,410.53912353515625,410.0,0.7934592366218567,-7428.78564453125,911.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,305.69500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8984375,18000.0,0.0,0.0,0.1670122444629669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294184118509292,0.2294228821992874,-4.468568931770278e-06,0.0,0.0001694961974862,0.0,0.0,9.731225967407228,0.0,0.0,0.0,0.2928572297096252,4.0,0.0,1.0
735900,293.1795959472656,297.1499938964844,293.1499938964844,0.0848105698823928,-2007.288330078125,304.153076171875,0.4562310874462127,0.1252582669258117,0.0894997641444206,293.6102294921875,297.1499938964844,293.1499938964844,0.0080164559185504,-583.2470703125,298.8211364746094,0.2982457280158996,0.050000000745058,0.0632258877158165,293.21014404296875,297.1499938964844,293.1499938964844,0.1701898723840713,-2726.776123046875,304.1568603515625,0.5732113122940063,0.2313908636569976,0.1736348569393158,293.2200927734375,297.1499938964844,293.1499938964844,0.2426161170005798,-4893.2744140625,304.1581726074219,0.6338902115821838,0.3124997317790985,0.3115608990192413,293.25982666015625,297.1499938964844,293.1499938964844,0.0128106763586401,-3697.350341796875,301.3702392578125,0.2982457280158996,0.050000000745058,0.2999163866043091,291.1718444824219,291.1499938964844,273.066650390625,270.0247497558594,284.9034729003906,293.4681701660156,291.171875,1.0,0.5497751832008362,0.794504702091217,0.794504702091217,1.0,1.0,-1.171556830406189,0.4918751716613769,0.679681658744812,0.2319289743900299,0.0,0.0,0.3159202635288238,410.54052734375,410.0,0.7118774056434631,-7399.951171875,909.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369506835937,305.68609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.91796875,18000.0,0.0,0.0,0.1663961857557296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281287908554077,0.2281332612037658,-4.465348865778651e-06,0.0,0.0001688709744485,0.0,0.0,9.664976119995115,0.0,0.0,0.0,0.2925880253314972,4.0,0.0,1.0
735960,293.1799011230469,297.1499938964844,293.1499938964844,0.0844823271036148,-2001.187744140625,304.1531066894531,0.4554310441017151,0.1248247697949409,0.0892286300659179,293.6130065917969,297.1499938964844,293.1499938964844,0.0078924233093857,-576.5827026367188,298.734130859375,0.2982427477836609,0.050000000745058,0.0632267966866493,293.21051025390625,297.1499938964844,293.1499938964844,0.1694769710302353,-2717.648193359375,304.15692138671875,0.5724282264709473,0.230554774403572,0.1730551719665527,293.2199401855469,297.1499938964844,293.1499938964844,0.2418131530284881,-4880.44189453125,304.1581420898437,0.6333645582199097,0.3116377592086792,0.310748428106308,293.2601318359375,297.1499938964844,293.1499938964844,0.012761803343892,-3690.142333984375,301.35040283203125,0.2982427477836609,0.050000000745058,0.2999206781387329,291.17205810546875,291.1499938964844,273.086669921875,270.0435791015625,284.9166564941406,293.4703369140625,291.1720886230469,1.0,0.5496428608894348,0.7943546772003174,0.7943546772003174,1.0,1.0,-1.1694272756576538,0.4907789230346679,0.6786482930183411,0.2317575067281723,0.0,0.0,0.3144281208515167,410.5417175292969,410.0,0.6233059763908386,-7371.08251953125,907.6073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,305.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9140625,18000.0,0.0,0.0,0.1657677292823791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268361449241638,0.2268406003713607,-4.462132892513182e-06,0.0,0.000168233164004,0.0,0.0,9.598752975463867,0.0,0.0,0.0,0.2923189997673034,4.0,0.0,1.0
736020,293.1804504394531,297.1499938964844,293.1499938964844,0.0838212966918945,-1988.9127197265625,304.1531677246094,0.4538224041461944,0.1239520236849784,0.0886824280023574,293.61834716796875,297.1499938964844,293.1499938964844,0.0076482002623379,-563.1805419921875,298.5591125488281,0.2982369363307953,0.050000000745058,0.0632285550236702,293.2112731933594,297.1499938964844,293.1499938964844,0.1680386662483215,-2699.208984375,304.1570129394531,0.5708363056182861,0.2288640588521957,0.171882763504982,293.2196655273437,297.1499938964844,293.1499938964844,0.2402201145887375,-4854.958984375,304.1580810546875,0.6323182582855225,0.3099239766597748,0.3091327846050262,293.26080322265625,297.1499938964844,293.1499938964844,0.0126644680276513,-3675.689453125,301.310546875,0.2982369363307953,0.050000000745058,0.2999290525913238,291.17236328125,291.1499938964844,273.1265869140625,270.0812072753906,284.94305419921875,293.4745483398437,291.17236328125,1.0,0.5493776798248291,0.7940546274185181,0.7940546274185181,1.0,1.0,-1.165156364440918,0.4885719418525696,0.6765844225883484,0.2314402610063552,0.0,0.0,0.3114234507083893,410.5434875488281,410.0,0.4418943524360657,-7313.28076171875,903.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520568847656,305.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.833984375,18000.0,0.0,0.0,0.1644763201475143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242507487535476,0.2242552042007446,-4.455733687791508e-06,0.0,0.000166922545759,0.0,0.0,9.466843605041504,0.0,0.0,0.0,0.2917835116386413,4.0,0.0,1.0
736080,293.1804504394531,297.1499938964844,293.1499938964844,0.0838212966918945,-1988.9127197265625,304.1531677246094,0.4538224041461944,0.1239520236849784,0.0886824280023574,293.61834716796875,297.1499938964844,293.1499938964844,0.0076482002623379,-563.1805419921875,298.5591125488281,0.2982369363307953,0.050000000745058,0.0632285550236702,293.2112731933594,297.1499938964844,293.1499938964844,0.1680386662483215,-2699.208984375,304.1570129394531,0.5708363056182861,0.2288640588521957,0.171882763504982,293.2196655273437,297.1499938964844,293.1499938964844,0.2402201145887375,-4854.958984375,304.1580810546875,0.6323182582855225,0.3099239766597748,0.3091327846050262,293.26080322265625,297.1499938964844,293.1499938964844,0.0126644680276513,-3675.689453125,301.310546875,0.2982369363307953,0.050000000745058,0.2999290525913238,291.17236328125,291.1499938964844,273.1265869140625,270.0812072753906,284.94305419921875,293.4745483398437,291.17236328125,1.0,0.5493776798248291,0.7940546274185181,0.7940546274185181,1.0,1.0,-1.165156364440918,0.4885719418525696,0.6765844225883484,0.2314402610063552,0.0,0.0,0.3114234507083893,410.5434875488281,410.0,0.4418943524360657,-7313.28076171875,903.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520568847656,305.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.833984375,18000.0,0.0,0.0,0.1644763201475143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242507487535476,0.2242552042007446,-4.455733687791508e-06,0.0,0.000166922545759,0.0,0.0,9.466843605041504,0.0,0.0,0.0,0.2917835116386413,4.0,0.0,1.0
736140,293.1809997558594,297.1499938964844,293.1499938964844,0.0831547528505325,-1976.5513916015625,304.1532287597656,0.4522049129009247,0.1230726093053817,0.0881309881806373,293.6235046386719,297.1499938964844,293.1499938964844,0.0074088261462748,-549.6801147460938,298.3827209472656,0.2982321679592132,0.050000000745058,0.063230000436306,293.2110595703125,297.1499938964844,293.1499938964844,0.1666634082794189,-2681.5751953125,304.1569519042969,0.5693041682243347,0.2273483723402023,0.1707609593868255,293.2193298339844,297.1499938964844,293.1499938964844,0.2386466562747955,-4829.75830078125,304.15802001953125,0.6312804222106934,0.3082248270511627,0.3075302243232727,293.2614440917969,297.1499938964844,293.1499938964844,0.0125677036121487,-3661.19873046875,301.2704467773437,0.2982321679592132,0.050000000745058,0.299935907125473,291.1724853515625,291.1499938964844,273.1663818359375,270.1187744140625,284.96875,293.4773864746094,291.17242431640625,1.0,0.5491139888763428,0.7937545776367188,0.7937545776367188,1.0,1.0,-1.160950779914856,0.4863845407962799,0.6745662689208984,0.2311682105064392,0.0,0.0,0.3084153234958648,410.5389404296875,410.0,0.0115728406235575,-7255.8779296875,899.7171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1631443798542022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221680074930191,0.2216845154762268,-4.449412244866835e-06,0.0,0.0001655708038015,0.0,0.0,9.33638858795166,0.0,0.0,0.0,0.2912543416023254,4.0,0.0,1.0
736200,293.1809997558594,297.1499938964844,293.1499938964844,0.0831547528505325,-1976.5513916015625,304.1532287597656,0.4522049129009247,0.1230726093053817,0.0881309881806373,293.6235046386719,297.1499938964844,293.1499938964844,0.0074088261462748,-549.6801147460938,298.3827209472656,0.2982321679592132,0.050000000745058,0.063230000436306,293.2110595703125,297.1499938964844,293.1499938964844,0.1666634082794189,-2681.5751953125,304.1569519042969,0.5693041682243347,0.2273483723402023,0.1707609593868255,293.2193298339844,297.1499938964844,293.1499938964844,0.2386466562747955,-4829.75830078125,304.15802001953125,0.6312804222106934,0.3082248270511627,0.3075302243232727,293.2614440917969,297.1499938964844,293.1499938964844,0.0125677036121487,-3661.19873046875,301.2704467773437,0.2982321679592132,0.050000000745058,0.299935907125473,291.1724853515625,291.1499938964844,273.1663818359375,270.1187744140625,284.96875,293.4773864746094,291.17242431640625,1.0,0.5491139888763428,0.7937545776367188,0.7937545776367188,1.0,1.0,-1.160950779914856,0.4863845407962799,0.6745662689208984,0.2311682105064392,0.0,0.0,0.3084153234958648,410.5389404296875,410.0,0.0115728406235575,-7255.8779296875,899.7171020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1631443798542022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221680074930191,0.2216845154762268,-4.449412244866835e-06,0.0,0.0001655708038015,0.0,0.0,9.33638858795166,0.0,0.0,0.0,0.2912543416023254,4.0,0.0,1.0
736260,293.1812438964844,297.1499938964844,293.1499938964844,0.0825147777795791,-1964.7177734375,304.1532287597656,0.4506480991840362,0.1222340017557144,0.0875957533717155,293.6284484863281,297.1499938964844,293.1499938964844,0.0071750027127563,-536.1571655273438,298.2046813964844,0.2982312738895416,0.050000000745058,0.0632302835583686,293.20867919921875,297.1499938964844,293.1499938964844,0.1656849384307861,-2669.13037109375,304.15625,0.5682132244110107,0.2262871265411377,0.1699627786874771,293.2189636230469,297.1499938964844,293.1499938964844,0.2371126264333725,-4805.18603515625,304.15789794921875,0.6302562952041626,0.3065421879291534,0.3059414625167846,293.26202392578125,297.1499938964844,293.1499938964844,0.0124725718051195,-3646.947998046875,301.2300109863281,0.2982312738895416,0.050000000745058,0.2999372482299804,291.1714782714844,291.1499938964844,273.2059936523437,270.15625,284.9921875,293.476806640625,291.1712951660156,1.0,0.5488643646240234,0.7934670448303223,0.7934670448303223,1.0,1.0,-1.1571699380874634,0.4843907058238983,0.6727792024612427,0.2309957593679428,0.0,0.0,0.3056074976921081,410.5110778808594,410.0,-1.3566018342971802,-7201.78759765625,896.1544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47137451171875,305.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.1617855578660965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192453145980835,0.2192497551441192,-4.44332545157522e-06,0.0,0.000164191762451,0.0,0.0,9.213199615478516,0.0,0.0,0.0,0.2907542884349823,4.0,0.0,1.0
736320,293.1812438964844,297.1499938964844,293.1499938964844,0.0825147777795791,-1964.7177734375,304.1532287597656,0.4506480991840362,0.1222340017557144,0.0875957533717155,293.6284484863281,297.1499938964844,293.1499938964844,0.0071750027127563,-536.1571655273438,298.2046813964844,0.2982312738895416,0.050000000745058,0.0632302835583686,293.20867919921875,297.1499938964844,293.1499938964844,0.1656849384307861,-2669.13037109375,304.15625,0.5682132244110107,0.2262871265411377,0.1699627786874771,293.2189636230469,297.1499938964844,293.1499938964844,0.2371126264333725,-4805.18603515625,304.15789794921875,0.6302562952041626,0.3065421879291534,0.3059414625167846,293.26202392578125,297.1499938964844,293.1499938964844,0.0124725718051195,-3646.947998046875,301.2300109863281,0.2982312738895416,0.050000000745058,0.2999372482299804,291.1714782714844,291.1499938964844,273.2059936523437,270.15625,284.9921875,293.476806640625,291.1712951660156,1.0,0.5488643646240234,0.7934670448303223,0.7934670448303223,1.0,1.0,-1.1571699380874634,0.4843907058238983,0.6727792024612427,0.2309957593679428,0.0,0.0,0.3056074976921081,410.5110778808594,410.0,-1.3566018342971802,-7201.78759765625,896.1544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47137451171875,305.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.1617855578660965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192453145980835,0.2192497551441192,-4.44332545157522e-06,0.0,0.000164191762451,0.0,0.0,9.213199615478516,0.0,0.0,0.0,0.2907542884349823,4.0,0.0,1.0
736380,293.1813659667969,297.1499938964844,293.1499938964844,0.081902302801609,-1953.4130859375,304.1531677246094,0.4491594135761261,0.1214213296771049,0.0870822221040725,293.63311767578125,297.1499938964844,293.1499938964844,0.0069455741904675,-522.546630859375,298.0255126953125,0.298230767250061,0.050000000745058,0.0632304549217224,293.2059326171875,297.1499938964844,293.1499938964844,0.1648741066455841,-2658.833251953125,304.155517578125,0.5673003196716309,0.225354254245758,0.1692973524332046,293.21856689453125,297.1499938964844,293.1499938964844,0.2356044650077819,-4780.99853515625,304.15777587890625,0.6292409300804138,0.3048783242702484,0.3043698370456695,293.2625427246094,297.1499938964844,293.1499938964844,0.0123785687610507,-3632.765869140625,301.1894226074219,0.298230767250061,0.050000000745058,0.2999380528926849,291.1700439453125,291.1499938964844,273.2454833984375,270.1935729980469,285.0151062011719,293.4754943847656,291.169921875,1.0,0.5486286878585815,0.7931795120239258,0.7931795120239258,1.0,1.0,-1.1536054611206057,0.4824899435043335,0.6711155772209167,0.2308879047632217,0.0,0.0,0.303031861782074,410.48382568359375,410.0,-1.7122220993041992,-7151.46142578125,892.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,305.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.1604267805814743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21704863011837,0.2170530706644058,-4.4378066377248615e-06,0.0,0.0001628127793082,0.0,0.0,9.102477073669434,0.0,0.0,0.0,0.2903035879135132,4.0,0.0,1.0
736440,293.1813659667969,297.1499938964844,293.1499938964844,0.081902302801609,-1953.4130859375,304.1531677246094,0.4491594135761261,0.1214213296771049,0.0870822221040725,293.63311767578125,297.1499938964844,293.1499938964844,0.0069455741904675,-522.546630859375,298.0255126953125,0.298230767250061,0.050000000745058,0.0632304549217224,293.2059326171875,297.1499938964844,293.1499938964844,0.1648741066455841,-2658.833251953125,304.155517578125,0.5673003196716309,0.225354254245758,0.1692973524332046,293.21856689453125,297.1499938964844,293.1499938964844,0.2356044650077819,-4780.99853515625,304.15777587890625,0.6292409300804138,0.3048783242702484,0.3043698370456695,293.2625427246094,297.1499938964844,293.1499938964844,0.0123785687610507,-3632.765869140625,301.1894226074219,0.298230767250061,0.050000000745058,0.2999380528926849,291.1700439453125,291.1499938964844,273.2454833984375,270.1935729980469,285.0151062011719,293.4754943847656,291.169921875,1.0,0.5486286878585815,0.7931795120239258,0.7931795120239258,1.0,1.0,-1.1536054611206057,0.4824899435043335,0.6711155772209167,0.2308879047632217,0.0,0.0,0.303031861782074,410.48382568359375,410.0,-1.7122220993041992,-7151.46142578125,892.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,305.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.66796875,18000.0,0.0,0.0,0.1604267805814743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21704863011837,0.2170530706644058,-4.4378066377248615e-06,0.0,0.0001628127793082,0.0,0.0,9.102477073669434,0.0,0.0,0.0,0.2903035879135132,4.0,0.0,1.0
