time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1813659667969,297.1499938964844,293.1499938964844,0.0815989896655082,-1947.8170166015625,304.15313720703125,0.4484261572360992,0.1210194900631904,0.0868289247155189,293.63531494140625,297.1499938964844,293.1499938964844,0.0068326382897794,-515.7166137695312,297.9356384277344,0.2982302606105804,0.050000000745058,0.0632306188344955,293.20458984375,297.1499938964844,293.1499938964844,0.1644926220178604,-2653.97705078125,304.1552124023437,0.5668690204620361,0.2249120771884918,0.1689843386411667,293.2183532714844,297.1499938964844,293.1499938964844,0.2348552495241165,-4768.9658203125,304.15771484375,0.628736138343811,0.3040538132190704,0.3035910427570343,293.2627868652344,297.1499938964844,293.1499938964844,0.0123318051919341,-3625.638671875,301.1691589355469,0.2982302606105804,0.050000000745058,0.299938827753067,291.16949462890625,291.1499938964844,273.26519775390625,270.2121887207031,285.02655029296875,293.47479248046875,291.1693725585937,1.0,0.5485149025917053,0.7930358052253723,0.7930358052253723,1.0,1.0,-1.1518619060516355,0.4815542697906494,0.6703076362609863,0.2308508306741714,0.0,0.0,0.3017919659614563,410.4729309082031,410.0,-1.6289095878601074,-7126.92041015625,891.1648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47882080078125,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2890625,18000.0,0.0,0.0,0.1597559303045272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160062491893768,0.2160106897354126,-4.435238224687055e-06,0.0,0.0001621319679543,0.0,0.0,9.050190925598145,0.0,0.0,0.0,0.2900911867618561,4.0,0.0,1.0
736560,293.181396484375,297.1499938964844,293.1499938964844,0.0812970623373985,-1942.24853515625,304.1531066894531,0.4476983845233917,0.1206201761960983,0.0865772441029548,293.637451171875,297.1499938964844,293.1499938964844,0.0067208493128418,-508.871826171875,297.8456115722656,0.2982296049594879,0.050000000745058,0.0632308274507522,293.2032470703125,297.1499938964844,293.1499938964844,0.1641232520341873,-2649.267578125,304.1549377441406,0.5664499998092651,0.2244831770658493,0.1686809808015823,293.2181091308594,297.1499938964844,293.1499938964844,0.2341099679470062,-4756.9853515625,304.1576843261719,0.6282331943511963,0.3032343089580536,0.3028169572353363,293.2630310058594,297.1499938964844,293.1499938964844,0.0122852148488163,-3618.4951171875,301.14892578125,0.2982296049594879,0.050000000745058,0.2999398112297058,291.1689758300781,291.1499938964844,273.28485107421875,270.2307434082031,285.0379943847656,293.4740905761719,291.1688537597656,1.0,0.548403263092041,0.792896568775177,0.792896568775177,1.0,1.0,-1.1501386165618896,0.4806263744831085,0.6695122122764587,0.2308242917060852,0.0,0.0,0.3005807995796203,410.4634704589844,410.0,-1.512048363685608,-7102.640625,889.5531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47918701171875,305.584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96484375,18000.0,0.0,0.0,0.1590940803289413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149927467107772,0.214997187256813,-4.432760761119425e-06,0.0,0.0001614602660993,0.0,0.0,8.999488830566406,0.0,0.0,0.0,0.2898854911327362,4.0,0.0,1.0
736620,293.1813659667969,297.1499938964844,293.1499938964844,0.0806969404220581,-1931.1871337890625,304.153076171875,0.4462585747241974,0.1198283210396766,0.0860782712697982,293.6415405273437,297.1499938964844,293.1499938964844,0.006500429008156,-495.1300964355469,297.6650695800781,0.2982280254364013,0.050000000745058,0.0632313042879104,293.20068359375,297.1499938964844,293.1499938964844,0.1634154468774795,-2640.22509765625,304.15447998046875,0.5656436085700989,0.2236600071191787,0.1680991500616073,293.2176208496094,297.1499938964844,293.1499938964844,0.2326309084892273,-4733.18017578125,304.1575927734375,0.6272326707839966,0.3016095161437988,0.3012821972370147,293.2634582519531,297.1499938964844,293.1499938964844,0.0121925128623843,-3604.153564453125,301.1083984375,0.2982280254364013,0.050000000745058,0.2999421060085296,291.1681213378906,291.1499938964844,273.3240966796875,270.2676696777344,285.0608825683594,293.4725952148437,291.16802978515625,1.0,0.5481853485107422,0.7926180958747864,0.7926180958747864,1.0,1.0,-1.1467459201812744,0.4787897169589996,0.6679561734199524,0.2307991087436676,0.0,0.0,0.2982280850410461,410.4475708007813,410.0,-1.2374143600463867,-7054.7373046875,886.3890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47705078125,305.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3984375,18000.0,0.0,0.0,0.1578021943569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130403667688369,0.2130448073148727,-4.42802820543875e-06,0.0,0.000160149167641,0.0,0.0,8.9021577835083,0.0,0.0,0.0,0.2894910871982574,4.0,0.0,1.0
736680,293.1813659667969,297.1499938964844,293.1499938964844,0.0806969404220581,-1931.1871337890625,304.153076171875,0.4462585747241974,0.1198283210396766,0.0860782712697982,293.6415405273437,297.1499938964844,293.1499938964844,0.006500429008156,-495.1300964355469,297.6650695800781,0.2982280254364013,0.050000000745058,0.0632313042879104,293.20068359375,297.1499938964844,293.1499938964844,0.1634154468774795,-2640.22509765625,304.15447998046875,0.5656436085700989,0.2236600071191787,0.1680991500616073,293.2176208496094,297.1499938964844,293.1499938964844,0.2326309084892273,-4733.18017578125,304.1575927734375,0.6272326707839966,0.3016095161437988,0.3012821972370147,293.2634582519531,297.1499938964844,293.1499938964844,0.0121925128623843,-3604.153564453125,301.1083984375,0.2982280254364013,0.050000000745058,0.2999421060085296,291.1681213378906,291.1499938964844,273.3240966796875,270.2676696777344,285.0608825683594,293.4725952148437,291.16802978515625,1.0,0.5481853485107422,0.7926180958747864,0.7926180958747864,1.0,1.0,-1.1467459201812744,0.4787897169589996,0.6679561734199524,0.2307991087436676,0.0,0.0,0.2982280850410461,410.4475708007813,410.0,-1.2374143600463867,-7054.7373046875,886.3890991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47705078125,305.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3984375,18000.0,0.0,0.0,0.1578021943569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130403667688369,0.2130448073148727,-4.42802820543875e-06,0.0,0.000160149167641,0.0,0.0,8.9021577835083,0.0,0.0,0.0,0.2894910871982574,4.0,0.0,1.0
736740,293.1813049316406,297.1499938964844,293.1499938964844,0.0801019966602325,-1920.2310791015625,304.1530456542969,0.4448404312133789,0.1190458536148071,0.0855851843953132,293.64532470703125,297.1499938964844,293.1499938964844,0.0062842112965881,-481.33489990234375,297.4840087890625,0.2982263267040252,0.050000000745058,0.0632318332791328,293.1981811523437,297.1499938964844,293.1499938964844,0.1627469509840011,-2631.6650390625,304.15411376953125,0.564878523349762,0.2228823602199554,0.1675492376089096,293.2170715332031,297.1499938964844,293.1499938964844,0.2311677485704422,-4709.5927734375,304.1575012207031,0.6262391805648804,0.3000036180019378,0.2997654378414154,293.26385498046875,297.1499938964844,293.1499938964844,0.0121004758402705,-3589.74853515625,301.06787109375,0.2982263267040252,0.050000000745058,0.2999446094036102,291.1674194335937,291.1499938964844,273.3632202148437,270.3043212890625,285.083740234375,293.4709777832031,291.1673583984375,1.0,0.5479736328125,0.7923396229743958,0.7923396229743958,1.0,1.0,-1.143423557281494,0.4769782721996307,0.6664453148841858,0.2308091968297958,0.0,0.0,0.2959523499011993,410.4343566894531,410.0,-0.9900978803634644,-7007.55615234375,883.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.1565609723329544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211171880364418,0.2111763060092926,-4.423551672516624e-06,0.0,0.0001588894810993,0.0,0.0,8.809432983398438,0.0,0.0,0.0,0.289115846157074,4.0,0.0,1.0
736800,293.1813049316406,297.1499938964844,293.1499938964844,0.0801019966602325,-1920.2310791015625,304.1530456542969,0.4448404312133789,0.1190458536148071,0.0855851843953132,293.64532470703125,297.1499938964844,293.1499938964844,0.0062842112965881,-481.33489990234375,297.4840087890625,0.2982263267040252,0.050000000745058,0.0632318332791328,293.1981811523437,297.1499938964844,293.1499938964844,0.1627469509840011,-2631.6650390625,304.15411376953125,0.564878523349762,0.2228823602199554,0.1675492376089096,293.2170715332031,297.1499938964844,293.1499938964844,0.2311677485704422,-4709.5927734375,304.1575012207031,0.6262391805648804,0.3000036180019378,0.2997654378414154,293.26385498046875,297.1499938964844,293.1499938964844,0.0121004758402705,-3589.74853515625,301.06787109375,0.2982263267040252,0.050000000745058,0.2999446094036102,291.1674194335937,291.1499938964844,273.3632202148437,270.3043212890625,285.083740234375,293.4709777832031,291.1673583984375,1.0,0.5479736328125,0.7923396229743958,0.7923396229743958,1.0,1.0,-1.143423557281494,0.4769782721996307,0.6664453148841858,0.2308091968297958,0.0,0.0,0.2959523499011993,410.4343566894531,410.0,-0.9900978803634644,-7007.55615234375,883.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.1565609723329544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211171880364418,0.2111763060092926,-4.423551672516624e-06,0.0,0.0001588894810993,0.0,0.0,8.809432983398438,0.0,0.0,0.0,0.289115846157074,4.0,0.0,1.0
736860,293.18121337890625,297.1499938964844,293.1499938964844,0.0795129835605621,-1909.3956298828125,304.15301513671875,0.4434452950954437,0.1182733625173568,0.0850982815027237,293.6488342285156,297.1499938964844,293.1499938964844,0.0060720439068973,-467.4970703125,297.30242919921875,0.2982245683670044,0.050000000745058,0.0632323697209358,293.1956481933594,297.1499938964844,293.1499938964844,0.1621295362710952,-2623.748779296875,304.1537780761719,0.5641695857048035,0.2221754342317581,0.167041391134262,293.21661376953125,297.1499938964844,293.1499938964844,0.2297131866216659,-4686.103515625,304.15740966796875,0.6252464056015015,0.2983997464179992,0.2982573509216308,293.2641906738281,297.1499938964844,293.1499938964844,0.0120091512799263,-3575.296142578125,301.0273132324219,0.2982245683670044,0.050000000745058,0.2999471426010132,291.1668701171875,291.1499938964844,273.4022521972656,270.3406677246094,285.10650634765625,293.46923828125,291.16680908203125,1.0,0.5477675795555115,0.7920698523521423,0.7920698523521423,1.0,1.0,-1.140172839164734,0.4751941859722137,0.6649786233901978,0.2308532744646072,0.0,0.0,0.2937444746494293,410.4227294921875,410.0,-0.8158546686172485,-6961.0849609375,880.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,305.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.1553774178028106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093759477138519,0.2093803733587265,-4.419291599333519e-06,0.0,0.0001576883223606,0.0,0.0,8.720684051513672,0.0,0.0,0.0,0.2887571454048157,4.0,0.0,1.0
736920,293.18121337890625,297.1499938964844,293.1499938964844,0.0795129835605621,-1909.3956298828125,304.15301513671875,0.4434452950954437,0.1182733625173568,0.0850982815027237,293.6488342285156,297.1499938964844,293.1499938964844,0.0060720439068973,-467.4970703125,297.30242919921875,0.2982245683670044,0.050000000745058,0.0632323697209358,293.1956481933594,297.1499938964844,293.1499938964844,0.1621295362710952,-2623.748779296875,304.1537780761719,0.5641695857048035,0.2221754342317581,0.167041391134262,293.21661376953125,297.1499938964844,293.1499938964844,0.2297131866216659,-4686.103515625,304.15740966796875,0.6252464056015015,0.2983997464179992,0.2982573509216308,293.2641906738281,297.1499938964844,293.1499938964844,0.0120091512799263,-3575.296142578125,301.0273132324219,0.2982245683670044,0.050000000745058,0.2999471426010132,291.1668701171875,291.1499938964844,273.4022521972656,270.3406677246094,285.10650634765625,293.46923828125,291.16680908203125,1.0,0.5477675795555115,0.7920698523521423,0.7920698523521423,1.0,1.0,-1.140172839164734,0.4751941859722137,0.6649786233901978,0.2308532744646072,0.0,0.0,0.2937444746494293,410.4227294921875,410.0,-0.8158546686172485,-6961.0849609375,880.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,305.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.1553774178028106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093759477138519,0.2093803733587265,-4.419291599333519e-06,0.0,0.0001576883223606,0.0,0.0,8.720684051513672,0.0,0.0,0.0,0.2887571454048157,4.0,0.0,1.0
736980,293.1811218261719,297.1499938964844,293.1499938964844,0.0791628882288932,-1902.9610595703125,304.1529846191406,0.4426203072071075,0.117815151810646,0.0848094150424003,293.6508178710937,297.1499938964844,293.1499938964844,0.0059465924277901,-459.1761474609375,297.1932983398437,0.2982235550880432,0.050000000745058,0.0632326826453208,293.194091796875,297.1499938964844,293.1499938964844,0.1617964208126068,-2619.47900390625,304.153564453125,0.5637866854667664,0.2217938005924224,0.1667678505182266,293.2164001464844,297.1499938964844,293.1499938964844,0.2288353890180587,-4671.90478515625,304.15740966796875,0.6246440410614014,0.2974315285682678,0.2973463535308838,293.264404296875,297.1499938964844,293.1499938964844,0.0119547136127948,-3566.606201171875,301.00299072265625,0.2982235550880432,0.050000000745058,0.2999486327171325,291.16656494140625,291.1499938964844,273.4256286621094,270.3623046875,285.1201171875,293.46807861328125,291.16650390625,1.0,0.5476465821266174,0.7919079065322876,0.7919079065322876,1.0,1.0,-1.1382579803466797,0.4741374254226684,0.664120614528656,0.230894848704338,0.0,0.0,0.2924498319625854,410.4162292480469,410.0,-0.7323987483978271,-6933.58154296875,878.5100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45672607421875,305.5032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.353515625,18000.0,0.0,0.0,0.154697299003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083305418491363,0.2083349674940109,-4.4168305066705216e-06,0.0,0.0001569980813656,0.0,0.0,8.669189453125,0.0,0.0,0.0,0.2885491549968719,4.0,0.0,1.0
737040,293.1810607910156,297.1499938964844,293.1499938964844,0.0789307355880737,-1898.69677734375,304.1529846191406,0.4420750439167022,0.1175117641687393,0.0846180990338325,293.6520690917969,297.1499938964844,293.1499938964844,0.0058636763133108,-453.6204223632813,297.1204528808594,0.2982228696346283,0.050000000745058,0.0632328912615776,293.19305419921875,297.1499938964844,293.1499938964844,0.1615843027830124,-2616.7587890625,304.1534423828125,0.5635426044464111,0.2215496003627777,0.1665937155485153,293.2162475585937,297.1499938964844,293.1499938964844,0.2282502204179763,-4662.431640625,304.1573791503906,0.6242412328720093,0.2967870533466339,0.2967389822006225,293.2645263671875,297.1499938964844,293.1499938964844,0.0119185596704483,-3560.803955078125,300.9867553710937,0.2982228696346283,0.050000000745058,0.2999496161937713,291.1663818359375,291.1499938964844,273.441162109375,270.3766784667969,285.1291809082031,293.46728515625,291.16632080078125,1.0,0.547566831111908,0.7918000221252441,0.7918000221252441,1.0,1.0,-1.136993408203125,0.4734373390674591,0.6635560393333435,0.2309279441833496,0.0,0.0,0.2915958166122436,410.4120788574219,410.0,-0.6748499274253845,-6915.38671875,877.3396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,305.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.22265625,18000.0,0.0,0.0,0.1542548686265945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076442539691925,0.207648679614067,-4.415220246301033e-06,0.0,0.0001565490820212,0.0,0.0,8.63544750213623,0.0,0.0,0.0,0.2884129881858825,4.0,0.0,1.0
737100,293.18096923828125,297.1499938964844,293.1499938964844,0.0786421746015548,-1893.399169921875,304.1529541015625,0.441399484872818,0.1171351000666618,0.0843805968761444,293.653564453125,297.1499938964844,293.1499938964844,0.0057608373463153,-446.668212890625,297.02935791015625,0.2982220351696014,0.050000000745058,0.0632331445813179,293.1917724609375,297.1499938964844,293.1499938964844,0.1613299250602722,-2613.494873046875,304.1532592773437,0.5632496476173401,0.2212557047605514,0.1663849204778671,293.216064453125,297.1499938964844,293.1499938964844,0.227520003914833,-4650.60205078125,304.1573791503906,0.6237372159957886,0.2959836423397064,0.2959811389446258,293.2646789550781,297.1499938964844,293.1499938964844,0.0118735311552882,-3553.541748046875,300.96649169921875,0.2982220351696014,0.050000000745058,0.2999508380889892,291.16619873046875,291.1499938964844,273.4606018066406,270.39453125,285.1405029296875,293.46630859375,291.1661376953125,1.0,0.5474683046340942,0.7916650772094727,0.7916650772094727,1.0,1.0,-1.135427713394165,0.4725681245326996,0.6628596186637878,0.2309756278991699,0.0,0.0,0.2905383706092834,410.4071350097656,410.0,-0.5996350646018982,-6892.81201171875,875.8919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4464416503906,305.4811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.078125,18000.0,0.0,0.0,0.1537159383296966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067984789609909,0.2068028897047042,-4.4132461880508345e-06,0.0,0.0001560021337354,0.0,0.0,8.593939781188965,0.0,0.0,0.0,0.2882455289363861,4.0,0.0,1.0
737160,293.1808776855469,297.1499938964844,293.1499938964844,0.0783553719520568,-1888.1368408203125,304.1529541015625,0.4407303929328918,0.1167613491415977,0.0841448530554771,293.6549987792969,297.1499938964844,293.1499938964844,0.0056588989682495,-439.71038818359375,296.93817138671875,0.298221230506897,0.050000000745058,0.0632333979010582,293.1905517578125,297.1499938964844,293.1499938964844,0.1610848754644394,-2610.347900390625,304.15313720703125,0.56296706199646,0.2209723442792892,0.1661838144063949,293.21588134765625,297.1499938964844,293.1499938964844,0.2267922908067703,-4638.8046875,304.1573486328125,0.6232333183288574,0.2951835989952087,0.2952260076999664,293.2648010253906,297.1499938964844,293.1499938964844,0.0118286842480301,-3546.269287109375,300.9461975097656,0.298221230506897,0.050000000745058,0.2999520301818847,291.166015625,291.1499938964844,273.4800109863281,270.4122619628906,285.1518249511719,293.4652709960937,291.1659545898437,1.0,0.5473708510398865,0.7915365099906921,0.7915365099906921,1.0,1.0,-1.133877515792847,0.4717054963111877,0.6621720790863037,0.2310302406549453,0.0,0.0,0.2894894480705261,410.40234375,410.0,-0.5267477631568909,-6870.412109375,874.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403381347656,305.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.951171875,18000.0,0.0,0.0,0.1531912684440612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205963522195816,0.2059679329395294,-4.411306690599304e-06,0.0,0.0001554696500534,0.0,0.0,8.553043365478516,0.0,0.0,0.0,0.2880806624889374,4.0,0.0,1.0
737220,293.1806640625,297.1499938964844,293.1499938964844,0.0777871534228324,-1877.7208251953125,304.1529235839844,0.439411848783493,0.1160223335027694,0.0836786851286888,293.6576843261719,297.1499938964844,293.1499938964844,0.0054575842805206,-425.7782287597656,296.75567626953125,0.298219621181488,0.050000000745058,0.0632338896393776,293.1881408691406,297.1499938964844,293.1499938964844,0.1606191247701645,-2604.3603515625,304.1528625488281,0.5624291300773621,0.2204330116510391,0.1658015847206115,293.2154846191406,297.1499938964844,293.1499938964844,0.2253462374210357,-4615.33740234375,304.1573181152344,0.6222267746925354,0.2935945987701416,0.2937257289886474,293.2650756835937,297.1499938964844,293.1499938964844,0.0117395417764782,-3531.697509765625,300.9056396484375,0.298219621181488,0.050000000745058,0.2999543249607086,291.1657409667969,291.1499938964844,273.5187683105469,270.44744873046875,285.1744079589844,293.4631652832031,291.16571044921875,1.0,0.5471792221069336,0.7912793755531311,0.7912793755531311,1.0,1.0,-1.1308221817016602,0.4699980616569519,0.6608241200447083,0.2311570793390274,0.0,0.0,0.2874115109443664,410.3931884765625,410.0,-0.3870978057384491,-6826.119140625,871.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278564453125,305.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.1521812975406646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043207883834839,0.2043251991271972,-4.407516826177016e-06,0.0,0.0001544446713523,0.0,0.0,8.472804069519043,0.0,0.0,0.0,0.2877574563026428,4.0,0.0,1.0
737280,293.1806640625,297.1499938964844,293.1499938964844,0.0777871534228324,-1877.7208251953125,304.1529235839844,0.439411848783493,0.1160223335027694,0.0836786851286888,293.6576843261719,297.1499938964844,293.1499938964844,0.0054575842805206,-425.7782287597656,296.75567626953125,0.298219621181488,0.050000000745058,0.0632338896393776,293.1881408691406,297.1499938964844,293.1499938964844,0.1606191247701645,-2604.3603515625,304.1528625488281,0.5624291300773621,0.2204330116510391,0.1658015847206115,293.2154846191406,297.1499938964844,293.1499938964844,0.2253462374210357,-4615.33740234375,304.1573181152344,0.6222267746925354,0.2935945987701416,0.2937257289886474,293.2650756835937,297.1499938964844,293.1499938964844,0.0117395417764782,-3531.697509765625,300.9056396484375,0.298219621181488,0.050000000745058,0.2999543249607086,291.1657409667969,291.1499938964844,273.5187683105469,270.44744873046875,285.1744079589844,293.4631652832031,291.16571044921875,1.0,0.5471792221069336,0.7912793755531311,0.7912793755531311,1.0,1.0,-1.1308221817016602,0.4699980616569519,0.6608241200447083,0.2311570793390274,0.0,0.0,0.2874115109443664,410.3931884765625,410.0,-0.3870978057384491,-6826.119140625,871.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278564453125,305.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.1521812975406646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043207883834839,0.2043251991271972,-4.407516826177016e-06,0.0,0.0001544446713523,0.0,0.0,8.472804069519043,0.0,0.0,0.0,0.2877574563026428,4.0,0.0,1.0
737340,293.180419921875,297.1499938964844,293.1499938964844,0.0772265866398811,-1867.4580078125,304.1528625488281,0.4381206631660461,0.1152953803539276,0.0832199975848198,293.6600952148437,297.1499938964844,293.1499938964844,0.0052595217712223,-411.8294372558594,296.5730895996094,0.2982181012630462,0.050000000745058,0.0632343515753746,293.1858825683594,297.1499938964844,293.1499938964844,0.1601828038692474,-2598.742919921875,304.15264892578125,0.5619243383407593,0.2199273705482483,0.1654436886310577,293.2150573730469,297.1499938964844,293.1499938964844,0.2239143699407577,-4592.06787109375,304.1572570800781,0.6212224364280701,0.2920220196247101,0.2922405004501343,293.26531982421875,297.1499938964844,293.1499938964844,0.0116511331871151,-3517.090576171875,300.8650817871094,0.2982181012630462,0.050000000745058,0.2999565303325653,291.1655578613281,291.1499938964844,273.55743408203125,270.4821472167969,285.1968994140625,293.4609375,291.16552734375,1.0,0.5469918251037598,0.7910222411155701,0.7910222411155701,1.0,1.0,-1.1278268098831177,0.4683149755001068,0.6595118045806885,0.2313051074743271,0.0,0.0,0.2853503823280334,410.3844604492188,410.0,-0.2539525330066681,-6782.49169921875,868.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154663085937,305.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.151220440864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027065902948379,0.2027110010385513,-4.403827915666625e-06,0.0,0.0001534695184091,0.0,0.0,8.394250869750977,0.0,0.0,0.0,0.2874414026737213,4.0,0.0,1.0
737400,293.180419921875,297.1499938964844,293.1499938964844,0.0772265866398811,-1867.4580078125,304.1528625488281,0.4381206631660461,0.1152953803539276,0.0832199975848198,293.6600952148437,297.1499938964844,293.1499938964844,0.0052595217712223,-411.8294372558594,296.5730895996094,0.2982181012630462,0.050000000745058,0.0632343515753746,293.1858825683594,297.1499938964844,293.1499938964844,0.1601828038692474,-2598.742919921875,304.15264892578125,0.5619243383407593,0.2199273705482483,0.1654436886310577,293.2150573730469,297.1499938964844,293.1499938964844,0.2239143699407577,-4592.06787109375,304.1572570800781,0.6212224364280701,0.2920220196247101,0.2922405004501343,293.26531982421875,297.1499938964844,293.1499938964844,0.0116511331871151,-3517.090576171875,300.8650817871094,0.2982181012630462,0.050000000745058,0.2999565303325653,291.1655578613281,291.1499938964844,273.55743408203125,270.4821472167969,285.1968994140625,293.4609375,291.16552734375,1.0,0.5469918251037598,0.7910222411155701,0.7910222411155701,1.0,1.0,-1.1278268098831177,0.4683149755001068,0.6595118045806885,0.2313051074743271,0.0,0.0,0.2853503823280334,410.3844604492188,410.0,-0.2539525330066681,-6782.49169921875,868.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154663085937,305.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.151220440864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027065902948379,0.2027110010385513,-4.403827915666625e-06,0.0,0.0001534695184091,0.0,0.0,8.394250869750977,0.0,0.0,0.0,0.2874414026737213,4.0,0.0,1.0
737460,293.1801452636719,297.1499938964844,293.1499938964844,0.0766741782426834,-1857.3577880859373,304.15283203125,0.4368575811386108,0.1145809590816497,0.0827691033482551,293.6622314453125,297.1499938964844,293.1499938964844,0.0050645400770008,-397.8720397949219,296.3904113769531,0.2982166707515716,0.050000000745058,0.0632347911596298,293.1837463378906,297.1499938964844,293.1499938964844,0.1597720980644226,-2593.447998046875,304.1524353027344,0.5614485740661621,0.2194510400295257,0.1651069670915603,293.214599609375,297.1499938964844,293.1499938964844,0.2224979102611541,-4569.01708984375,304.1571960449219,0.6202202439308167,0.2904666364192962,0.2907712459564209,293.2655334472656,297.1499938964844,293.1499938964844,0.0115634724497795,-3502.454833984375,300.82452392578125,0.2982166707515716,0.050000000745058,0.2999586462974548,291.1654663085937,291.1499938964844,273.5960388183594,270.51629638671875,285.2193298339844,293.4586486816406,291.1654357910156,1.0,0.5468084812164307,0.7907736897468567,0.7907736897468567,1.0,1.0,-1.1248891353607178,0.4666570127010345,0.6582321524620056,0.2314721345901489,0.0,0.0,0.2832961678504944,410.3761291503906,410.0,-0.1409676820039749,-6739.50439453125,866.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037170410156,305.3953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.443359375,18000.0,0.0,0.0,0.15030138194561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011120021343231,0.2011163979768753,-4.400215402711183e-06,0.0,0.0001525367842987,0.0,0.0,8.31692886352539,0.0,0.0,0.0,0.2871306538581848,4.0,0.0,1.0
737520,293.1801452636719,297.1499938964844,293.1499938964844,0.0766741782426834,-1857.3577880859373,304.15283203125,0.4368575811386108,0.1145809590816497,0.0827691033482551,293.6622314453125,297.1499938964844,293.1499938964844,0.0050645400770008,-397.8720397949219,296.3904113769531,0.2982166707515716,0.050000000745058,0.0632347911596298,293.1837463378906,297.1499938964844,293.1499938964844,0.1597720980644226,-2593.447998046875,304.1524353027344,0.5614485740661621,0.2194510400295257,0.1651069670915603,293.214599609375,297.1499938964844,293.1499938964844,0.2224979102611541,-4569.01708984375,304.1571960449219,0.6202202439308167,0.2904666364192962,0.2907712459564209,293.2655334472656,297.1499938964844,293.1499938964844,0.0115634724497795,-3502.454833984375,300.82452392578125,0.2982166707515716,0.050000000745058,0.2999586462974548,291.1654663085937,291.1499938964844,273.5960388183594,270.51629638671875,285.2193298339844,293.4586486816406,291.1654357910156,1.0,0.5468084812164307,0.7907736897468567,0.7907736897468567,1.0,1.0,-1.1248891353607178,0.4666570127010345,0.6582321524620056,0.2314721345901489,0.0,0.0,0.2832961678504944,410.3761291503906,410.0,-0.1409676820039749,-6739.50439453125,866.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037170410156,305.3953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.443359375,18000.0,0.0,0.0,0.15030138194561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011120021343231,0.2011163979768753,-4.400215402711183e-06,0.0,0.0001525367842987,0.0,0.0,8.31692886352539,0.0,0.0,0.0,0.2871306538581848,4.0,0.0,1.0
737580,293.1798400878906,297.1499938964844,293.1499938964844,0.0761304944753646,-1847.4306640625,304.1528015136719,0.4356236457824707,0.1138796955347061,0.0823263749480247,293.6640930175781,297.1499938964844,293.1499938964844,0.0048724710941314,-383.9140625,296.20782470703125,0.2982152700424194,0.050000000745058,0.0632352158427238,293.1817626953125,297.1499938964844,293.1499938964844,0.1593836992979049,-2588.434326171875,304.1522827148437,0.5609980821609497,0.2190001159906387,0.1647886931896209,293.214111328125,297.1499938964844,293.1499938964844,0.2210978418588638,-4546.20166015625,304.1571350097656,0.619219958782196,0.2889291644096374,0.2893186807632446,293.2657165527344,297.1499938964844,293.1499938964844,0.0114765735343098,-3487.796142578125,300.7839660644531,0.2982152700424194,0.050000000745058,0.2999606430530548,291.1654357910156,291.1499938964844,273.6346130371094,270.5498962402344,285.2416381835937,293.45623779296875,291.1654357910156,1.0,0.5466290712356567,0.7905251383781433,0.7905251383781433,1.0,1.0,-1.1220076084136963,0.4650234282016754,0.6569841504096985,0.2316543459892273,0.0,0.0,0.2812408208847046,410.3681945800781,410.0,-0.0446865074336528,-6697.13623046875,863.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,305.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.353515625,18000.0,0.0,0.0,0.1494164317846298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995303779840469,0.1995347738265991,-4.396662006911356e-06,0.0,0.0001516386691946,0.0,0.0,8.240503311157227,0.0,0.0,0.0,0.2868238389492035,4.0,0.0,1.0
737640,293.1798400878906,297.1499938964844,293.1499938964844,0.0761304944753646,-1847.4306640625,304.1528015136719,0.4356236457824707,0.1138796955347061,0.0823263749480247,293.6640930175781,297.1499938964844,293.1499938964844,0.0048724710941314,-383.9140625,296.20782470703125,0.2982152700424194,0.050000000745058,0.0632352158427238,293.1817626953125,297.1499938964844,293.1499938964844,0.1593836992979049,-2588.434326171875,304.1522827148437,0.5609980821609497,0.2190001159906387,0.1647886931896209,293.214111328125,297.1499938964844,293.1499938964844,0.2210978418588638,-4546.20166015625,304.1571350097656,0.619219958782196,0.2889291644096374,0.2893186807632446,293.2657165527344,297.1499938964844,293.1499938964844,0.0114765735343098,-3487.796142578125,300.7839660644531,0.2982152700424194,0.050000000745058,0.2999606430530548,291.1654357910156,291.1499938964844,273.6346130371094,270.5498962402344,285.2416381835937,293.45623779296875,291.1654357910156,1.0,0.5466290712356567,0.7905251383781433,0.7905251383781433,1.0,1.0,-1.1220076084136963,0.4650234282016754,0.6569841504096985,0.2316543459892273,0.0,0.0,0.2812408208847046,410.3681945800781,410.0,-0.0446865074336528,-6697.13623046875,863.5286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930969238281,305.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.353515625,18000.0,0.0,0.0,0.1494164317846298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995303779840469,0.1995347738265991,-4.396662006911356e-06,0.0,0.0001516386691946,0.0,0.0,8.240503311157227,0.0,0.0,0.0,0.2868238389492035,4.0,0.0,1.0
737700,293.1796875,297.1499938964844,293.1499938964844,0.0758621171116828,-1842.5355224609373,304.1527709960937,0.4350179135799408,0.1135341599583625,0.0821082144975662,293.6649169921875,297.1499938964844,293.1499938964844,0.0047774873673915,-376.9380493164063,296.1165771484375,0.2982146143913269,0.050000000745058,0.0632354244589805,293.18084716796875,297.1499938964844,293.1499938964844,0.1591968387365341,-2586.02001953125,304.1522216796875,0.5607811212539673,0.2187828719615936,0.1646355837583542,293.2138671875,297.1499938964844,293.1499938964844,0.220404252409935,-4534.88720703125,304.1571044921875,0.6187204718589783,0.2881673276424408,0.2885988652706146,293.26580810546875,297.1499938964844,293.1499938964844,0.0114334151148796,-3480.46044921875,300.7637023925781,0.2982146143913269,0.050000000745058,0.2999616265296936,291.1654357910156,291.1499938964844,273.65386962890625,270.56646728515625,285.2527770996094,293.4550170898437,291.1654357910156,1.0,0.5465407967567444,0.7904008626937866,0.7904008626937866,1.0,1.0,-1.1205873489379885,0.4642158150672912,0.6563714742660522,0.2317501902580261,0.0,0.0,0.2802105247974396,410.3643493652344,410.0,-0.0046398611739277,-6676.173828125,862.2249145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,305.3606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.322265625,18000.0,0.0,0.0,0.1489841639995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987425684928894,0.1987469643354416,-4.394903044158127e-06,0.0,0.0001511999871581,0.0,0.0,8.202532768249512,0.0,0.0,0.0,0.2866714894771576,4.0,0.0,1.0
737760,293.17950439453125,297.1499938964844,293.1499938964844,0.0755960643291473,-1837.6861572265625,304.1527709960937,0.434419572353363,0.1131920963525772,0.081892155110836,293.6656799316406,297.1499938964844,293.1499938964844,0.004683191422373,-369.9664916992188,296.025390625,0.2982139587402344,0.050000000745058,0.0632356256246566,293.179931640625,297.1499938964844,293.1499938964844,0.1590141654014587,-2583.658203125,304.1521301269531,0.5605688095092773,0.2185703665018081,0.1644858866930008,293.2135925292969,297.1499938964844,293.1499938964844,0.2197149395942688,-4523.634765625,304.1570739746094,0.6182211637496948,0.2874100506305694,0.2878832817077636,293.2658996582031,297.1499938964844,293.1499938964844,0.0113904550671577,-3473.1220703125,300.7434387207031,0.2982139587402344,0.050000000745058,0.29996258020401,291.1654663085937,291.1499938964844,273.6731262207031,270.5828552246094,285.2638854980469,293.4537658691406,291.1654663085937,1.0,0.5464534163475037,0.7902821898460388,0.7902821898460388,1.0,1.0,-1.1191797256469729,0.463414579629898,0.6557651162147522,0.2318491339683532,0.0,0.0,0.2791779339313507,410.360595703125,410.0,0.0269015319645404,-6655.35400390625,860.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838806152344,305.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.291015625,18000.0,0.0,0.0,0.1485571414232254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979561597108841,0.1979605555534362,-4.393153176351916e-06,0.0,0.0001507666165707,0.0,0.0,8.164693832397461,0.0,0.0,0.0,0.2865197956562042,4.0,0.0,1.0
737820,293.1791381835937,297.1499938964844,293.1499938964844,0.0750713720917701,-1828.133056640625,304.1527099609375,0.4332458972930908,0.1125184595584869,0.0814666748046875,293.6670227050781,297.1499938964844,293.1499938964844,0.0044963774271309,-356.0252685546875,295.8431396484375,0.2982126474380493,0.050000000745058,0.0632360205054283,293.1782531738281,297.1499938964844,293.1499938964844,0.1586599797010421,-2579.0751953125,304.1520080566406,0.5601564645767212,0.2181573957204818,0.1641955375671386,293.21307373046875,297.1499938964844,293.1499938964844,0.2183498740196228,-4501.32861328125,304.156982421875,0.61722332239151,0.2859095335006714,0.2864652872085571,293.2660217285156,297.1499938964844,293.1499938964844,0.011305128224194,-3458.43896484375,300.7029113769531,0.2982126474380493,0.050000000745058,0.2999644577503204,291.16552734375,291.1499938964844,273.7115783691406,270.6151733398437,285.2859802246094,293.4512023925781,291.16552734375,1.0,0.5462813377380371,0.7900449633598328,0.7900449633598328,1.0,1.0,-1.116402506828308,0.4618300497531891,0.6545724272727966,0.2320533841848373,0.0,0.0,0.277104914188385,410.3533630371094,410.0,0.0769824534654617,-6614.13037109375,858.3887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763122558594,305.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.1477152556180954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196386769413948,0.196391150355339,-4.389678906591144e-06,0.0,0.0001499122008681,0.0,0.0,8.089365005493164,0.0,0.0,0.0,0.286217987537384,4.0,0.0,1.0
737880,293.1791381835937,297.1499938964844,293.1499938964844,0.0750713720917701,-1828.133056640625,304.1527099609375,0.4332458972930908,0.1125184595584869,0.0814666748046875,293.6670227050781,297.1499938964844,293.1499938964844,0.0044963774271309,-356.0252685546875,295.8431396484375,0.2982126474380493,0.050000000745058,0.0632360205054283,293.1782531738281,297.1499938964844,293.1499938964844,0.1586599797010421,-2579.0751953125,304.1520080566406,0.5601564645767212,0.2181573957204818,0.1641955375671386,293.21307373046875,297.1499938964844,293.1499938964844,0.2183498740196228,-4501.32861328125,304.156982421875,0.61722332239151,0.2859095335006714,0.2864652872085571,293.2660217285156,297.1499938964844,293.1499938964844,0.011305128224194,-3458.43896484375,300.7029113769531,0.2982126474380493,0.050000000745058,0.2999644577503204,291.16552734375,291.1499938964844,273.7115783691406,270.6151733398437,285.2859802246094,293.4512023925781,291.16552734375,1.0,0.5462813377380371,0.7900449633598328,0.7900449633598328,1.0,1.0,-1.116402506828308,0.4618300497531891,0.6545724272727966,0.2320533841848373,0.0,0.0,0.277104914188385,410.3533630371094,410.0,0.0769824534654617,-6614.13037109375,858.3887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763122558594,305.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.1477152556180954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196386769413948,0.196391150355339,-4.389678906591144e-06,0.0,0.0001499122008681,0.0,0.0,8.089365005493164,0.0,0.0,0.0,0.286217987537384,4.0,0.0,1.0
737940,293.17877197265625,297.1499938964844,293.1499938964844,0.0745557323098182,-1818.75830078125,304.1526794433594,0.4321008920669555,0.1118576675653457,0.0810493901371955,293.668212890625,297.1499938964844,293.1499938964844,0.0043115667067468,-342.0743103027344,295.6607971191406,0.2982113659381866,0.050000000745058,0.0632364153861999,293.1766967773437,297.1499938964844,293.1499938964844,0.1583169400691986,-2574.630615234375,304.15191650390625,0.5597564578056335,0.2177562713623047,0.1639142334461212,293.2124938964844,297.1499938964844,293.1499938964844,0.2170020788908004,-4479.2744140625,304.1568908691406,0.6162251830101013,0.2844270467758178,0.2850642204284668,293.26617431640625,297.1499938964844,293.1499938964844,0.0112205827608704,-3443.746826171875,300.66241455078125,0.2982113659381866,0.050000000745058,0.2999663352966308,291.1656188964844,291.1499938964844,273.75,270.64678955078125,285.3080749511719,293.4486999511719,291.1656188964844,1.0,0.5461124181747437,0.7898076772689819,0.7898076772689819,1.0,1.0,-1.1136705875396729,0.4602672457695007,0.6534033417701721,0.2322639524936676,0.0,0.0,0.2750170528888702,410.3465270996094,410.0,0.1307704150676727,-6573.37451171875,855.8887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,305.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1468836963176727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948195099830627,0.1948238909244537,-4.386233285913477e-06,0.0,0.0001490682770963,0.0,0.0,8.014385223388672,0.0,0.0,0.0,0.2859178483486175,4.0,0.0,1.0
738000,293.17877197265625,297.1499938964844,293.1499938964844,0.0745557323098182,-1818.75830078125,304.1526794433594,0.4321008920669555,0.1118576675653457,0.0810493901371955,293.668212890625,297.1499938964844,293.1499938964844,0.0043115667067468,-342.0743103027344,295.6607971191406,0.2982113659381866,0.050000000745058,0.0632364153861999,293.1766967773437,297.1499938964844,293.1499938964844,0.1583169400691986,-2574.630615234375,304.15191650390625,0.5597564578056335,0.2177562713623047,0.1639142334461212,293.2124938964844,297.1499938964844,293.1499938964844,0.2170020788908004,-4479.2744140625,304.1568908691406,0.6162251830101013,0.2844270467758178,0.2850642204284668,293.26617431640625,297.1499938964844,293.1499938964844,0.0112205827608704,-3443.746826171875,300.66241455078125,0.2982113659381866,0.050000000745058,0.2999663352966308,291.1656188964844,291.1499938964844,273.75,270.64678955078125,285.3080749511719,293.4486999511719,291.1656188964844,1.0,0.5461124181747437,0.7898076772689819,0.7898076772689819,1.0,1.0,-1.1136705875396729,0.4602672457695007,0.6534033417701721,0.2322639524936676,0.0,0.0,0.2750170528888702,410.3465270996094,410.0,0.1307704150676727,-6573.37451171875,855.8887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,305.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19921875,18000.0,0.0,0.0,0.1468836963176727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948195099830627,0.1948238909244537,-4.386233285913477e-06,0.0,0.0001490682770963,0.0,0.0,8.014385223388672,0.0,0.0,0.0,0.2859178483486175,4.0,0.0,1.0
738060,293.1883850097656,297.1499938964844,293.1499938964844,0.0727739408612251,-1786.1683349609375,304.15478515625,0.4281327426433563,0.1091603636741638,0.0796161293983459,293.6816101074219,297.1499938964844,293.1499938964844,0.004090788308531,-325.156494140625,295.44744873046875,0.2981656789779663,0.050000000745058,0.0632500872015953,293.1844787597656,297.1499938964844,293.1499938964844,0.1566783487796783,-2552.90380859375,304.154052734375,0.5577517151832581,0.2154829949140548,0.1625705957412719,293.2221069335937,297.1499938964844,293.1499938964844,0.214184433221817,-4432.2236328125,304.15936279296875,0.6140069961547852,0.2808805704116821,0.2821314632892608,293.27838134765625,297.1499938964844,293.1499938964844,0.0110598765313625,-3414.894287109375,300.58966064453125,0.2981656789779663,0.050000000745058,0.3000311553478241,291.17047119140625,291.1499938964844,273.7894897460937,270.6781005859375,285.33819580078125,293.4487609863281,291.1716613769531,1.0,0.5458113551139832,0.7895785570144653,0.7895785570144653,1.0,1.0,-1.106176257133484,0.4563696980476379,0.649806559085846,0.2319173514842987,0.0,0.0,0.2721148729324341,410.6238098144531,410.0,8.592880249023438,-6517.2822265625,849.6015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,305.2972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.1460406631231308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929789036512375,0.1929832994937896,-4.382687620818615e-06,0.0,0.0001482126972405,0.0,0.0,7.927462577819824,0.0,0.0,0.0,0.2855708003044128,4.0,0.0,1.0
738120,293.1883850097656,297.1499938964844,293.1499938964844,0.0727739408612251,-1786.1683349609375,304.15478515625,0.4281327426433563,0.1091603636741638,0.0796161293983459,293.6816101074219,297.1499938964844,293.1499938964844,0.004090788308531,-325.156494140625,295.44744873046875,0.2981656789779663,0.050000000745058,0.0632500872015953,293.1844787597656,297.1499938964844,293.1499938964844,0.1566783487796783,-2552.90380859375,304.154052734375,0.5577517151832581,0.2154829949140548,0.1625705957412719,293.2221069335937,297.1499938964844,293.1499938964844,0.214184433221817,-4432.2236328125,304.15936279296875,0.6140069961547852,0.2808805704116821,0.2821314632892608,293.27838134765625,297.1499938964844,293.1499938964844,0.0110598765313625,-3414.894287109375,300.58966064453125,0.2981656789779663,0.050000000745058,0.3000311553478241,291.17047119140625,291.1499938964844,273.7894897460937,270.6781005859375,285.33819580078125,293.4487609863281,291.1716613769531,1.0,0.5458113551139832,0.7895785570144653,0.7895785570144653,1.0,1.0,-1.106176257133484,0.4563696980476379,0.649806559085846,0.2319173514842987,0.0,0.0,0.2721148729324341,410.6238098144531,410.0,8.592880249023438,-6517.2822265625,849.6015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,305.2972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.1460406631231308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929789036512375,0.1929832994937896,-4.382687620818615e-06,0.0,0.0001482126972405,0.0,0.0,7.927462577819824,0.0,0.0,0.0,0.2855708003044128,4.0,0.0,1.0
738180,293.1919860839844,297.1499938964844,293.1499938964844,0.0712815821170806,-1759.125732421875,304.1556396484375,0.4249760210514068,0.1074490174651146,0.0784362256526947,293.6912536621094,297.1499938964844,293.1499938964844,0.0038823455106467,-309.02227783203125,295.2405700683594,0.2981524169445038,0.050000000745058,0.0632540732622146,293.1853332519531,297.1499938964844,293.1499938964844,0.1555631309747696,-2538.245849609375,304.1545104980469,0.5564736723899841,0.214428573846817,0.1616941094398498,293.22576904296875,297.1499938964844,293.1499938964844,0.2116488963365554,-4390.13330078125,304.160400390625,0.6120374202728271,0.2783040106296539,0.2795376777648926,293.28662109375,297.1499938964844,293.1499938964844,0.0109220454469323,-3389.618408203125,300.5238952636719,0.2981524169445038,0.050000000745058,0.3000501096248626,291.1760559082031,291.1499938964844,273.8309326171875,270.7094116210937,285.36187744140625,293.4361572265625,291.176025390625,1.0,0.5454737544059753,0.7893494963645935,0.7893494963645935,1.0,1.0,-1.1000149250030518,0.4530450105667114,0.6469699144363403,0.2319545298814773,0.0,0.0,0.2681261003017425,410.6761474609375,410.0,4.484156608581543,-6447.333984375,844.1159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739929199219,305.2689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.73046875,18000.0,0.0,0.0,0.1450948268175125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900461465120315,0.1900505274534225,-4.377147433842765e-06,0.0,0.0001472528092563,0.0,0.0,7.789690017700195,0.0,0.0,0.0,0.2850346863269806,4.0,0.0,1.0
