time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1919860839844,297.1499938964844,293.1499938964844,0.0712815821170806,-1759.125732421875,304.1556396484375,0.4249760210514068,0.1074490174651146,0.0784362256526947,293.6912536621094,297.1499938964844,293.1499938964844,0.0038823455106467,-309.02227783203125,295.2405700683594,0.2981524169445038,0.050000000745058,0.0632540732622146,293.1853332519531,297.1499938964844,293.1499938964844,0.1555631309747696,-2538.245849609375,304.1545104980469,0.5564736723899841,0.214428573846817,0.1616941094398498,293.22576904296875,297.1499938964844,293.1499938964844,0.2116488963365554,-4390.13330078125,304.160400390625,0.6120374202728271,0.2783040106296539,0.2795376777648926,293.28662109375,297.1499938964844,293.1499938964844,0.0109220454469323,-3389.618408203125,300.5238952636719,0.2981524169445038,0.050000000745058,0.3000501096248626,291.1760559082031,291.1499938964844,273.8309326171875,270.7094116210937,285.36187744140625,293.4361572265625,291.176025390625,1.0,0.5454737544059753,0.7893494963645935,0.7893494963645935,1.0,1.0,-1.1000149250030518,0.4530450105667114,0.6469699144363403,0.2319545298814773,0.0,0.0,0.2681261003017425,410.6761474609375,410.0,4.484156608581543,-6447.333984375,844.1159057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739929199219,305.2689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.73046875,18000.0,0.0,0.0,0.1450948268175125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900461465120315,0.1900505274534225,-4.377147433842765e-06,0.0,0.0001472528092563,0.0,0.0,7.789690017700195,0.0,0.0,0.0,0.2850346863269806,4.0,0.0,1.0
738300,293.19293212890625,297.1499938964844,293.1499938964844,0.070693165063858,-1748.5582275390625,304.1556701660156,0.423735111951828,0.1067325174808502,0.077962502837181,293.6949157714844,297.1499938964844,293.1499938964844,0.0037800320424139,-301.0834655761719,295.13677978515625,0.2981529235839844,0.050000000745058,0.0632539391517639,293.18487548828125,297.1499938964844,293.1499938964844,0.1552249491214752,-2533.871337890625,304.154296875,0.5560732483863831,0.2140717804431915,0.161413162946701,293.2265930175781,297.1499938964844,293.1499938964844,0.2106062769889831,-4372.9521484375,304.160400390625,0.611193060874939,0.2771781980991363,0.2784353196620941,293.28961181640625,297.1499938964844,293.1499938964844,0.0108592370525002,-3378.288818359375,300.4921264648437,0.2981529235839844,0.050000000745058,0.3000494539737701,291.1757507324219,291.1499938964844,273.8523254394531,270.7250671386719,285.3736877441406,293.4298095703125,291.1756286621094,1.0,0.5453157424926758,0.7892349362373352,0.7892349362373352,1.0,1.0,-1.097541332244873,0.4516479671001434,0.6458933353424072,0.232134073972702,0.0,0.0,0.2664424180984497,410.6571350097656,410.0,2.001201629638672,-6417.5947265625,841.8425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812561035156,305.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90625,18000.0,0.0,0.0,0.1445669382810592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887592226266861,0.1887636035680771,-4.374207037471933e-06,0.0,0.0001467170659452,0.0,0.0,7.728569030761719,0.0,0.0,0.0,0.2847896814346313,4.0,0.0,1.0
738360,293.19354248046875,297.1499938964844,293.1499938964844,0.0701504424214363,-1738.8369140625,304.1556396484375,0.4226069152355194,0.1060679107904434,0.0775277838110923,293.697998046875,297.1499938964844,293.1499938964844,0.0036795332562178,-293.2532653808594,295.0340270996094,0.2981550097465515,0.050000000745058,0.0632533282041549,293.18408203125,297.1499938964844,293.1499938964844,0.1549504548311233,-2530.3359375,304.1540222167969,0.5557559132575989,0.2137852311134338,0.1611881256103515,293.2270812988281,297.1499938964844,293.1499938964844,0.2096238136291504,-4356.771484375,304.1603088378906,0.6103956699371338,0.2761119604110718,0.2774016559123993,293.2920227050781,297.1499938964844,293.1499938964844,0.0107987755909562,-3367.287353515625,300.4613952636719,0.2981550097465515,0.050000000745058,0.3000465333461761,291.17547607421875,291.1499938964844,273.8741455078125,270.7406921386719,285.3859558105469,293.4239196777344,291.1754455566406,1.0,0.5451656579971313,0.7891542315483093,0.7891542315483093,1.0,1.0,-1.0952808856964111,0.450340062379837,0.6449408531188965,0.2323933839797973,0.0,0.0,0.2647702991962433,410.6296081542969,410.0,0.8102737665176392,-6389.62890625,839.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38970947265625,305.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.287109375,18000.0,0.0,0.0,0.144010990858078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875407993793487,0.1875451654195785,-4.371472641651053e-06,0.0,0.0001461528445361,0.0,0.0,7.670912265777588,0.0,0.0,0.0,0.2845577597618103,4.0,0.0,1.0
738420,293.194091796875,297.1499938964844,293.1499938964844,0.0691612884402275,-1721.1807861328125,304.1553955078125,0.4205808639526367,0.1048517078161239,0.0767386183142662,293.7027282714844,297.1499938964844,293.1499938964844,0.0034819033462554,-277.7760314941406,294.8309326171875,0.2981610596179962,0.050000000745058,0.0632515326142311,293.1817932128906,297.1499938964844,293.1499938964844,0.1545542925596237,-2525.2734375,304.1533508300781,0.5553091168403625,0.2133834362030029,0.1608670353889465,293.2273864746094,297.1499938964844,293.1499938964844,0.207781970500946,-4326.43603515625,304.1599426269531,0.6088927984237671,0.2740985155105591,0.2754659056663513,293.2955322265625,297.1499938964844,293.1499938964844,0.0106833903118968,-3346.080810546875,300.40234375,0.2981610596179962,0.050000000745058,0.3000380396842956,291.17498779296875,291.1499938964844,273.9188537597656,270.7718505859375,285.4120483398437,293.41363525390625,291.1749267578125,1.0,0.544888973236084,0.7889928817749023,0.7889928817749023,1.0,1.0,-1.091206669807434,0.4478927552700043,0.6433139443397522,0.2331040054559707,0.0,0.0,0.2614677548408508,410.56842041015625,410.0,-0.4250872135162353,-6335.27099609375,835.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,305.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.701171875,18000.0,0.0,0.0,0.1428293734788894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851537674665451,0.1851581335067749,-4.366293524071807e-06,0.0,0.0001449536503059,0.0,0.0,7.558605670928955,0.0,0.0,0.0,0.2841089367866516,4.0,0.0,1.0
738480,293.194091796875,297.1499938964844,293.1499938964844,0.0691612884402275,-1721.1807861328125,304.1553955078125,0.4205808639526367,0.1048517078161239,0.0767386183142662,293.7027282714844,297.1499938964844,293.1499938964844,0.0034819033462554,-277.7760314941406,294.8309326171875,0.2981610596179962,0.050000000745058,0.0632515326142311,293.1817932128906,297.1499938964844,293.1499938964844,0.1545542925596237,-2525.2734375,304.1533508300781,0.5553091168403625,0.2133834362030029,0.1608670353889465,293.2273864746094,297.1499938964844,293.1499938964844,0.207781970500946,-4326.43603515625,304.1599426269531,0.6088927984237671,0.2740985155105591,0.2754659056663513,293.2955322265625,297.1499938964844,293.1499938964844,0.0106833903118968,-3346.080810546875,300.40234375,0.2981610596179962,0.050000000745058,0.3000380396842956,291.17498779296875,291.1499938964844,273.9188537597656,270.7718505859375,285.4120483398437,293.41363525390625,291.1749267578125,1.0,0.544888973236084,0.7889928817749023,0.7889928817749023,1.0,1.0,-1.091206669807434,0.4478927552700043,0.6433139443397522,0.2331040054559707,0.0,0.0,0.2614677548408508,410.56842041015625,410.0,-0.4250872135162353,-6335.27099609375,835.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,305.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.701171875,18000.0,0.0,0.0,0.1428293734788894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851537674665451,0.1851581335067749,-4.366293524071807e-06,0.0,0.0001449536503059,0.0,0.0,7.558605670928955,0.0,0.0,0.0,0.2841089367866516,4.0,0.0,1.0
738540,293.19403076171875,297.1499938964844,293.1499938964844,0.0682651177048683,-1705.2484130859375,304.15509033203125,0.418773353099823,0.1037472113966941,0.0760263800621032,293.7059936523437,297.1499938964844,293.1499938964844,0.0032876413315534,-262.47540283203125,294.6302185058594,0.298167735338211,0.050000000745058,0.0632495358586311,293.17889404296875,297.1499938964844,293.1499938964844,0.1543243825435638,-2522.38720703125,304.1526184082031,0.5550616979598999,0.2131681442260742,0.1606843173503875,293.22711181640625,297.1499938964844,293.1499938964844,0.2060518264770507,-4297.9072265625,304.1595153808594,0.6074645519256592,0.2721937894821167,0.2736451029777527,293.2977905273437,297.1499938964844,293.1499938964844,0.0105737401172518,-3325.676025390625,300.3455505371094,0.298167735338211,0.050000000745058,0.3000285923480987,291.1744384765625,291.1499938964844,273.96484375,270.8028259277344,285.4400329589844,293.40484619140625,291.1743469238281,1.0,0.5446406006813049,0.7888315320014954,0.7888315320014954,1.0,1.0,-1.0875672101974487,0.445598304271698,0.641968846321106,0.2340291887521743,0.0,0.0,0.2582526803016662,410.5108642578125,410.0,-0.6896624565124512,-6282.8193359375,832.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,305.2176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21875,18000.0,0.0,0.0,0.1415726542472839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828589886426925,0.1828633397817611,-4.361376795714023e-06,0.0,0.0001436782476957,0.0,0.0,7.451175689697266,0.0,0.0,0.0,0.2836805582046509,4.0,0.0,1.0
738600,293.19403076171875,297.1499938964844,293.1499938964844,0.0682651177048683,-1705.2484130859375,304.15509033203125,0.418773353099823,0.1037472113966941,0.0760263800621032,293.7059936523437,297.1499938964844,293.1499938964844,0.0032876413315534,-262.47540283203125,294.6302185058594,0.298167735338211,0.050000000745058,0.0632495358586311,293.17889404296875,297.1499938964844,293.1499938964844,0.1543243825435638,-2522.38720703125,304.1526184082031,0.5550616979598999,0.2131681442260742,0.1606843173503875,293.22711181640625,297.1499938964844,293.1499938964844,0.2060518264770507,-4297.9072265625,304.1595153808594,0.6074645519256592,0.2721937894821167,0.2736451029777527,293.2977905273437,297.1499938964844,293.1499938964844,0.0105737401172518,-3325.676025390625,300.3455505371094,0.298167735338211,0.050000000745058,0.3000285923480987,291.1744384765625,291.1499938964844,273.96484375,270.8028259277344,285.4400329589844,293.40484619140625,291.1743469238281,1.0,0.5446406006813049,0.7888315320014954,0.7888315320014954,1.0,1.0,-1.0875672101974487,0.445598304271698,0.641968846321106,0.2340291887521743,0.0,0.0,0.2582526803016662,410.5108642578125,410.0,-0.6896624565124512,-6282.8193359375,832.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,305.2176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21875,18000.0,0.0,0.0,0.1415726542472839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828589886426925,0.1828633397817611,-4.361376795714023e-06,0.0,0.0001436782476957,0.0,0.0,7.451175689697266,0.0,0.0,0.0,0.2836805582046509,4.0,0.0,1.0
738660,293.1935729980469,297.1499938964844,293.1499938964844,0.0674359500408172,-1690.55419921875,304.15478515625,0.4171245396137237,0.1027259677648544,0.0753705948591232,293.7081604003906,297.1499938964844,293.1499938964844,0.0030959411524236,-247.305908203125,294.43145751953125,0.2981742322444916,0.050000000745058,0.0632476061582565,293.1756286621094,297.1499938964844,293.1499938964844,0.154223084449768,-2521.17236328125,304.15191650390625,0.5549695491790771,0.2130980938673019,0.1606102436780929,293.2264709472656,297.1499938964844,293.1499938964844,0.2043969929218292,-4270.56396484375,304.1590881347656,0.6060836911201477,0.2703667879104614,0.271903783082962,293.2991638183594,297.1499938964844,293.1499938964844,0.0104682352393865,-3305.776123046875,300.2904052734375,0.2981742322444916,0.050000000745058,0.3000194132328033,291.1740417480469,291.1499938964844,274.01190185546875,270.83349609375,285.4695739746094,293.3971862792969,291.17401123046875,1.0,0.5444163680076599,0.7886624932289124,0.7886624932289124,1.0,1.0,-1.0842506885528564,0.4434101581573486,0.6408405900001526,0.2351294457912445,0.0,0.0,0.2550729513168335,410.4615783691406,410.0,-0.5532281398773193,-6231.17138671875,829.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44342041015625,305.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8984375,18000.0,0.0,0.0,0.1402627527713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806249171495437,0.1806292831897735,-4.356664703664137e-06,0.0,0.000142348872032,0.0,0.0,7.347112655639648,0.0,0.0,0.0,0.2832665145397186,4.0,0.0,1.0
738720,293.1935729980469,297.1499938964844,293.1499938964844,0.0674359500408172,-1690.55419921875,304.15478515625,0.4171245396137237,0.1027259677648544,0.0753705948591232,293.7081604003906,297.1499938964844,293.1499938964844,0.0030959411524236,-247.305908203125,294.43145751953125,0.2981742322444916,0.050000000745058,0.0632476061582565,293.1756286621094,297.1499938964844,293.1499938964844,0.154223084449768,-2521.17236328125,304.15191650390625,0.5549695491790771,0.2130980938673019,0.1606102436780929,293.2264709472656,297.1499938964844,293.1499938964844,0.2043969929218292,-4270.56396484375,304.1590881347656,0.6060836911201477,0.2703667879104614,0.271903783082962,293.2991638183594,297.1499938964844,293.1499938964844,0.0104682352393865,-3305.776123046875,300.2904052734375,0.2981742322444916,0.050000000745058,0.3000194132328033,291.1740417480469,291.1499938964844,274.01190185546875,270.83349609375,285.4695739746094,293.3971862792969,291.17401123046875,1.0,0.5444163680076599,0.7886624932289124,0.7886624932289124,1.0,1.0,-1.0842506885528564,0.4434101581573486,0.6408405900001526,0.2351294457912445,0.0,0.0,0.2550729513168335,410.4615783691406,410.0,-0.5532281398773193,-6231.17138671875,829.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44342041015625,305.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8984375,18000.0,0.0,0.0,0.1402627527713775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806249171495437,0.1806292831897735,-4.356664703664137e-06,0.0,0.000142348872032,0.0,0.0,7.347112655639648,0.0,0.0,0.0,0.2832665145397186,4.0,0.0,1.0
738780,293.1928405761719,297.1499938964844,293.1499938964844,0.0666574612259864,-1676.79833984375,304.15447998046875,0.4155937135219574,0.1017676219344139,0.0747571140527725,293.7095947265625,297.1499938964844,293.1499938964844,0.0029061564709991,-232.23513793945312,294.234130859375,0.2981802523136139,0.050000000745058,0.063245803117752,293.1722717285156,297.1499938964844,293.1499938964844,0.1542176753282547,-2521.198486328125,304.1513061523437,0.554990291595459,0.2131323218345642,0.1606155782938003,293.22564697265625,297.1499938964844,293.1499938964844,0.2028006613254547,-4244.1318359375,304.1587219238281,0.604735255241394,0.2685989439487457,0.2702217400074005,293.29998779296875,297.1499938964844,293.1499938964844,0.0103659173473715,-3286.23583984375,300.23638916015625,0.2981802523136139,0.050000000745058,0.3000108599662781,291.1737976074219,291.1499938964844,274.05975341796875,270.8638000488281,285.5003967285156,293.3903503417969,291.1737365722656,1.0,0.5442114472389221,0.7884933948516846,0.7884933948516846,1.0,1.0,-1.0811742544174194,0.4412977993488312,0.6398764252662659,0.2363689392805099,0.0,0.0,0.2519201934337616,410.4208984375,410.0,-0.4154867827892303,-6179.7705078125,826.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45733642578125,305.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6328125,18000.0,0.0,0.0,0.1389208137989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784363538026809,0.1784407049417495,-4.352099040261237e-06,0.0,0.0001409869728377,0.0,0.0,7.245628833770752,0.0,0.0,0.0,0.2828634977340698,4.0,0.0,1.0
738840,293.1928405761719,297.1499938964844,293.1499938964844,0.0666574612259864,-1676.79833984375,304.15447998046875,0.4155937135219574,0.1017676219344139,0.0747571140527725,293.7095947265625,297.1499938964844,293.1499938964844,0.0029061564709991,-232.23513793945312,294.234130859375,0.2981802523136139,0.050000000745058,0.063245803117752,293.1722717285156,297.1499938964844,293.1499938964844,0.1542176753282547,-2521.198486328125,304.1513061523437,0.554990291595459,0.2131323218345642,0.1606155782938003,293.22564697265625,297.1499938964844,293.1499938964844,0.2028006613254547,-4244.1318359375,304.1587219238281,0.604735255241394,0.2685989439487457,0.2702217400074005,293.29998779296875,297.1499938964844,293.1499938964844,0.0103659173473715,-3286.23583984375,300.23638916015625,0.2981802523136139,0.050000000745058,0.3000108599662781,291.1737976074219,291.1499938964844,274.05975341796875,270.8638000488281,285.5003967285156,293.3903503417969,291.1737365722656,1.0,0.5442114472389221,0.7884933948516846,0.7884933948516846,1.0,1.0,-1.0811742544174194,0.4412977993488312,0.6398764252662659,0.2363689392805099,0.0,0.0,0.2519201934337616,410.4208984375,410.0,-0.4154867827892303,-6179.7705078125,826.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45733642578125,305.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6328125,18000.0,0.0,0.0,0.1389208137989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784363538026809,0.1784407049417495,-4.352099040261237e-06,0.0,0.0001409869728377,0.0,0.0,7.245628833770752,0.0,0.0,0.0,0.2828634977340698,4.0,0.0,1.0
738900,293.1924133300781,297.1499938964844,293.1499938964844,0.0662850514054298,-1670.231689453125,304.15435791015625,0.4148664772510528,0.1013092547655105,0.0744642838835716,293.7100830078125,297.1499938964844,293.1499938964844,0.0028118945192545,-224.7346954345703,294.13592529296875,0.2981830537319183,0.050000000745058,0.0632449612021446,293.17059326171875,297.1499938964844,293.1499938964844,0.154244065284729,-2521.5859375,304.1510009765625,0.5550341010093689,0.2131796926259994,0.1606418490409851,293.22515869140625,297.1499938964844,293.1499938964844,0.2020225971937179,-4231.22802734375,304.1585693359375,0.6040715575218201,0.2677349746227264,0.2694005966186523,293.3002624511719,297.1499938964844,293.1499938964844,0.0103158093988895,-3276.581298828125,300.209716796875,0.2981830537319183,0.050000000745058,0.3000068664550781,291.1736755371094,291.1499938964844,274.0839233398437,270.8788146972656,285.5162048339844,293.3872375488281,291.17364501953125,1.0,0.5441154837608337,0.7884088754653931,0.7884088754653931,1.0,1.0,-1.0797125101089478,0.440266340970993,0.6394461393356323,0.2370311766862869,0.0,0.0,0.2503547072410583,410.40380859375,410.0,-0.3789132535457611,-6154.111328125,825.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629821777344,305.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51171875,18000.0,0.0,0.0,0.1382429599761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773591041564941,0.1773634552955627,-4.349868049757788e-06,0.0,0.0001402990164933,0.0,0.0,7.195840835571289,0.0,0.0,0.0,0.2826659977436065,4.0,0.0,1.0
738960,293.19195556640625,297.1499938964844,293.1499938964844,0.0659219920635223,-1663.838623046875,304.1542358398437,0.4141601920127868,0.1008625403046608,0.0741791203618049,293.7104187011719,297.1499938964844,293.1499938964844,0.0027179613243788,-217.25254821777344,294.0379333496094,0.2981857061386108,0.050000000745058,0.0632441639900207,293.1689758300781,297.1499938964844,293.1499938964844,0.1542841792106628,-2522.148681640625,304.1507568359375,0.5550930500030518,0.2132405191659927,0.1606789082288742,293.22467041015625,297.1499938964844,293.1499938964844,0.2012562006711959,-4218.50439453125,304.15838623046875,0.603413462638855,0.2668824791908264,0.2685905992984772,293.3004150390625,297.1499938964844,293.1499938964844,0.010266289114952,-3266.98583984375,300.1832275390625,0.2981857061386108,0.050000000745058,0.3000030815601349,291.1735534667969,291.1499938964844,274.10821533203125,270.8937072753906,285.5321960449219,293.38427734375,291.1734924316406,1.0,0.5440229773521423,0.7883282899856567,0.7883282899856567,1.0,1.0,-1.0782904624938965,0.4392479062080383,0.6390425562858582,0.2377160787582397,0.0,0.0,0.2487979382276535,410.38861083984375,410.0,-0.366767406463623,-6128.478515625,824.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,305.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.1375638395547866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762935668230056,0.1762979179620742,-4.347669346316252e-06,0.0,0.0001396098086843,0.0,0.0,7.146694183349609,0.0,0.0,0.0,0.2824711501598358,4.0,0.0,1.0
739020,293.19097900390625,297.1499938964844,293.1499938964844,0.0652199834585189,-1651.5015869140625,304.15399169921875,0.4128012359142303,0.0999991670250892,0.0736285671591758,293.71075439453125,297.1499938964844,293.1499938964844,0.0025313850492239,-202.3728485107422,293.8429260253906,0.2981906533241272,0.050000000745058,0.0632426813244819,293.1658935546875,297.1499938964844,293.1499938964844,0.1543919146060943,-2523.62158203125,304.1503295898437,0.5552401542663574,0.2133863717317581,0.1607739478349685,293.2236022949219,297.1499938964844,293.1499938964844,0.1997543722391128,-4193.53369140625,304.1581115722656,0.6021110415458679,0.265207439661026,0.2670000791549682,293.30059814453125,297.1499938964844,293.1499938964844,0.0101688019931316,-3247.93896484375,300.1305847167969,0.2981906533241272,0.050000000745058,0.2999960482120514,291.1732788085937,291.1499938964844,274.1570129394531,270.9230651855469,285.56463623046875,293.3787536621094,291.1732482910156,1.0,0.5438464879989624,0.7881670594215393,0.7881670594215393,1.0,1.0,-1.0755417346954346,0.4372421503067016,0.6382995247840881,0.2391364127397537,0.0,0.0,0.2457118183374405,410.3630676269531,410.0,-0.3755946159362793,-6077.33935546875,821.5006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745178222656,305.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.1362093389034271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741988956928253,0.1742032468318939,-4.343367891124217e-06,0.0,0.0001382351620122,0.0,0.0,7.050367832183838,0.0,0.0,0.0,0.2820896208286285,4.0,0.0,1.0
739080,293.19097900390625,297.1499938964844,293.1499938964844,0.0652199834585189,-1651.5015869140625,304.15399169921875,0.4128012359142303,0.0999991670250892,0.0736285671591758,293.71075439453125,297.1499938964844,293.1499938964844,0.0025313850492239,-202.3728485107422,293.8429260253906,0.2981906533241272,0.050000000745058,0.0632426813244819,293.1658935546875,297.1499938964844,293.1499938964844,0.1543919146060943,-2523.62158203125,304.1503295898437,0.5552401542663574,0.2133863717317581,0.1607739478349685,293.2236022949219,297.1499938964844,293.1499938964844,0.1997543722391128,-4193.53369140625,304.1581115722656,0.6021110415458679,0.265207439661026,0.2670000791549682,293.30059814453125,297.1499938964844,293.1499938964844,0.0101688019931316,-3247.93896484375,300.1305847167969,0.2981906533241272,0.050000000745058,0.2999960482120514,291.1732788085937,291.1499938964844,274.1570129394531,270.9230651855469,285.56463623046875,293.3787536621094,291.1732482910156,1.0,0.5438464879989624,0.7881670594215393,0.7881670594215393,1.0,1.0,-1.0755417346954346,0.4372421503067016,0.6382995247840881,0.2391364127397537,0.0,0.0,0.2457118183374405,410.3630676269531,410.0,-0.3755946159362793,-6077.33935546875,821.5006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745178222656,305.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.119140625,18000.0,0.0,0.0,0.1362093389034271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741988956928253,0.1742032468318939,-4.343367891124217e-06,0.0,0.0001382351620122,0.0,0.0,7.050367832183838,0.0,0.0,0.0,0.2820896208286285,4.0,0.0,1.0
739140,293.1897888183594,297.1499938964844,293.1499938964844,0.064560554921627,-1639.9490966796875,304.1537475585937,0.4115296602249145,0.0991994738578796,0.0731114149093627,293.7057800292969,297.1499938964844,293.1499938964844,0.0023611914366483,-188.78663635253903,293.66192626953125,0.2981953918933868,0.050000000745058,0.0632412657141685,293.1630554199219,297.1499938964844,293.1499938964844,0.1545297354459762,-2525.4775390625,304.1499938964844,0.555415153503418,0.2135620713233947,0.1608888357877731,293.2224426269531,297.1499938964844,293.1499938964844,0.1982983350753784,-4169.2861328125,304.1578369140625,0.6008289456367493,0.2635770738124847,0.2654494345188141,293.300537109375,297.1499938964844,293.1499938964844,0.0100736618041992,-3229.17724609375,300.07843017578125,0.2981953918933868,0.050000000745058,0.2999893128871918,291.1727600097656,291.1499938964844,274.2059020996094,270.9518737792969,285.5957946777344,293.37091064453125,291.1726379394531,1.0,0.5436800718307495,0.7880058288574219,0.7880058288574219,1.0,1.0,-1.0729222297668457,0.4352859258651733,0.6376363635063171,0.2406052052974701,0.0,0.0,0.2427047193050384,410.3414001464844,410.0,-0.892924427986145,-6027.1220703125,819.1162719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,305.1134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1348710656166076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721669137477874,0.1721712499856948,-4.339206952863606e-06,0.0,0.0001368769881082,0.0,0.0,6.9572625160217285,0.0,0.0,0.0,0.2817212045192718,4.0,0.0,1.0
739200,293.1897888183594,297.1499938964844,293.1499938964844,0.064560554921627,-1639.9490966796875,304.1537475585937,0.4115296602249145,0.0991994738578796,0.0731114149093627,293.7057800292969,297.1499938964844,293.1499938964844,0.0023611914366483,-188.78663635253903,293.66192626953125,0.2981953918933868,0.050000000745058,0.0632412657141685,293.1630554199219,297.1499938964844,293.1499938964844,0.1545297354459762,-2525.4775390625,304.1499938964844,0.555415153503418,0.2135620713233947,0.1608888357877731,293.2224426269531,297.1499938964844,293.1499938964844,0.1982983350753784,-4169.2861328125,304.1578369140625,0.6008289456367493,0.2635770738124847,0.2654494345188141,293.300537109375,297.1499938964844,293.1499938964844,0.0100736618041992,-3229.17724609375,300.07843017578125,0.2981953918933868,0.050000000745058,0.2999893128871918,291.1727600097656,291.1499938964844,274.2059020996094,270.9518737792969,285.5957946777344,293.37091064453125,291.1726379394531,1.0,0.5436800718307495,0.7880058288574219,0.7880058288574219,1.0,1.0,-1.0729222297668457,0.4352859258651733,0.6376363635063171,0.2406052052974701,0.0,0.0,0.2427047193050384,410.3414001464844,410.0,-0.892924427986145,-6027.1220703125,819.1162719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,305.1134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1348710656166076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721669137477874,0.1721712499856948,-4.339206952863606e-06,0.0,0.0001368769881082,0.0,0.0,6.9572625160217285,0.0,0.0,0.0,0.2817212045192718,4.0,0.0,1.0
739260,293.1882019042969,297.1499938964844,293.1499938964844,0.063989482820034,-1629.9903564453125,304.1534423828125,0.4104269444942474,0.098515436053276,0.0726609602570533,293.69439697265625,297.1499938964844,293.1499938964844,0.0022091539576649,-176.64767456054688,293.4999389648437,0.2982008159160614,0.050000000745058,0.0632396340370178,293.1603088378906,297.1499938964844,293.1499938964844,0.1547190099954605,-2528.01220703125,304.1496887207031,0.555637776851654,0.2137876898050308,0.1610359847545623,293.2211303710937,297.1499938964844,293.1499938964844,0.1969107240438461,-4146.1640625,304.15753173828125,0.5995826125144958,0.2620089054107666,0.2639535963535309,293.3001708984375,297.1499938964844,293.1499938964844,0.0099817542359232,-3210.95703125,300.0268859863281,0.2982008159160614,0.050000000745058,0.2999815940856933,291.17138671875,291.1499938964844,274.25469970703125,270.98004150390625,285.6246337890625,293.359619140625,291.17120361328125,1.0,0.5435254573822021,0.7878562808036804,0.7878562808036804,1.0,1.0,-1.070520281791687,0.433429479598999,0.6370908617973328,0.2421180009841919,0.0,0.0,0.2399403154850006,410.3172912597656,410.0,-1.8180092573165887,-5979.8740234375,816.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,305.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.03515625,18000.0,0.0,0.0,0.1335669159889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702895313501358,0.1702938675880432,-4.335298854130087e-06,0.0,0.0001355534477625,0.0,0.0,6.871420860290527,0.0,0.0,0.0,0.2813809514045715,4.0,0.0,1.0
739320,293.1882019042969,297.1499938964844,293.1499938964844,0.063989482820034,-1629.9903564453125,304.1534423828125,0.4104269444942474,0.098515436053276,0.0726609602570533,293.69439697265625,297.1499938964844,293.1499938964844,0.0022091539576649,-176.64767456054688,293.4999389648437,0.2982008159160614,0.050000000745058,0.0632396340370178,293.1603088378906,297.1499938964844,293.1499938964844,0.1547190099954605,-2528.01220703125,304.1496887207031,0.555637776851654,0.2137876898050308,0.1610359847545623,293.2211303710937,297.1499938964844,293.1499938964844,0.1969107240438461,-4146.1640625,304.15753173828125,0.5995826125144958,0.2620089054107666,0.2639535963535309,293.3001708984375,297.1499938964844,293.1499938964844,0.0099817542359232,-3210.95703125,300.0268859863281,0.2982008159160614,0.050000000745058,0.2999815940856933,291.17138671875,291.1499938964844,274.25469970703125,270.98004150390625,285.6246337890625,293.359619140625,291.17120361328125,1.0,0.5435254573822021,0.7878562808036804,0.7878562808036804,1.0,1.0,-1.070520281791687,0.433429479598999,0.6370908617973328,0.2421180009841919,0.0,0.0,0.2399403154850006,410.3172912597656,410.0,-1.8180092573165887,-5979.8740234375,816.9244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,305.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.03515625,18000.0,0.0,0.0,0.1335669159889221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702895313501358,0.1702938675880432,-4.335298854130087e-06,0.0,0.0001355534477625,0.0,0.0,6.871420860290527,0.0,0.0,0.0,0.2813809514045715,4.0,0.0,1.0
739380,293.186279296875,297.1499938964844,293.1499938964844,0.0635071992874145,-1621.611328125,304.1531066894531,0.4094975590705871,0.0979372635483741,0.0722799524664878,293.67974853515625,297.1499938964844,293.1499938964844,0.0020690339151769,-165.45729064941406,293.3507080078125,0.2982067763805389,0.050000000745058,0.0632378458976745,293.15771484375,297.1499938964844,293.1499938964844,0.1549481302499771,-2531.063232421875,304.1494140625,0.5559037923812866,0.2140520513057708,0.161212682723999,293.2196655273437,297.1499938964844,293.1499938964844,0.195585697889328,-4124.06005859375,304.1572265625,0.5983777046203613,0.260504812002182,0.2625182569026947,293.29949951171875,297.1499938964844,293.1499938964844,0.0098926927894353,-3193.142578125,299.97625732421875,0.2982067763805389,0.050000000745058,0.2999731004238128,291.1697692871094,291.1499938964844,274.3031311035156,271.0074768066406,285.6524658203125,293.3473205566406,291.1695556640625,1.0,0.5433833599090576,0.787706732749939,0.787706732749939,1.0,1.0,-1.0683443546295166,0.4316802024841308,0.636664092540741,0.24366295337677,0.0,0.0,0.2374195158481598,410.2916564941406,410.0,-2.154192924499512,-5935.88134765625,814.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47198486328125,305.0591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.234375,18000.0,0.0,0.0,0.1323185861110687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685979217290878,0.1686022579669952,-4.331768650445156e-06,0.0,0.0001342865434708,0.0,0.0,6.794289588928223,0.0,0.0,0.0,0.2810748517513275,4.0,0.0,1.0
739440,293.186279296875,297.1499938964844,293.1499938964844,0.0635071992874145,-1621.611328125,304.1531066894531,0.4094975590705871,0.0979372635483741,0.0722799524664878,293.67974853515625,297.1499938964844,293.1499938964844,0.0020690339151769,-165.45729064941406,293.3507080078125,0.2982067763805389,0.050000000745058,0.0632378458976745,293.15771484375,297.1499938964844,293.1499938964844,0.1549481302499771,-2531.063232421875,304.1494140625,0.5559037923812866,0.2140520513057708,0.161212682723999,293.2196655273437,297.1499938964844,293.1499938964844,0.195585697889328,-4124.06005859375,304.1572265625,0.5983777046203613,0.260504812002182,0.2625182569026947,293.29949951171875,297.1499938964844,293.1499938964844,0.0098926927894353,-3193.142578125,299.97625732421875,0.2982067763805389,0.050000000745058,0.2999731004238128,291.1697692871094,291.1499938964844,274.3031311035156,271.0074768066406,285.6524658203125,293.3473205566406,291.1695556640625,1.0,0.5433833599090576,0.787706732749939,0.787706732749939,1.0,1.0,-1.0683443546295166,0.4316802024841308,0.636664092540741,0.24366295337677,0.0,0.0,0.2374195158481598,410.2916564941406,410.0,-2.154192924499512,-5935.88134765625,814.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47198486328125,305.0591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.234375,18000.0,0.0,0.0,0.1323185861110687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685979217290878,0.1686022579669952,-4.331768650445156e-06,0.0,0.0001342865434708,0.0,0.0,6.794289588928223,0.0,0.0,0.0,0.2810748517513275,4.0,0.0,1.0
739500,293.18524169921875,297.1499938964844,293.1499938964844,0.0632941722869873,-1617.91796875,304.1529235839844,0.4090884029865265,0.0976818054914474,0.0721118971705436,293.67169189453125,297.1499938964844,293.1499938964844,0.0020025488920509,-160.146240234375,293.27996826171875,0.2982098460197449,0.050000000745058,0.0632369294762611,293.156494140625,297.1499938964844,293.1499938964844,0.1550728231668472,-2532.71728515625,304.1492919921875,0.5560492277145386,0.2141960114240646,0.1613096296787262,293.2188720703125,297.1499938964844,293.1499938964844,0.194943755865097,-4113.337890625,304.1570739746094,0.5977904796600342,0.259775698184967,0.2618227005004883,293.299072265625,297.1499938964844,293.1499938964844,0.0098491040989756,-3184.3505859375,299.9512939453125,0.2982098460197449,0.050000000745058,0.2999687492847442,291.1689758300781,291.1499938964844,274.3271484375,271.0209045410156,285.66619873046875,293.3411865234375,291.1687927246094,1.0,0.5433169603347778,0.7876319289207458,0.7876319289207458,1.0,1.0,-1.0673315525054932,0.430841863155365,0.6364896893501282,0.2444443851709365,0.0,0.0,0.2362338304519653,410.2791442871094,410.0,-2.130502462387085,-5914.82275390625,814.0070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677124023437,305.04522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.890625,18000.0,0.0,0.0,0.1317219287157058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678102910518646,0.167814627289772,-4.330138835939579e-06,0.0,0.0001336810091743,0.0,0.0,6.758472442626953,0.0,0.0,0.0,0.2809328436851501,4.0,0.0,1.0
739560,293.1841735839844,297.1499938964844,293.1499938964844,0.0630964413285255,-1614.493408203125,304.1527709960937,0.4087095260620117,0.0974449217319488,0.0719561427831649,293.66339111328125,297.1499938964844,293.1499938964844,0.001938012195751,-154.98997497558594,293.2113647460937,0.2982128858566284,0.050000000745058,0.0632360056042671,293.1553039550781,297.1499938964844,293.1499938964844,0.1552034318447113,-2534.446044921875,304.149169921875,0.556202232837677,0.214348167181015,0.1614119410514831,293.21807861328125,297.1499938964844,293.1499938964844,0.1943136602640152,-4102.80517578125,304.1569519042969,0.5972121953964233,0.259060263633728,0.2611403465270996,293.298583984375,297.1499938964844,293.1499938964844,0.0098060667514801,-3175.619384765625,299.92657470703125,0.2982128858566284,0.050000000745058,0.2999643981456756,291.16827392578125,291.1499938964844,274.3510131835937,271.0341491699219,285.6798400878906,293.3351745605469,291.1680908203125,1.0,0.5432533621788025,0.7875599265098572,0.7875599265098572,1.0,1.0,-1.0663621425628662,0.430024653673172,0.6363374590873718,0.2452311366796493,0.0,0.0,0.235088437795639,410.26702880859375,410.0,-2.029592514038086,-5894.25537109375,813.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.583984375,18000.0,0.0,0.0,0.1311452388763427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670542359352111,0.1670585721731186,-4.328584054746898e-06,0.0,0.0001330957456957,0.0,0.0,6.724149227142334,0.0,0.0,0.0,0.2807969152927398,4.0,0.0,1.0
739620,293.1820068359375,297.1499938964844,293.1499938964844,0.0627426356077194,-1608.3729248046875,304.1524353027344,0.4080341756343841,0.0970216542482376,0.0716781914234161,293.6462707519531,297.1499938964844,293.1499938964844,0.0018142737681046,-145.10147094726562,293.0800170898437,0.2982189953327179,0.050000000745058,0.0632341727614402,293.15301513671875,297.1499938964844,293.1499938964844,0.1554854810237884,-2538.16845703125,304.14898681640625,0.5565354228019714,0.2146807461977005,0.1616357415914535,293.2164306640625,297.1499938964844,293.1499938964844,0.1930874437093734,-4082.279541015625,304.1566772460937,0.5960817933082581,0.2576689124107361,0.2598140239715576,293.2974548339844,297.1499938964844,293.1499938964844,0.0097215380519628,-3158.31884765625,299.8778076171875,0.2982189953327179,0.050000000745058,0.2999556958675384,291.16705322265625,291.1499938964844,274.3980407714844,271.0599670410156,285.7069702148437,293.3236999511719,291.1669006347656,1.0,0.5431344509124756,0.7874158620834351,0.7874158620834351,1.0,1.0,-1.0645500421524048,0.4284542500972748,0.6360957622528076,0.2468117177486419,0.0,0.0,0.2329021841287613,410.24420166015625,410.0,-1.713809847831726,-5854.40869140625,811.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44879150390625,305.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.076171875,18000.0,0.0,0.0,0.1300585865974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165624514222145,0.1656288355588913,-4.325672307459172e-06,0.0,0.0001319929288001,0.0,0.0,6.659401893615723,0.0,0.0,0.0,0.2805408537387848,4.0,0.0,1.0
739680,293.1820068359375,297.1499938964844,293.1499938964844,0.0627426356077194,-1608.3729248046875,304.1524353027344,0.4080341756343841,0.0970216542482376,0.0716781914234161,293.6462707519531,297.1499938964844,293.1499938964844,0.0018142737681046,-145.10147094726562,293.0800170898437,0.2982189953327179,0.050000000745058,0.0632341727614402,293.15301513671875,297.1499938964844,293.1499938964844,0.1554854810237884,-2538.16845703125,304.14898681640625,0.5565354228019714,0.2146807461977005,0.1616357415914535,293.2164306640625,297.1499938964844,293.1499938964844,0.1930874437093734,-4082.279541015625,304.1566772460937,0.5960817933082581,0.2576689124107361,0.2598140239715576,293.2974548339844,297.1499938964844,293.1499938964844,0.0097215380519628,-3158.31884765625,299.8778076171875,0.2982189953327179,0.050000000745058,0.2999556958675384,291.16705322265625,291.1499938964844,274.3980407714844,271.0599670410156,285.7069702148437,293.3236999511719,291.1669006347656,1.0,0.5431344509124756,0.7874158620834351,0.7874158620834351,1.0,1.0,-1.0645500421524048,0.4284542500972748,0.6360957622528076,0.2468117177486419,0.0,0.0,0.2329021841287613,410.24420166015625,410.0,-1.713809847831726,-5854.40869140625,811.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44879150390625,305.0019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.076171875,18000.0,0.0,0.0,0.1300585865974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165624514222145,0.1656288355588913,-4.325672307459172e-06,0.0,0.0001319929288001,0.0,0.0,6.659401893615723,0.0,0.0,0.0,0.2805408537387848,4.0,0.0,1.0
739740,293.1798095703125,297.1499938964844,293.1499938964844,0.0624354928731918,-1603.066650390625,304.1521301269531,0.4074503183364868,0.0966549888253212,0.0714376792311668,293.6289367675781,297.1499938964844,293.1499938964844,0.0016966414405032,-135.6987762451172,292.95538330078125,0.2982249557971954,0.050000000745058,0.063232384622097,293.1508178710937,297.1499938964844,293.1499938964844,0.1557938456535339,-2542.2265625,304.1488037109375,0.5569021701812744,0.2150458693504333,0.1618835031986236,293.2147521972656,297.1499938964844,293.1499938964844,0.191902294754982,-4062.40625,304.15643310546875,0.5949822664260864,0.2563249170780182,0.2585336565971374,293.2962341308594,297.1499938964844,293.1499938964844,0.0096388775855302,-3141.208740234375,299.8298034667969,0.2982249557971954,0.050000000745058,0.2999472022056579,291.1660461425781,291.1499938964844,274.4440612792969,271.0848693847656,285.73370361328125,293.3130187988281,291.1659545898437,1.0,0.543025553226471,0.7872717976570129,0.7872717976570129,1.0,1.0,-1.0628862380981443,0.4269670248031616,0.6359192728996277,0.2483778893947601,0.0,0.0,0.2308297157287597,410.2235412597656,410.0,-1.3993200063705444,-5816.048828125,809.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43212890625,304.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.1290628761053085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642835885286331,0.1642879098653793,-4.322972017689608e-06,0.0,0.0001309824147028,0.0,0.0,6.598860740661621,0.0,0.0,0.0,0.2803018689155578,4.0,0.0,1.0
739800,293.1798095703125,297.1499938964844,293.1499938964844,0.0624354928731918,-1603.066650390625,304.1521301269531,0.4074503183364868,0.0966549888253212,0.0714376792311668,293.6289367675781,297.1499938964844,293.1499938964844,0.0016966414405032,-135.6987762451172,292.95538330078125,0.2982249557971954,0.050000000745058,0.063232384622097,293.1508178710937,297.1499938964844,293.1499938964844,0.1557938456535339,-2542.2265625,304.1488037109375,0.5569021701812744,0.2150458693504333,0.1618835031986236,293.2147521972656,297.1499938964844,293.1499938964844,0.191902294754982,-4062.40625,304.15643310546875,0.5949822664260864,0.2563249170780182,0.2585336565971374,293.2962341308594,297.1499938964844,293.1499938964844,0.0096388775855302,-3141.208740234375,299.8298034667969,0.2982249557971954,0.050000000745058,0.2999472022056579,291.1660461425781,291.1499938964844,274.4440612792969,271.0848693847656,285.73370361328125,293.3130187988281,291.1659545898437,1.0,0.543025553226471,0.7872717976570129,0.7872717976570129,1.0,1.0,-1.0628862380981443,0.4269670248031616,0.6359192728996277,0.2483778893947601,0.0,0.0,0.2308297157287597,410.2235412597656,410.0,-1.3993200063705444,-5816.048828125,809.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43212890625,304.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.1290628761053085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642835885286331,0.1642879098653793,-4.322972017689608e-06,0.0,0.0001309824147028,0.0,0.0,6.598860740661621,0.0,0.0,0.0,0.2803018689155578,4.0,0.0,1.0
739860,293.1776428222656,297.1499938964844,293.1499938964844,0.0621681325137615,-1598.45263671875,304.15185546875,0.4069433510303497,0.0963362008333206,0.0712287947535514,293.6116943359375,297.1499938964844,293.1499938964844,0.0015843816800042,-126.7240753173828,292.83660888671875,0.2982305586338043,0.050000000745058,0.0632306933403015,293.1488037109375,297.1499938964844,293.1499938964844,0.1561222970485687,-2546.53857421875,304.1486511230469,0.5572934150695801,0.2154337763786316,0.1621492356061935,293.2131042480469,297.1499938964844,293.1499938964844,0.1907554119825363,-4043.142578125,304.1561889648437,0.5939106941223145,0.2550241947174072,0.2572952508926391,293.2949523925781,297.1499938964844,293.1499938964844,0.0095579428598284,-3124.276611328125,299.7824401855469,0.2982305586338043,0.050000000745058,0.2999391853809356,291.1652526855469,291.1499938964844,274.48876953125,271.1088562011719,285.7599182128906,293.3033142089844,291.1651611328125,1.0,0.5429255366325378,0.7871317267417908,0.7871317267417908,1.0,1.0,-1.061349391937256,0.4255622029304504,0.6357871890068054,0.2499022632837295,0.0,0.0,0.2288544028997421,410.2053833007813,410.0,-1.1525975465774536,-5779.1201171875,808.5409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,304.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1281589269638061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630174368619918,0.1630217581987381,-4.320445441408083e-06,0.0,0.0001300650183111,0.0,0.0,6.541850566864014,0.0,0.0,0.0,0.280077189207077,4.0,0.0,1.0
739920,293.1776428222656,297.1499938964844,293.1499938964844,0.0621681325137615,-1598.45263671875,304.15185546875,0.4069433510303497,0.0963362008333206,0.0712287947535514,293.6116943359375,297.1499938964844,293.1499938964844,0.0015843816800042,-126.7240753173828,292.83660888671875,0.2982305586338043,0.050000000745058,0.0632306933403015,293.1488037109375,297.1499938964844,293.1499938964844,0.1561222970485687,-2546.53857421875,304.1486511230469,0.5572934150695801,0.2154337763786316,0.1621492356061935,293.2131042480469,297.1499938964844,293.1499938964844,0.1907554119825363,-4043.142578125,304.1561889648437,0.5939106941223145,0.2550241947174072,0.2572952508926391,293.2949523925781,297.1499938964844,293.1499938964844,0.0095579428598284,-3124.276611328125,299.7824401855469,0.2982305586338043,0.050000000745058,0.2999391853809356,291.1652526855469,291.1499938964844,274.48876953125,271.1088562011719,285.7599182128906,293.3033142089844,291.1651611328125,1.0,0.5429255366325378,0.7871317267417908,0.7871317267417908,1.0,1.0,-1.061349391937256,0.4255622029304504,0.6357871890068054,0.2499022632837295,0.0,0.0,0.2288544028997421,410.2053833007813,410.0,-1.1525975465774536,-5779.1201171875,808.5409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134521484375,304.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.1281589269638061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630174368619918,0.1630217581987381,-4.320445441408083e-06,0.0,0.0001300650183111,0.0,0.0,6.541850566864014,0.0,0.0,0.0,0.280077189207077,4.0,0.0,1.0
