time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1755676269531,297.1499938964844,293.1499938964844,0.061934445053339,-1594.4234619140625,304.1516418457031,0.40650075674057,0.0960579738020896,0.0710465013980865,293.5948791503906,297.1499938964844,293.1499938964844,0.001476650708355,-118.11044311523438,292.7227478027344,0.2982357442378998,0.050000000745058,0.0632291361689567,293.1470031738281,297.1499938964844,293.1499938964844,0.1564618498086929,-2550.986572265625,304.1485290527344,0.5576971769332886,0.2158325910568237,0.1624247580766677,293.21142578125,297.1499938964844,293.1499938964844,0.189643919467926,-4024.443359375,304.1559753417969,0.5928641557693481,0.2537630200386047,0.2560950219631195,293.29364013671875,297.1499938964844,293.1499938964844,0.0094785550609231,-3107.49853515625,299.7356262207031,0.2982357442378998,0.050000000745058,0.2999318242073059,291.16455078125,291.1499938964844,274.531982421875,271.1318054199219,285.7854919433594,293.2947082519531,291.1644592285156,1.0,0.542833149433136,0.7869915962219238,0.7869915962219238,1.0,1.0,-1.059916615486145,0.4242374897003174,0.6356791257858276,0.2513574063777923,0.0,0.0,0.2269625514745712,410.1898193359375,410.0,-0.9622000455856324,-5743.63720703125,807.2376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.9112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1273421645164489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618153154850006,0.1618196219205856,-4.318064384278841e-06,0.0,0.0001292361121159,0.0,0.0,6.487857341766357,0.0,0.0,0.0,0.2798646092414856,4.0,0.0,1.0
740040,293.1755676269531,297.1499938964844,293.1499938964844,0.061934445053339,-1594.4234619140625,304.1516418457031,0.40650075674057,0.0960579738020896,0.0710465013980865,293.5948791503906,297.1499938964844,293.1499938964844,0.001476650708355,-118.11044311523438,292.7227478027344,0.2982357442378998,0.050000000745058,0.0632291361689567,293.1470031738281,297.1499938964844,293.1499938964844,0.1564618498086929,-2550.986572265625,304.1485290527344,0.5576971769332886,0.2158325910568237,0.1624247580766677,293.21142578125,297.1499938964844,293.1499938964844,0.189643919467926,-4024.443359375,304.1559753417969,0.5928641557693481,0.2537630200386047,0.2560950219631195,293.29364013671875,297.1499938964844,293.1499938964844,0.0094785550609231,-3107.49853515625,299.7356262207031,0.2982357442378998,0.050000000745058,0.2999318242073059,291.16455078125,291.1499938964844,274.531982421875,271.1318054199219,285.7854919433594,293.2947082519531,291.1644592285156,1.0,0.542833149433136,0.7869915962219238,0.7869915962219238,1.0,1.0,-1.059916615486145,0.4242374897003174,0.6356791257858276,0.2513574063777923,0.0,0.0,0.2269625514745712,410.1898193359375,410.0,-0.9622000455856324,-5743.63720703125,807.2376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.9112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1273421645164489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618153154850006,0.1618196219205856,-4.318064384278841e-06,0.0,0.0001292361121159,0.0,0.0,6.487857341766357,0.0,0.0,0.0,0.2798646092414856,4.0,0.0,1.0
740100,293.17449951171875,297.1499938964844,293.1499938964844,0.0618317537009716,-1592.65380859375,304.1515197753906,0.4063078761100769,0.0959445089101791,0.0709669962525367,293.5867004394531,297.1499938964844,293.1499938964844,0.001424279413186,-113.92237854003906,292.6675109863281,0.2982382178306579,0.050000000745058,0.063228391110897,293.1461486816406,297.1499938964844,293.1499938964844,0.1566337198019027,-2553.23388671875,304.14849853515625,0.5579029321670532,0.2160400599241256,0.1625655442476272,293.2106018066406,297.1499938964844,293.1499938964844,0.1891002655029297,-4015.284423828125,304.1558837890625,0.5923510193824768,0.2531498968601227,0.2555095851421356,293.2929992675781,297.1499938964844,293.1499938964844,0.0094393659383058,-3099.14306640625,299.7124328613281,0.2982382178306579,0.050000000745058,0.2999282777309418,291.164306640625,291.1499938964844,274.55291748046875,271.1428527832031,285.7993469238281,293.2930603027344,291.164306640625,1.0,0.5427895784378052,0.7869215607643127,0.7869215607643127,1.0,1.0,-1.059241533279419,0.4236088097095489,0.6356327533721924,0.2520526647567749,0.0,0.0,0.2260331958532333,410.182373046875,410.0,-0.5544644594192505,-5726.072265625,806.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838806152344,304.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.1269643306732177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612336337566375,0.1612379550933838,-4.316922513680765e-06,0.0,0.0001288526545977,0.0,0.0,6.461784362792969,0.0,0.0,0.0,0.2797620594501495,4.0,0.0,1.0
740160,293.1733703613281,297.1499938964844,293.1499938964844,0.0617487430572509,-1591.222900390625,304.1513977050781,0.4061578214168548,0.0958603844046592,0.0709046646952629,293.5787353515625,297.1499938964844,293.1499938964844,0.0013726438628509,-109.79163360595705,292.6134338378906,0.2982409298419952,0.050000000745058,0.063227578997612,293.145263671875,297.1499938964844,293.1499938964844,0.15680992603302,-2555.531982421875,304.1484375,0.55812007188797,0.2162595242261886,0.1627141088247299,293.209716796875,297.1499938964844,293.1499938964844,0.1885634511709213,-4006.22802734375,304.1557922363281,0.591848611831665,0.2525520920753479,0.2549377083778381,293.2923583984375,297.1499938964844,293.1499938964844,0.0094002913683652,-3090.73193359375,299.689453125,0.2982409298419952,0.050000000745058,0.2999244332313537,291.1644287109375,291.1499938964844,274.57342529296875,271.1536865234375,285.81329345703125,293.2924194335937,291.1644897460937,1.0,0.5427484512329102,0.7868556976318359,0.7868556976318359,1.0,1.0,-1.058621168136597,0.4230166971683502,0.6356045007705688,0.2527289986610412,0.0,0.0,0.2250589728355407,410.1734008789063,410.0,-0.0002989911590702,-5708.4970703125,806.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741455078125,304.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.984375,18000.0,0.0,0.0,0.1266040205955505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606420278549194,0.1606463491916656,-4.31579610449262e-06,0.0,0.0001284869940718,0.0,0.0,6.435341835021973,0.0,0.0,0.0,0.2796582877635956,4.0,0.0,1.0
740220,293.1710510253906,297.1499938964844,293.1499938964844,0.0616310611367225,-1589.2042236328125,304.151123046875,0.4059473872184753,0.0957341492176055,0.0708163231611251,293.5635070800781,297.1499938964844,293.1499938964844,0.0012713773176074,-101.69149780273438,292.50732421875,0.2982462048530578,0.050000000745058,0.0632259920239448,293.1437072753906,297.1499938964844,293.1499938964844,0.1571770757436752,-2560.32177734375,304.1483459472656,0.5585669875144958,0.2166998982429504,0.1630205959081649,293.2080078125,297.1499938964844,293.1499938964844,0.1875282526016235,-3988.756591796875,304.15557861328125,0.5908713936805725,0.2513909935951233,0.2538304924964905,293.29107666015625,297.1499938964844,293.1499938964844,0.0093232579529285,-3074.063720703125,299.64373779296875,0.2982462048530578,0.050000000745058,0.2999168932437897,291.16455078125,291.1499938964844,274.6129150390625,271.1744384765625,285.83984375,293.2911376953125,291.1645202636719,1.0,0.542672872543335,0.7867240309715271,0.7867240309715271,1.0,1.0,-1.0574979782104492,0.4219222366809845,0.6355757713317871,0.254007875919342,0.0,0.0,0.2231021374464035,410.1553955078125,410.0,-0.124707706272602,-5673.4775390625,805.0249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,304.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1259280294179916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159426599740982,0.159430906176567,-4.31349280916038e-06,0.0,0.0001278009440284,0.0,0.0,6.381110191345215,0.0,0.0,0.0,0.2794464528560638,4.0,0.0,1.0
740280,293.1710510253906,297.1499938964844,293.1499938964844,0.0616310611367225,-1589.2042236328125,304.151123046875,0.4059473872184753,0.0957341492176055,0.0708163231611251,293.5635070800781,297.1499938964844,293.1499938964844,0.0012713773176074,-101.69149780273438,292.50732421875,0.2982462048530578,0.050000000745058,0.0632259920239448,293.1437072753906,297.1499938964844,293.1499938964844,0.1571770757436752,-2560.32177734375,304.1483459472656,0.5585669875144958,0.2166998982429504,0.1630205959081649,293.2080078125,297.1499938964844,293.1499938964844,0.1875282526016235,-3988.756591796875,304.15557861328125,0.5908713936805725,0.2513909935951233,0.2538304924964905,293.29107666015625,297.1499938964844,293.1499938964844,0.0093232579529285,-3074.063720703125,299.64373779296875,0.2982462048530578,0.050000000745058,0.2999168932437897,291.16455078125,291.1499938964844,274.6129150390625,271.1744384765625,285.83984375,293.2911376953125,291.1645202636719,1.0,0.542672872543335,0.7867240309715271,0.7867240309715271,1.0,1.0,-1.0574979782104492,0.4219222366809845,0.6355757713317871,0.254007875919342,0.0,0.0,0.2231021374464035,410.1553955078125,410.0,-0.124707706272602,-5673.4775390625,805.0249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,304.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1259280294179916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159426599740982,0.159430906176567,-4.31349280916038e-06,0.0,0.0001278009440284,0.0,0.0,6.381110191345215,0.0,0.0,0.0,0.2794464528560638,4.0,0.0,1.0
740340,293.1689453125,297.1499938964844,293.1499938964844,0.0615428425371646,-1587.699951171875,304.1509094238281,0.4057841002941131,0.0956303626298904,0.0707476884126663,293.54937744140625,297.1499938964844,293.1499938964844,0.0011721806367859,-93.75884246826172,292.4029541015625,0.2982504963874817,0.050000000745058,0.0632247030735015,293.1424560546875,297.1499938964844,293.1499938964844,0.157536968588829,-2565.01416015625,304.1483154296875,0.5589917898178101,0.2171125262975692,0.16331347823143,293.206298828125,297.1499938964844,293.1499938964844,0.1865371018648147,-3972.02001953125,304.1553649902344,0.5899185538291931,0.2502649426460266,0.2527594268321991,293.28985595703125,297.1499938964844,293.1499938964844,0.0092477658763527,-3057.646728515625,299.5981140136719,0.2982504963874817,0.050000000745058,0.2999107837677002,291.1640930175781,291.1499938964844,274.6501770019531,271.19403076171875,285.8645324707031,293.2899169921875,291.1640319824219,1.0,0.5426037311553955,0.7865923643112183,0.7865923643112183,1.0,1.0,-1.0564377307891846,0.4209080636501312,0.6355296969413757,0.2551592588424682,0.0,0.0,0.2212511748075485,410.1423645019531,410.0,-0.5469020009040833,-5640.603515625,804.0593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,304.8230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1253004223108291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582714766263961,0.1582757979631424,-4.311238626542036e-06,0.0,0.0001271639921469,0.0,0.0,6.329572677612305,0.0,0.0,0.0,0.2792442440986633,4.0,0.0,1.0
740400,293.1689453125,297.1499938964844,293.1499938964844,0.0615428425371646,-1587.699951171875,304.1509094238281,0.4057841002941131,0.0956303626298904,0.0707476884126663,293.54937744140625,297.1499938964844,293.1499938964844,0.0011721806367859,-93.75884246826172,292.4029541015625,0.2982504963874817,0.050000000745058,0.0632247030735015,293.1424560546875,297.1499938964844,293.1499938964844,0.157536968588829,-2565.01416015625,304.1483154296875,0.5589917898178101,0.2171125262975692,0.16331347823143,293.206298828125,297.1499938964844,293.1499938964844,0.1865371018648147,-3972.02001953125,304.1553649902344,0.5899185538291931,0.2502649426460266,0.2527594268321991,293.28985595703125,297.1499938964844,293.1499938964844,0.0092477658763527,-3057.646728515625,299.5981140136719,0.2982504963874817,0.050000000745058,0.2999107837677002,291.1640930175781,291.1499938964844,274.6501770019531,271.19403076171875,285.8645324707031,293.2899169921875,291.1640319824219,1.0,0.5426037311553955,0.7865923643112183,0.7865923643112183,1.0,1.0,-1.0564377307891846,0.4209080636501312,0.6355296969413757,0.2551592588424682,0.0,0.0,0.2212511748075485,410.1423645019531,410.0,-0.5469020009040833,-5640.603515625,804.0593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397216796875,304.8230895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1253004223108291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582714766263961,0.1582757979631424,-4.311238626542036e-06,0.0,0.0001271639921469,0.0,0.0,6.329572677612305,0.0,0.0,0.0,0.2792442440986633,4.0,0.0,1.0
740460,293.16705322265625,297.1499938964844,293.1499938964844,0.0614647716283798,-1586.3687744140625,304.1507263183594,0.405635118484497,0.095534048974514,0.0706856399774551,293.53643798828125,297.1499938964844,293.1499938964844,0.0010743865277618,-85.93860626220703,292.2999572753906,0.2982536554336548,0.050000000745058,0.0632237568497657,293.1416015625,297.1499938964844,293.1499938964844,0.1578660607337951,-2569.295654296875,304.1483154296875,0.5593725442886353,0.2174791097640991,0.1635773926973343,293.2046813964844,297.1499938964844,293.1499938964844,0.1855758279561996,-3955.767822265625,304.1551818847656,0.5889824032783508,0.249166339635849,0.2517159283161163,293.2886962890625,297.1499938964844,293.1499938964844,0.0091734500601887,-3041.362060546875,299.5527038574219,0.2982536554336548,0.050000000745058,0.2999062836170196,291.1634826660156,291.1499938964844,274.6849975585937,271.21240234375,285.8872985839844,293.28875732421875,291.16339111328125,1.0,0.5425382256507874,0.7864584922790527,0.7864584922790527,1.0,1.0,-1.055389404296875,0.4199541807174682,0.635435163974762,0.2561630606651306,0.0,0.0,0.219493493437767,410.1345520019531,410.0,-0.8279348015785217,-5609.88525390625,803.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,304.79656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.1247125938534736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157182365655899,0.157186672091484,-4.30911177318194e-06,0.0,0.0001265674218302,0.0,0.0,6.281064510345459,0.0,0.0,0.0,0.2790538370609283,4.0,0.0,1.0
740520,293.16705322265625,297.1499938964844,293.1499938964844,0.0614647716283798,-1586.3687744140625,304.1507263183594,0.405635118484497,0.095534048974514,0.0706856399774551,293.53643798828125,297.1499938964844,293.1499938964844,0.0010743865277618,-85.93860626220703,292.2999572753906,0.2982536554336548,0.050000000745058,0.0632237568497657,293.1416015625,297.1499938964844,293.1499938964844,0.1578660607337951,-2569.295654296875,304.1483154296875,0.5593725442886353,0.2174791097640991,0.1635773926973343,293.2046813964844,297.1499938964844,293.1499938964844,0.1855758279561996,-3955.767822265625,304.1551818847656,0.5889824032783508,0.249166339635849,0.2517159283161163,293.2886962890625,297.1499938964844,293.1499938964844,0.0091734500601887,-3041.362060546875,299.5527038574219,0.2982536554336548,0.050000000745058,0.2999062836170196,291.1634826660156,291.1499938964844,274.6849975585937,271.21240234375,285.8872985839844,293.28875732421875,291.16339111328125,1.0,0.5425382256507874,0.7864584922790527,0.7864584922790527,1.0,1.0,-1.055389404296875,0.4199541807174682,0.635435163974762,0.2561630606651306,0.0,0.0,0.219493493437767,410.1345520019531,410.0,-0.8279348015785217,-5609.88525390625,803.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,304.79656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5234375,18000.0,0.0,0.0,0.1247125938534736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157182365655899,0.157186672091484,-4.30911177318194e-06,0.0,0.0001265674218302,0.0,0.0,6.281064510345459,0.0,0.0,0.0,0.2790538370609283,4.0,0.0,1.0
740580,293.1654052734375,297.1499938964844,293.1499938964844,0.0613905042409896,-1585.1009521484375,304.1506042480469,0.4054890275001526,0.0954390466213226,0.0706255212426185,293.5248107910156,297.1499938964844,293.1499938964844,0.0009773678611963,-78.18035888671875,292.1977233886719,0.2982557117938995,0.050000000745058,0.0632231310009956,293.1411437988281,297.1499938964844,293.1499938964844,0.1581515818834304,-2572.999267578125,304.1484069824219,0.5596951842308044,0.2177861779928207,0.163802221417427,293.2031555175781,297.1499938964844,293.1499938964844,0.1846404522657394,-3939.93359375,304.155029296875,0.5880603790283203,0.2480921000242233,0.2506965100765228,293.28759765625,297.1499938964844,293.1499938964844,0.0091001205146312,-3025.16845703125,299.5073547363281,0.2982557117938995,0.050000000745058,0.2999033033847809,291.1627502441406,291.1499938964844,274.7171325683594,271.2294921875,285.9080505371094,293.2876892089844,291.16265869140625,1.0,0.5424744486808777,0.786324679851532,0.786324679851532,1.0,1.0,-1.0543285608291626,0.4190515577793121,0.6352769732475281,0.2570097744464874,0.0,0.0,0.2178423106670379,410.1310119628906,410.0,-1.0001715421676636,-5581.34326171875,802.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.22265625,18000.0,0.0,0.0,0.1241599023342132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561630666255951,0.1561673730611801,-4.307121344027109e-06,0.0,0.0001260065182577,0.0,0.0,6.235742568969727,0.0,0.0,0.0,0.2788759171962738,4.0,0.0,1.0
740640,293.1654052734375,297.1499938964844,293.1499938964844,0.0613905042409896,-1585.1009521484375,304.1506042480469,0.4054890275001526,0.0954390466213226,0.0706255212426185,293.5248107910156,297.1499938964844,293.1499938964844,0.0009773678611963,-78.18035888671875,292.1977233886719,0.2982557117938995,0.050000000745058,0.0632231310009956,293.1411437988281,297.1499938964844,293.1499938964844,0.1581515818834304,-2572.999267578125,304.1484069824219,0.5596951842308044,0.2177861779928207,0.163802221417427,293.2031555175781,297.1499938964844,293.1499938964844,0.1846404522657394,-3939.93359375,304.155029296875,0.5880603790283203,0.2480921000242233,0.2506965100765228,293.28759765625,297.1499938964844,293.1499938964844,0.0091001205146312,-3025.16845703125,299.5073547363281,0.2982557117938995,0.050000000745058,0.2999033033847809,291.1627502441406,291.1499938964844,274.7171325683594,271.2294921875,285.9080505371094,293.2876892089844,291.16265869140625,1.0,0.5424744486808777,0.786324679851532,0.786324679851532,1.0,1.0,-1.0543285608291626,0.4190515577793121,0.6352769732475281,0.2570097744464874,0.0,0.0,0.2178423106670379,410.1310119628906,410.0,-1.0001715421676636,-5581.34326171875,802.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.22265625,18000.0,0.0,0.0,0.1241599023342132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561630666255951,0.1561673730611801,-4.307121344027109e-06,0.0,0.0001260065182577,0.0,0.0,6.235742568969727,0.0,0.0,0.0,0.2788759171962738,4.0,0.0,1.0
740700,293.1646728515625,297.1499938964844,293.1499938964844,0.061353325843811,-1584.4652099609375,304.15057373046875,0.4054146409034729,0.0953905805945396,0.0705951824784278,293.51953125,297.1499938964844,293.1499938964844,0.0009289750014431,-74.3104476928711,292.146728515625,0.2982563972473144,0.050000000745058,0.0632229298353195,293.1410522460937,297.1499938964844,293.1499938964844,0.1582736521959304,-2574.578125,304.1484680175781,0.5598301887512207,0.2179127782583236,0.163896694779396,293.2024230957031,297.1499938964844,293.1499938964844,0.1841815114021301,-3932.15673828125,304.1549377441406,0.5876043438911438,0.2475635409355163,0.2501952052116394,293.287109375,297.1499938964844,293.1499938964844,0.009063777513802,-3017.09375,299.4847412109375,0.2982563972473144,0.050000000745058,0.2999023497104645,291.162353515625,291.1499938964844,274.7321472167969,271.2375793457031,285.9176330566406,293.28717041015625,291.1622619628906,1.0,0.5424426794052124,0.7862577438354492,0.7862577438354492,1.0,1.0,-1.0537869930267334,0.4186166524887085,0.6351703405380249,0.2573726773262024,0.0,0.0,0.2170589566230774,410.1305847167969,410.0,-1.046697735786438,-5567.89892578125,801.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,304.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1238956823945045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556812673807144,0.1556855738162994,-4.306181381252827e-06,0.0,0.0001257383701158,0.0,0.0,6.214345932006836,0.0,0.0,0.0,0.2787919342517853,4.0,0.0,1.0
740760,293.1639709472656,297.1499938964844,293.1499938964844,0.0613155551254749,-1583.818603515625,304.1505432128906,0.4053384959697723,0.0953410416841507,0.0705642998218536,293.5145874023437,297.1499938964844,293.1499938964844,0.0008805631077848,-70.43891906738281,292.0957336425781,0.2982568144798279,0.050000000745058,0.0632228031754493,293.1410827636719,297.1499938964844,293.1499938964844,0.1583816111087799,-2575.97119140625,304.1485595703125,0.5599475502967834,0.2180213779211044,0.1639790832996368,293.20172119140625,297.1499938964844,293.1499938964844,0.1837274432182312,-3924.457275390625,304.1548767089844,0.5871508717536926,0.2470399439334869,0.2496987134218216,293.2866516113281,297.1499938964844,293.1499938964844,0.00902761798352,-3009.026123046875,299.46209716796875,0.2982568144798279,0.050000000745058,0.2999017536640167,291.1619873046875,291.1499938964844,274.7463684082031,271.24530029296875,285.9267272949219,293.2867126464844,291.161865234375,1.0,0.5424107909202576,0.7861924767494202,0.7861924767494202,1.0,1.0,-1.0532361268997192,0.4181917309761047,0.6350444555282593,0.2576957643032074,0.0,0.0,0.2163010090589523,410.13079833984375,410.0,-1.0795334577560425,-5554.953125,801.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,304.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1236383840441703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552163064479828,0.1552206128835678,-4.305274160287809e-06,0.0,0.000125477235997,0.0,0.0,6.193713188171387,0.0,0.0,0.0,0.2787109613418579,4.0,0.0,1.0
740820,293.1627502441406,297.1499938964844,293.1499938964844,0.0612371303141117,-1582.474365234375,304.1504821777344,0.4051785767078399,0.0952370315790176,0.0704999640583992,293.50567626953125,297.1499938964844,293.1499938964844,0.0007834152784198,-62.6696662902832,291.993408203125,0.2982570230960846,0.050000000745058,0.063222736120224,293.1414489746094,297.1499938964844,293.1499938964844,0.1585488468408584,-2578.1181640625,304.14874267578125,0.5601219534873962,0.2181763350963592,0.164102241396904,293.2003479003906,297.1499938964844,293.1499938964844,0.1828341037034988,-3909.295166015625,304.1547241210937,0.5862520337104797,0.2460073381662368,0.2487199902534485,293.2857971191406,297.1499938964844,293.1499938964844,0.0089558167383074,-2992.908935546875,299.4168395996094,0.2982570230960846,0.050000000745058,0.2999014258384704,291.1611633300781,291.1499938964844,274.7724609375,271.2597351074219,285.9432678222656,293.2858581542969,291.1610412597656,1.0,0.5423458814620972,0.7860620021820068,0.7860620021820068,1.0,1.0,-1.0520987510681152,0.4173667132854461,0.6347320079803467,0.258223295211792,0.0,0.0,0.2148689031600952,410.1330871582031,410.0,-1.144087791442871,-5530.56982421875,800.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,304.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1231444776058197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543394476175308,0.1543437540531158,-4.303563400753774e-06,0.0,0.000124975995277,0.0,0.0,6.154843807220459,0.0,0.0,0.0,0.2785584330558777,4.0,0.0,1.0
740880,293.1627502441406,297.1499938964844,293.1499938964844,0.0612371303141117,-1582.474365234375,304.1504821777344,0.4051785767078399,0.0952370315790176,0.0704999640583992,293.50567626953125,297.1499938964844,293.1499938964844,0.0007834152784198,-62.6696662902832,291.993408203125,0.2982570230960846,0.050000000745058,0.063222736120224,293.1414489746094,297.1499938964844,293.1499938964844,0.1585488468408584,-2578.1181640625,304.14874267578125,0.5601219534873962,0.2181763350963592,0.164102241396904,293.2003479003906,297.1499938964844,293.1499938964844,0.1828341037034988,-3909.295166015625,304.1547241210937,0.5862520337104797,0.2460073381662368,0.2487199902534485,293.2857971191406,297.1499938964844,293.1499938964844,0.0089558167383074,-2992.908935546875,299.4168395996094,0.2982570230960846,0.050000000745058,0.2999014258384704,291.1611633300781,291.1499938964844,274.7724609375,271.2597351074219,285.9432678222656,293.2858581542969,291.1610412597656,1.0,0.5423458814620972,0.7860620021820068,0.7860620021820068,1.0,1.0,-1.0520987510681152,0.4173667132854461,0.6347320079803467,0.258223295211792,0.0,0.0,0.2148689031600952,410.1330871582031,410.0,-1.144087791442871,-5530.56982421875,800.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,304.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1231444776058197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543394476175308,0.1543437540531158,-4.303563400753774e-06,0.0,0.000124975995277,0.0,0.0,6.154843807220459,0.0,0.0,0.0,0.2785584330558777,4.0,0.0,1.0
740940,293.1617126464844,297.1499938964844,293.1499938964844,0.0611528605222702,-1581.027587890625,304.1504821777344,0.405005007982254,0.0951244458556175,0.0704307630658149,293.4981994628906,297.1499938964844,293.1499938964844,0.0006854840903542,-54.837345123291016,291.8902587890625,0.2982563972473144,0.050000000745058,0.0632229223847389,293.1422119140625,297.1499938964844,293.1499938964844,0.1586428433656692,-2579.305419921875,304.1490173339844,0.5602066516876221,0.2182392477989196,0.1641632169485092,293.1990661621094,297.1499938964844,293.1499938964844,0.1819592118263244,-3894.427734375,304.15460205078125,0.5853632688522339,0.2449932247400283,0.2477592676877975,293.2850646972656,297.1499938964844,293.1499938964844,0.0088846236467361,-2976.797607421875,299.3715209960937,0.2982563972473144,0.050000000745058,0.2999023199081421,291.1603088378906,291.1499938964844,274.7951965332031,271.27276611328125,285.95770263671875,293.2850952148437,291.16021728515625,1.0,0.5422788262367249,0.7859314680099487,0.7859314680099487,1.0,1.0,-1.0509016513824463,0.416566401720047,0.6343352198600769,0.2585982382297516,0.0,0.0,0.2135526686906814,410.1375427246094,410.0,-1.1840112209320068,-5508.177734375,799.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,304.7107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1226777583360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535359323024749,0.15354023873806,-4.301993158151163e-06,0.0,0.0001245023304363,0.0,0.0,6.119269371032715,0.0,0.0,0.0,0.2784188091754913,4.0,0.0,1.0
741000,293.1617126464844,297.1499938964844,293.1499938964844,0.0611528605222702,-1581.027587890625,304.1504821777344,0.405005007982254,0.0951244458556175,0.0704307630658149,293.4981994628906,297.1499938964844,293.1499938964844,0.0006854840903542,-54.837345123291016,291.8902587890625,0.2982563972473144,0.050000000745058,0.0632229223847389,293.1422119140625,297.1499938964844,293.1499938964844,0.1586428433656692,-2579.305419921875,304.1490173339844,0.5602066516876221,0.2182392477989196,0.1641632169485092,293.1990661621094,297.1499938964844,293.1499938964844,0.1819592118263244,-3894.427734375,304.15460205078125,0.5853632688522339,0.2449932247400283,0.2477592676877975,293.2850646972656,297.1499938964844,293.1499938964844,0.0088846236467361,-2976.797607421875,299.3715209960937,0.2982563972473144,0.050000000745058,0.2999023199081421,291.1603088378906,291.1499938964844,274.7951965332031,271.27276611328125,285.95770263671875,293.2850952148437,291.16021728515625,1.0,0.5422788262367249,0.7859314680099487,0.7859314680099487,1.0,1.0,-1.0509016513824463,0.416566401720047,0.6343352198600769,0.2585982382297516,0.0,0.0,0.2135526686906814,410.1375427246094,410.0,-1.1840112209320068,-5508.177734375,799.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,304.7107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3046875,18000.0,0.0,0.0,0.1226777583360672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535359323024749,0.15354023873806,-4.301993158151163e-06,0.0,0.0001245023304363,0.0,0.0,6.119269371032715,0.0,0.0,0.0,0.2784188091754913,4.0,0.0,1.0
741060,293.1608581542969,297.1499938964844,293.1499938964844,0.0610612444579601,-1579.4530029296875,304.15045166015625,0.4048151969909668,0.0950018465518951,0.0703556388616561,293.49200439453125,297.1499938964844,293.1499938964844,0.0005866177380084,-46.92975234985352,291.78594970703125,0.2982549965381622,0.050000000745058,0.0632233396172523,293.14337158203125,297.1499938964844,293.1499938964844,0.1586560904979705,-2579.43603515625,304.1493225097656,0.5601934194564819,0.2182015925645828,0.1641560196876526,293.1978454589844,297.1499938964844,293.1499938964844,0.1811012774705886,-3879.831298828125,304.1545104980469,0.5844837427139282,0.2439963370561599,0.2468152642250061,293.2844543457031,297.1499938964844,293.1499938964844,0.008813964203,-2960.676025390625,299.3261413574219,0.2982549965381622,0.050000000745058,0.299904316663742,291.159423828125,291.1499938964844,274.8143005371094,271.2843322753906,285.9700012207031,293.28448486328125,291.1593322753906,1.0,0.542208731174469,0.7858031988143921,0.7858031988143921,1.0,1.0,-1.0496340990066528,0.4157817959785461,0.6338523030281067,0.2588303983211517,0.0,0.0,0.2123527526855468,410.1437683105469,410.0,-1.220858097076416,-5487.67724609375,798.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,304.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1222379878163337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15280482172966,0.152809128165245,-4.300562522985274e-06,0.0,0.0001240560231963,0.0,0.0,6.086936950683594,0.0,0.0,0.0,0.2782919108867645,4.0,0.0,1.0
741120,293.1608581542969,297.1499938964844,293.1499938964844,0.0610612444579601,-1579.4530029296875,304.15045166015625,0.4048151969909668,0.0950018465518951,0.0703556388616561,293.49200439453125,297.1499938964844,293.1499938964844,0.0005866177380084,-46.92975234985352,291.78594970703125,0.2982549965381622,0.050000000745058,0.0632233396172523,293.14337158203125,297.1499938964844,293.1499938964844,0.1586560904979705,-2579.43603515625,304.1493225097656,0.5601934194564819,0.2182015925645828,0.1641560196876526,293.1978454589844,297.1499938964844,293.1499938964844,0.1811012774705886,-3879.831298828125,304.1545104980469,0.5844837427139282,0.2439963370561599,0.2468152642250061,293.2844543457031,297.1499938964844,293.1499938964844,0.008813964203,-2960.676025390625,299.3261413574219,0.2982549965381622,0.050000000745058,0.299904316663742,291.159423828125,291.1499938964844,274.8143005371094,271.2843322753906,285.9700012207031,293.28448486328125,291.1593322753906,1.0,0.542208731174469,0.7858031988143921,0.7858031988143921,1.0,1.0,-1.0496340990066528,0.4157817959785461,0.6338523030281067,0.2588303983211517,0.0,0.0,0.2123527526855468,410.1437683105469,410.0,-1.220858097076416,-5487.67724609375,798.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,304.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1222379878163337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15280482172966,0.152809128165245,-4.300562522985274e-06,0.0,0.0001240560231963,0.0,0.0,6.086936950683594,0.0,0.0,0.0,0.2782919108867645,4.0,0.0,1.0
741180,293.16015625,297.1499938964844,293.1499938964844,0.0609611719846725,-1577.7315673828125,304.1504821777344,0.4046072363853454,0.0948682054877281,0.0702738165855407,293.48712158203125,297.1499938964844,293.1499938964844,0.0004991966998204,-36.76494598388672,291.68017578125,0.2982528805732727,0.050000000745058,0.063223972916603,293.1449279785156,297.1499938964844,293.1499938964844,0.1585793048143386,-2578.390625,304.1496887207031,0.5600718259811401,0.2180529534816742,0.1640731245279312,293.1967163085937,297.1499938964844,293.1499938964844,0.1802596747875213,-3865.495849609375,304.1544189453125,0.5836133360862732,0.2430162578821182,0.2458874285221099,293.283935546875,297.1499938964844,293.1499938964844,0.0087437685579061,-2944.52880859375,299.2806396484375,0.2982528805732727,0.050000000745058,0.2999073266983032,291.1585388183594,291.1499938964844,274.8295593261719,271.2944030761719,285.9801940917969,293.2839660644531,291.158447265625,1.0,0.5421348214149475,0.7856748700141907,0.7856748700141907,1.0,1.0,-1.0482851266860962,0.4150029122829437,0.6332821846008301,0.2589301168918609,0.0,0.0,0.2112735509872436,410.1515197753906,410.0,-1.2431681156158447,-5469.0341796875,796.8453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.6780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1218264922499656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521480530500412,0.1521523594856262,-4.299273314245511e-06,0.0,0.000123638412333,0.0,0.0,6.057918548583984,0.0,0.0,0.0,0.278177946805954,4.0,0.0,1.0
741240,293.16015625,297.1499938964844,293.1499938964844,0.0609611719846725,-1577.7315673828125,304.1504821777344,0.4046072363853454,0.0948682054877281,0.0702738165855407,293.48712158203125,297.1499938964844,293.1499938964844,0.0004991966998204,-36.76494598388672,291.68017578125,0.2982528805732727,0.050000000745058,0.063223972916603,293.1449279785156,297.1499938964844,293.1499938964844,0.1585793048143386,-2578.390625,304.1496887207031,0.5600718259811401,0.2180529534816742,0.1640731245279312,293.1967163085937,297.1499938964844,293.1499938964844,0.1802596747875213,-3865.495849609375,304.1544189453125,0.5836133360862732,0.2430162578821182,0.2458874285221099,293.283935546875,297.1499938964844,293.1499938964844,0.0087437685579061,-2944.52880859375,299.2806396484375,0.2982528805732727,0.050000000745058,0.2999073266983032,291.1585388183594,291.1499938964844,274.8295593261719,271.2944030761719,285.9801940917969,293.2839660644531,291.158447265625,1.0,0.5421348214149475,0.7856748700141907,0.7856748700141907,1.0,1.0,-1.0482851266860962,0.4150029122829437,0.6332821846008301,0.2589301168918609,0.0,0.0,0.2112735509872436,410.1515197753906,410.0,-1.2431681156158447,-5469.0341796875,796.8453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.6780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1218264922499656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521480530500412,0.1521523594856262,-4.299273314245511e-06,0.0,0.000123638412333,0.0,0.0,6.057918548583984,0.0,0.0,0.0,0.278177946805954,4.0,0.0,1.0
741300,293.15985107421875,297.1499938964844,293.1499938964844,0.0609076842665672,-1576.811279296875,304.1504821777344,0.4044959843158722,0.0947969630360603,0.0702302083373069,293.48516845703125,297.1499938964844,293.1499938964844,0.000501389906276,-37.182579040527344,291.6265869140625,0.2982515692710876,0.050000000745058,0.0632243677973747,293.1458740234375,297.1499938964844,293.1499938964844,0.1585035175085067,-2577.37939453125,304.1498718261719,0.5599661469459534,0.2179328203201294,0.1640003323554992,293.1961669921875,297.1499938964844,293.1499938964844,0.1798449605703354,-3858.426025390625,304.15435791015625,0.5831817388534546,0.2425325810909271,0.2454296499490738,293.2837219238281,297.1499938964844,293.1499938964844,0.0087088327854871,-2936.443359375,299.2578430175781,0.2982515692710876,0.050000000745058,0.2999091744422912,291.1581115722656,291.1499938964844,274.835693359375,271.2988586425781,285.9844665527344,293.28375244140625,291.1579895019531,1.0,0.5420961976051331,0.7856107354164124,0.7856107354164124,1.0,1.0,-1.0475763082504272,0.4146124720573425,0.6329638361930847,0.2589333653450012,0.0,0.0,0.2107810229063034,410.1558837890625,410.0,-1.2477971315383911,-5460.4033203125,796.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645874023437,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1216322109103202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518483608961105,0.1518526524305343,-4.298683506931411e-06,0.0,0.0001234412338817,0.0,0.0,6.044684410095215,0.0,0.0,0.0,0.2781259417533874,4.0,0.0,1.0
741360,293.1596069335937,297.1499938964844,293.1499938964844,0.0608519725501537,-1575.8524169921875,304.1505126953125,0.4043801426887512,0.0947230532765388,0.0701848790049552,293.48345947265625,297.1499938964844,293.1499938964844,0.0004660711274482,-30.05635070800781,291.5726623535156,0.298250138759613,0.050000000745058,0.0632247999310493,293.1468811035156,297.1499938964844,293.1499938964844,0.1584030240774154,-2576.045654296875,304.15008544921875,0.5598309636116028,0.2177827507257461,0.1639069467782974,293.19561767578125,297.1499938964844,293.1499938964844,0.1794339567422866,-3851.41552734375,304.1543273925781,0.5827524065971375,0.2420529425144195,0.244975671172142,293.2835388183594,297.1499938964844,293.1499938964844,0.008673982694745,-2928.343994140625,299.2350158691406,0.298250138759613,0.050000000745058,0.299911230802536,291.1576538085937,291.1499938964844,274.8407592773437,271.3029479980469,285.9882507324219,293.2835693359375,291.15753173828125,1.0,0.5420564413070679,0.7855498194694519,0.7855498194694519,1.0,1.0,-1.0468446016311646,0.4142208695411682,0.6326237916946411,0.2589081227779388,0.0,0.0,0.2103176414966583,410.1604919433594,410.0,-1.2502098083496094,-5452.20361328125,795.5864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,304.663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.1214454472064971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515665203332901,0.1515708267688751,-4.298127805668628e-06,0.0,0.0001232516951858,0.0,0.0,6.032243728637695,0.0,0.0,0.0,0.2780770659446716,4.0,0.0,1.0
741420,293.1591796875,297.1499938964844,293.1499938964844,0.0607342272996902,-1573.826171875,304.1505432128906,0.4041348993778229,0.0945671051740646,0.0700892433524131,293.4808959960937,297.1499938964844,293.1499938964844,0.0004458110779523,-25.93206024169922,291.4632873535156,0.2982467710971832,0.050000000745058,0.0632258057594299,293.14923095703125,297.1499938964844,293.1499938964844,0.1581247597932815,-2572.369140625,304.1505126953125,0.5594677329063416,0.217387393116951,0.1636552810668945,293.1946105957031,297.1499938964844,293.1499938964844,0.1786235719919204,-3837.581787109375,304.1542358398437,0.581900417804718,0.2411056160926818,0.2440791875123977,293.2832336425781,297.1499938964844,293.1499938964844,0.0086045796051621,-2912.11767578125,299.1892395019531,0.2982467710971832,0.050000000745058,0.2999160289764404,291.15673828125,291.1499938964844,274.84765625,271.3098449707031,285.994140625,293.28326416015625,291.1566162109375,1.0,0.5419731736183167,0.785427987575531,0.785427987575531,1.0,1.0,-1.0453095436096191,0.413430392742157,0.6318792104721069,0.2587744295597076,0.0,0.0,0.209483340382576,410.1705017089844,410.0,-1.2861851453781128,-5437.091796875,794.2463989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530822753906,304.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.1210953295230865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510573178529739,0.1510616242885589,-4.297117357054958e-06,0.0,0.0001228963665198,0.0,0.0,6.009771347045898,0.0,0.0,0.0,0.2779887020587921,4.0,0.0,1.0
741480,293.1591796875,297.1499938964844,293.1499938964844,0.0607342272996902,-1573.826171875,304.1505432128906,0.4041348993778229,0.0945671051740646,0.0700892433524131,293.4808959960937,297.1499938964844,293.1499938964844,0.0004458110779523,-25.93206024169922,291.4632873535156,0.2982467710971832,0.050000000745058,0.0632258057594299,293.14923095703125,297.1499938964844,293.1499938964844,0.1581247597932815,-2572.369140625,304.1505126953125,0.5594677329063416,0.217387393116951,0.1636552810668945,293.1946105957031,297.1499938964844,293.1499938964844,0.1786235719919204,-3837.581787109375,304.1542358398437,0.581900417804718,0.2411056160926818,0.2440791875123977,293.2832336425781,297.1499938964844,293.1499938964844,0.0086045796051621,-2912.11767578125,299.1892395019531,0.2982467710971832,0.050000000745058,0.2999160289764404,291.15673828125,291.1499938964844,274.84765625,271.3098449707031,285.994140625,293.28326416015625,291.1566162109375,1.0,0.5419731736183167,0.785427987575531,0.785427987575531,1.0,1.0,-1.0453095436096191,0.413430392742157,0.6318792104721069,0.2587744295597076,0.0,0.0,0.209483340382576,410.1705017089844,410.0,-1.2861851453781128,-5437.091796875,794.2463989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530822753906,304.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.1210953295230865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510573178529739,0.1510616242885589,-4.297117357054958e-06,0.0,0.0001228963665198,0.0,0.0,6.009771347045898,0.0,0.0,0.0,0.2779887020587921,4.0,0.0,1.0
741540,293.1588439941406,297.1499938964844,293.1499938964844,0.0606079176068306,-1571.6529541015625,304.15057373046875,0.4038715064525604,0.0944003835320472,0.0699869096279144,293.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519897460937,0.2982428669929504,0.050000000745058,0.0632269829511642,293.1519470214844,297.1499938964844,293.1499938964844,0.1577359139919281,-2567.248046875,304.1509704589844,0.5589715838432312,0.2168570458889007,0.1633109599351883,293.1936340332031,297.1499938964844,293.1499938964844,0.1778285801410675,-3823.997314453125,304.1541442871094,0.5810578465461731,0.2401744127273559,0.2431981116533279,293.28302001953125,297.1499938964844,293.1499938964844,0.0085355192422866,-2895.842041015625,299.1432800292969,0.2982428669929504,0.050000000745058,0.2999216020107269,291.1557922363281,291.1499938964844,274.8500061035156,271.31512451171875,285.99786376953125,293.2830505371094,291.1556701660156,1.0,0.5418846011161804,0.7853062152862549,0.7853062152862549,1.0,1.0,-1.043671488761902,0.4126244485378265,0.6310470104217529,0.2585346400737762,0.0,0.0,0.2087773084640503,410.181396484375,410.0,-1.3177675008773804,-5423.73828125,792.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,304.6392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.1207785755395889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506242752075195,0.1506285667419433,-4.296247425372712e-06,0.0,0.0001225749001605,0.0,0.0,5.990660190582275,0.0,0.0,0.0,0.2779133915901184,4.0,0.0,1.0
741600,293.1588439941406,297.1499938964844,293.1499938964844,0.0606079176068306,-1571.6529541015625,304.15057373046875,0.4038715064525604,0.0944003835320472,0.0699869096279144,293.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3519897460937,0.2982428669929504,0.050000000745058,0.0632269829511642,293.1519470214844,297.1499938964844,293.1499938964844,0.1577359139919281,-2567.248046875,304.1509704589844,0.5589715838432312,0.2168570458889007,0.1633109599351883,293.1936340332031,297.1499938964844,293.1499938964844,0.1778285801410675,-3823.997314453125,304.1541442871094,0.5810578465461731,0.2401744127273559,0.2431981116533279,293.28302001953125,297.1499938964844,293.1499938964844,0.0085355192422866,-2895.842041015625,299.1432800292969,0.2982428669929504,0.050000000745058,0.2999216020107269,291.1557922363281,291.1499938964844,274.8500061035156,271.31512451171875,285.99786376953125,293.2830505371094,291.1556701660156,1.0,0.5418846011161804,0.7853062152862549,0.7853062152862549,1.0,1.0,-1.043671488761902,0.4126244485378265,0.6310470104217529,0.2585346400737762,0.0,0.0,0.2087773084640503,410.181396484375,410.0,-1.3177675008773804,-5423.73828125,792.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,304.6392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.1207785755395889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506242752075195,0.1506285667419433,-4.296247425372712e-06,0.0,0.0001225749001605,0.0,0.0,5.990660190582275,0.0,0.0,0.0,0.2779133915901184,4.0,0.0,1.0
741660,293.1585693359375,297.1499938964844,293.1499938964844,0.060480747371912,-1569.466796875,304.15057373046875,0.4036055505275726,0.0942366868257522,0.0698841586709022,293.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.2982383370399475,0.050000000745058,0.0632283464074134,293.15509033203125,297.1499938964844,293.1499938964844,0.1572277396917343,-2560.564697265625,304.1515197753906,0.5583316683769226,0.2161721885204315,0.1628669649362564,293.1926574707031,297.1499938964844,293.1499938964844,0.1770506054162979,-3810.690673828125,304.154052734375,0.5802273750305176,0.2392637282609939,0.2423351258039474,293.28289794921875,297.1499938964844,293.1499938964844,0.0084668453782796,-2879.523681640625,299.09716796875,0.2982383370399475,0.050000000745058,0.2999280393123626,291.15484619140625,291.1499938964844,274.8500061035156,271.31951904296875,285.9999389648437,293.28289794921875,291.1547546386719,1.0,0.5417906641960144,0.7851882576942444,0.7851882576942444,1.0,1.0,-1.041935920715332,0.4118216335773468,0.6301142573356628,0.2581490278244018,0.0,0.0,0.2081934064626693,410.1925964355469,410.0,-1.240550875663757,-5411.97412109375,791.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369689941406,304.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.1204961463809013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502650529146194,0.1502693593502044,-4.295515736885136e-06,0.0,0.0001222882710862,0.0,0.0,5.974803447723389,0.0,0.0,0.0,0.2778507471084595,4.0,0.0,1.0
