time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1585693359375,297.1499938964844,293.1499938964844,0.060480747371912,-1569.466796875,304.15057373046875,0.4036055505275726,0.0942366868257522,0.0698841586709022,293.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.2982383370399475,0.050000000745058,0.0632283464074134,293.15509033203125,297.1499938964844,293.1499938964844,0.1572277396917343,-2560.564697265625,304.1515197753906,0.5583316683769226,0.2161721885204315,0.1628669649362564,293.1926574707031,297.1499938964844,293.1499938964844,0.1770506054162979,-3810.690673828125,304.154052734375,0.5802273750305176,0.2392637282609939,0.2423351258039474,293.28289794921875,297.1499938964844,293.1499938964844,0.0084668453782796,-2879.523681640625,299.09716796875,0.2982383370399475,0.050000000745058,0.2999280393123626,291.15484619140625,291.1499938964844,274.8500061035156,271.31951904296875,285.9999389648437,293.28289794921875,291.1547546386719,1.0,0.5417906641960144,0.7851882576942444,0.7851882576942444,1.0,1.0,-1.041935920715332,0.4118216335773468,0.6301142573356628,0.2581490278244018,0.0,0.0,0.2081934064626693,410.1925964355469,410.0,-1.240550875663757,-5411.97412109375,791.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369689941406,304.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.1204961463809013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502650529146194,0.1502693593502044,-4.295515736885136e-06,0.0,0.0001222882710862,0.0,0.0,5.974803447723389,0.0,0.0,0.0,0.2778507471084595,4.0,0.0,1.0
741780,293.1584167480469,297.1499938964844,293.1499938964844,0.0603388659656047,-1567.021728515625,304.150634765625,0.4033118486404419,0.0940455645322799,0.0697716549038887,293.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.2982322871685028,0.050000000745058,0.0632301643490791,293.1590576171875,297.1499938964844,293.1499938964844,0.156527891755104,-2551.353271484375,304.15216064453125,0.5574617981910706,0.2152362614870071,0.162264734506607,293.1917724609375,297.1499938964844,293.1499938964844,0.1762813925743103,-3797.511474609375,304.15399169921875,0.5794037580490112,0.2383636385202407,0.2414866089820861,293.2828674316406,297.1499938964844,293.1499938964844,0.0083982571959495,-2863.057373046875,299.05096435546875,0.2982322871685028,0.050000000745058,0.2999366819858551,291.1542663574219,291.1499938964844,274.8500061035156,271.3239440917969,286.0011291503906,293.2828674316406,291.1542053222656,1.0,0.5416889786720276,0.7850703597068787,0.7850703597068787,1.0,1.0,-1.040014386177063,0.4109955430030823,0.6290187835693359,0.2575601637363434,0.0,0.0,0.2076716721057891,410.2091064453125,410.0,-0.7786111235618591,-5401.048828125,789.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228515625,304.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.1202496215701103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499558836221695,0.1499601751565933,-4.294905465940246e-06,0.0,0.0001220380727318,0.0,0.0,5.9611897468566895,0.0,0.0,0.0,0.2777971029281616,4.0,0.0,1.0
741840,293.1584167480469,297.1499938964844,293.1499938964844,0.0603388659656047,-1567.021728515625,304.150634765625,0.4033118486404419,0.0940455645322799,0.0697716549038887,293.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.2982322871685028,0.050000000745058,0.0632301643490791,293.1590576171875,297.1499938964844,293.1499938964844,0.156527891755104,-2551.353271484375,304.15216064453125,0.5574617981910706,0.2152362614870071,0.162264734506607,293.1917724609375,297.1499938964844,293.1499938964844,0.1762813925743103,-3797.511474609375,304.15399169921875,0.5794037580490112,0.2383636385202407,0.2414866089820861,293.2828674316406,297.1499938964844,293.1499938964844,0.0083982571959495,-2863.057373046875,299.05096435546875,0.2982322871685028,0.050000000745058,0.2999366819858551,291.1542663574219,291.1499938964844,274.8500061035156,271.3239440917969,286.0011291503906,293.2828674316406,291.1542053222656,1.0,0.5416889786720276,0.7850703597068787,0.7850703597068787,1.0,1.0,-1.040014386177063,0.4109955430030823,0.6290187835693359,0.2575601637363434,0.0,0.0,0.2076716721057891,410.2091064453125,410.0,-0.7786111235618591,-5401.048828125,789.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228515625,304.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.1202496215701103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499558836221695,0.1499601751565933,-4.294905465940246e-06,0.0,0.0001220380727318,0.0,0.0,5.9611897468566895,0.0,0.0,0.0,0.2777971029281616,4.0,0.0,1.0
741900,293.1584777832031,297.1499938964844,293.1499938964844,0.0602531172335147,-1565.540283203125,304.1506652832031,0.4031366407871246,0.0939314067363739,0.0697047859430313,293.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.2982285022735595,0.050000000745058,0.0632313042879104,293.16143798828125,297.1499938964844,293.1499938964844,0.1560878604650497,-2545.55712890625,304.152587890625,0.5569185018539429,0.2146590203046798,0.1618894785642624,293.1913757324219,297.1499938964844,293.1499938964844,0.1758953034877777,-3790.885986328125,304.1539611816406,0.5789899230003357,0.2379134148359298,0.2410633563995361,293.28289794921875,297.1499938964844,293.1499938964844,0.0083638960495591,-2854.739013671875,299.0278015136719,0.2982285022735595,0.050000000745058,0.2999421060085296,291.1541442871094,291.1499938964844,274.8500061035156,271.3261413574219,286.0014953613281,293.28289794921875,291.15411376953125,1.0,0.5416338443756104,0.785011351108551,0.785011351108551,1.0,1.0,-1.0389491319656372,0.4105571806430816,0.6283919215202332,0.257184237241745,0.0,0.0,0.2074076831340789,410.2203369140625,410.0,-0.4708818197250366,-5395.55078125,788.7172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243347167969,304.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.120138868689537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498042792081833,0.1498085707426071,-4.294622613087995e-06,0.0,0.0001219256810145,0.0,0.0,5.954538822174072,0.0,0.0,0.0,0.2777711153030395,4.0,0.0,1.0
741960,293.1585693359375,297.1499938964844,293.1499938964844,0.0601561404764652,-1563.863525390625,304.1507263183594,0.4029397666454315,0.0938039794564247,0.0696297660470008,293.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.2982242405414581,0.050000000745058,0.0632325857877731,293.1640014648437,297.1499938964844,293.1499938964844,0.1555852741003036,-2538.93505859375,304.15301513671875,0.5562995076179504,0.2140073478221893,0.1614626348018646,293.1910095214844,297.1499938964844,293.1499938964844,0.1755071729421615,-3784.217529296875,304.1539611816406,0.57857346534729,0.2374619543552398,0.2406393885612487,293.2829895019531,297.1499938964844,293.1499938964844,0.0083294687792658,-2846.359130859375,299.00457763671875,0.2982242405414581,0.050000000745058,0.2999481856822967,291.1541442871094,291.1499938964844,274.8500061035156,271.3283386230469,286.0016784667969,293.282958984375,291.1541442871094,1.0,0.5415753722190857,0.7849559187889099,0.7849559187889099,1.0,1.0,-1.037808179855347,0.4100993275642395,0.6277087926864624,0.2567536234855652,0.0,0.0,0.2071317136287689,410.2332763671875,410.0,-0.1637386828660965,-5389.90869140625,787.7338256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,304.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.1200351938605308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496480256319046,0.1496523320674896,-4.294340214983095e-06,0.0,0.0001218204633914,0.0,0.0,5.94769811630249,0.0,0.0,0.0,0.2777445316314697,4.0,0.0,1.0
742020,293.1589660644531,297.1499938964844,293.1499938964844,0.0599283538758754,-1559.9237060546875,304.1508483886719,0.402479887008667,0.0935089737176895,0.0694549232721328,293.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.2982144951820373,0.050000000745058,0.0632355213165283,293.1697692871094,297.1499938964844,293.1499938964844,0.1543942242860794,-2523.2333984375,304.15399169921875,0.5548344850540161,0.212482675909996,0.1604550182819366,293.1903686523437,297.1499938964844,293.1499938964844,0.174723818898201,-3770.740478515625,304.1539306640625,0.5777310729026794,0.2365532368421554,0.2397871166467666,293.28326416015625,297.1499938964844,293.1499938964844,0.0082603748887777,-2829.412353515625,298.95782470703125,0.2982144951820373,0.050000000745058,0.2999620735645294,291.1544189453125,291.1499938964844,274.8500061035156,271.332763671875,286.0016174316406,293.2832336425781,291.1544494628906,1.0,0.5414473414421082,0.7848450541496277,0.7848450541496277,1.0,1.0,-1.0352962017059326,0.4091232717037201,0.6261729001998901,0.2557261884212494,0.0,0.0,0.2065261453390121,410.26263427734375,410.0,0.360150396823883,-5378.013671875,785.5718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,304.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.119843453168869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493090093135833,0.1493133157491684,-4.293746314942837e-06,0.0,0.000121625867905,0.0,0.0,5.932887077331543,0.0,0.0,0.0,0.2776872515678406,4.0,0.0,1.0
742080,293.1589660644531,297.1499938964844,293.1499938964844,0.0599283538758754,-1559.9237060546875,304.1508483886719,0.402479887008667,0.0935089737176895,0.0694549232721328,293.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.2982144951820373,0.050000000745058,0.0632355213165283,293.1697692871094,297.1499938964844,293.1499938964844,0.1543942242860794,-2523.2333984375,304.15399169921875,0.5548344850540161,0.212482675909996,0.1604550182819366,293.1903686523437,297.1499938964844,293.1499938964844,0.174723818898201,-3770.740478515625,304.1539306640625,0.5777310729026794,0.2365532368421554,0.2397871166467666,293.28326416015625,297.1499938964844,293.1499938964844,0.0082603748887777,-2829.412353515625,298.95782470703125,0.2982144951820373,0.050000000745058,0.2999620735645294,291.1544189453125,291.1499938964844,274.8500061035156,271.332763671875,286.0016174316406,293.2832336425781,291.1544494628906,1.0,0.5414473414421082,0.7848450541496277,0.7848450541496277,1.0,1.0,-1.0352962017059326,0.4091232717037201,0.6261729001998901,0.2557261884212494,0.0,0.0,0.2065261453390121,410.26263427734375,410.0,0.360150396823883,-5378.013671875,785.5718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,304.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.119843453168869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493090093135833,0.1493133157491684,-4.293746314942837e-06,0.0,0.000121625867905,0.0,0.0,5.932887077331543,0.0,0.0,0.0,0.2776872515678406,4.0,0.0,1.0
742140,293.1595764160156,297.1499938964844,293.1499938964844,0.0596545934677124,-1555.19189453125,304.1510314941406,0.4019283354282379,0.0931587964296341,0.0692459493875503,293.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.2982032895088196,0.050000000745058,0.0632388889789581,293.17626953125,297.1499938964844,293.1499938964844,0.1529569625854492,-2504.27099609375,304.1550598144531,0.5530639886856079,0.2106645405292511,0.159242182970047,293.1898498535156,297.1499938964844,293.1499938964844,0.1739299744367599,-3757.06005859375,304.1539611816406,0.5768734812736511,0.2356337904930114,0.2389260232448578,293.2837219238281,297.1499938964844,293.1499938964844,0.0081909680739045,-2812.227294921875,298.9106140136719,0.2982032895088196,0.050000000745058,0.2999780774116516,291.1549377441406,291.1499938964844,274.8500061035156,271.337158203125,286.0008544921875,293.28369140625,291.155029296875,1.0,0.5413033962249756,0.7847341299057007,0.7847341299057007,1.0,1.0,-1.0324716567993164,0.4080670475959778,0.6244046688079834,0.254468709230423,0.0,0.0,0.2058316171169281,410.2950744628906,410.0,0.7137653231620789,-5365.1708984375,783.142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,304.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.1196628212928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489224582910537,0.1489267498254776,-4.293081474315841e-06,0.0,0.000121442550153,0.0,0.0,5.9160237312316895,0.0,0.0,0.0,0.2776222229003906,4.0,0.0,1.0
742200,293.1595764160156,297.1499938964844,293.1499938964844,0.0596545934677124,-1555.19189453125,304.1510314941406,0.4019283354282379,0.0931587964296341,0.0692459493875503,293.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.2982032895088196,0.050000000745058,0.0632388889789581,293.17626953125,297.1499938964844,293.1499938964844,0.1529569625854492,-2504.27099609375,304.1550598144531,0.5530639886856079,0.2106645405292511,0.159242182970047,293.1898498535156,297.1499938964844,293.1499938964844,0.1739299744367599,-3757.06005859375,304.1539611816406,0.5768734812736511,0.2356337904930114,0.2389260232448578,293.2837219238281,297.1499938964844,293.1499938964844,0.0081909680739045,-2812.227294921875,298.9106140136719,0.2982032895088196,0.050000000745058,0.2999780774116516,291.1549377441406,291.1499938964844,274.8500061035156,271.337158203125,286.0008544921875,293.28369140625,291.155029296875,1.0,0.5413033962249756,0.7847341299057007,0.7847341299057007,1.0,1.0,-1.0324716567993164,0.4080670475959778,0.6244046688079834,0.254468709230423,0.0,0.0,0.2058316171169281,410.2950744628906,410.0,0.7137653231620789,-5365.1708984375,783.142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,304.5966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59375,18000.0,0.0,0.0,0.1196628212928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489224582910537,0.1489267498254776,-4.293081474315841e-06,0.0,0.000121442550153,0.0,0.0,5.9160237312316895,0.0,0.0,0.0,0.2776222229003906,4.0,0.0,1.0
742260,293.160400390625,297.1499938964844,293.1499938964844,0.0593334287405014,-1549.6484375,304.1512145996094,0.4012795686721802,0.0927507653832435,0.0690013170242309,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.2981908023357391,0.050000000745058,0.0632426515221595,293.1833801269531,297.1499938964844,293.1499938964844,0.1512808203697204,-2482.13232421875,304.1561584472656,0.5509905815124512,0.2085602134466171,0.1578283756971359,293.1894836425781,297.1499938964844,293.1499938964844,0.1731245964765548,-3743.161376953125,304.1539611816406,0.5759975910186768,0.2347001880407333,0.2380527704954147,293.2843017578125,297.1499938964844,293.1499938964844,0.0081212474033236,-2794.81494140625,298.8628845214844,0.2981908023357391,0.050000000745058,0.2999958992004394,291.1556091308594,291.1499938964844,274.8500061035156,271.3415832519531,285.9992980957031,293.2842712402344,291.1556701660156,1.0,0.5411427021026611,0.7846336364746094,0.7846336364746094,1.0,1.0,-1.029332995414734,0.4069378077983856,0.6223952174186707,0.2529642879962921,0.0,0.0,0.2050411105155944,410.32916259765625,410.0,0.8824213743209839,-5351.38134765625,780.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,304.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.119480662047863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484819650650024,0.1484862565994262,-4.292323865229264e-06,0.0,0.0001212576826219,0.0,0.0,5.896820068359375,0.0,0.0,0.0,0.2775482535362243,4.0,0.0,1.0
742320,293.160400390625,297.1499938964844,293.1499938964844,0.0593334287405014,-1549.6484375,304.1512145996094,0.4012795686721802,0.0927507653832435,0.0690013170242309,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.2981908023357391,0.050000000745058,0.0632426515221595,293.1833801269531,297.1499938964844,293.1499938964844,0.1512808203697204,-2482.13232421875,304.1561584472656,0.5509905815124512,0.2085602134466171,0.1578283756971359,293.1894836425781,297.1499938964844,293.1499938964844,0.1731245964765548,-3743.161376953125,304.1539611816406,0.5759975910186768,0.2347001880407333,0.2380527704954147,293.2843017578125,297.1499938964844,293.1499938964844,0.0081212474033236,-2794.81494140625,298.8628845214844,0.2981908023357391,0.050000000745058,0.2999958992004394,291.1556091308594,291.1499938964844,274.8500061035156,271.3415832519531,285.9992980957031,293.2842712402344,291.1556701660156,1.0,0.5411427021026611,0.7846336364746094,0.7846336364746094,1.0,1.0,-1.029332995414734,0.4069378077983856,0.6223952174186707,0.2529642879962921,0.0,0.0,0.2050411105155944,410.32916259765625,410.0,0.8824213743209839,-5351.38134765625,780.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,304.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.119480662047863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484819650650024,0.1484862565994262,-4.292323865229264e-06,0.0,0.0001212576826219,0.0,0.0,5.896820068359375,0.0,0.0,0.0,0.2775482535362243,4.0,0.0,1.0
742380,293.1614074707031,297.1499938964844,293.1499938964844,0.0589628107845783,-1543.26318359375,304.15142822265625,0.4005260169506073,0.0922813937067985,0.0687190890312194,293.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.2981770932674408,0.050000000745058,0.0632467865943908,293.1909484863281,297.1499938964844,293.1499938964844,0.1493784934282302,-2456.968505859375,304.15728759765625,0.5486229658126831,0.206182450056076,0.1562221944332122,293.1892395019531,297.1499938964844,293.1499938964844,0.1723063886165619,-3729.0244140625,304.1540222167969,0.5751001834869385,0.2337487637996673,0.2371640354394912,293.2850646972656,297.1499938964844,293.1499938964844,0.0080512426793575,-2777.19140625,298.81451416015625,0.2981770932674408,0.050000000745058,0.3000155389308929,291.15625,291.1499938964844,274.8500061035156,271.3459777832031,285.9967346191406,293.2850036621094,291.15631103515625,1.0,0.5409650802612305,0.7845331430435181,0.7845331430435181,1.0,1.0,-1.0258828401565552,0.4057458639144897,0.6201370358467102,0.2511874437332153,0.0,0.0,0.2041629403829574,410.3639831542969,410.0,0.8969531655311584,-5336.794921875,777.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,304.58349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.1192852482199668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479908674955368,0.1479951590299606,-4.2914721234410536e-06,0.0,0.0001210593691212,0.0,0.0,5.875415325164795,0.0,0.0,0.0,0.2774657309055328,4.0,0.0,1.0
742440,293.1614074707031,297.1499938964844,293.1499938964844,0.0589628107845783,-1543.26318359375,304.15142822265625,0.4005260169506073,0.0922813937067985,0.0687190890312194,293.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.2981770932674408,0.050000000745058,0.0632467865943908,293.1909484863281,297.1499938964844,293.1499938964844,0.1493784934282302,-2456.968505859375,304.15728759765625,0.5486229658126831,0.206182450056076,0.1562221944332122,293.1892395019531,297.1499938964844,293.1499938964844,0.1723063886165619,-3729.0244140625,304.1540222167969,0.5751001834869385,0.2337487637996673,0.2371640354394912,293.2850646972656,297.1499938964844,293.1499938964844,0.0080512426793575,-2777.19140625,298.81451416015625,0.2981770932674408,0.050000000745058,0.3000155389308929,291.15625,291.1499938964844,274.8500061035156,271.3459777832031,285.9967346191406,293.2850036621094,291.15631103515625,1.0,0.5409650802612305,0.7845331430435181,0.7845331430435181,1.0,1.0,-1.0258828401565552,0.4057458639144897,0.6201370358467102,0.2511874437332153,0.0,0.0,0.2041629403829574,410.3639831542969,410.0,0.8969531655311584,-5336.794921875,777.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20184326171875,304.58349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.1192852482199668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479908674955368,0.1479951590299606,-4.2914721234410536e-06,0.0,0.0001210593691212,0.0,0.0,5.875415325164795,0.0,0.0,0.0,0.2774657309055328,4.0,0.0,1.0
742500,293.1619873046875,297.1499938964844,293.1499938964844,0.0587575808167457,-1539.7330322265625,304.15155029296875,0.4001058936119079,0.0920218005776405,0.0685627683997154,293.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.2981697618961334,0.050000000745058,0.0632489994168281,293.1948547363281,297.1499938964844,293.1499938964844,0.1483453512191772,-2443.282958984375,304.1578369140625,0.547330379486084,0.2048939764499664,0.1553487777709961,293.1891784667969,297.1499938964844,293.1499938964844,0.1718917191028595,-3721.853515625,304.154052734375,0.5746421217918396,0.2332649827003479,0.2367126196622848,293.2854919433594,297.1499938964844,293.1499938964844,0.0080161346122622,-2768.302001953125,298.7900695800781,0.2981697618961334,0.050000000745058,0.3000260293483734,291.15655517578125,291.1499938964844,274.8500061035156,271.3481750488281,285.9950256347656,293.2854309082031,291.1566162109375,1.0,0.5408698320388794,0.7844828367233276,0.7844828367233276,1.0,1.0,-1.0240398645401,0.4051294028759002,0.6189104318618774,0.2501875162124634,0.0,0.0,0.2036948651075363,410.3815307617188,410.0,0.8603694438934326,-5329.25732421875,775.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,304.5806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.1191794723272323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477283984422683,0.1477326899766922,-4.291013283364009e-06,0.0,0.0001209520123666,0.0,0.0,5.863977909088135,0.0,0.0,0.0,0.2774215936660766,4.0,0.0,1.0
742560,293.1626281738281,297.1499938964844,293.1499938964844,0.0585382916033268,-1535.965087890625,304.15167236328125,0.3996544778347015,0.0917446464300155,0.0683957040309906,293.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.2981621026992798,0.050000000745058,0.0632513090968132,293.1988525390625,297.1499938964844,293.1499938964844,0.1472604721784591,-2428.896728515625,304.15838623046875,0.5459678173065186,0.203542411327362,0.1544305831193924,293.18914794921875,297.1499938964844,293.1499938964844,0.171472817659378,-3714.60546875,304.154052734375,0.5741770267486572,0.2327750325202942,0.2362557500600814,293.28594970703125,297.1499938964844,293.1499938964844,0.0079809576272964,-2759.3623046875,298.7654724121094,0.2981621026992798,0.050000000745058,0.3000369966030121,291.1568298339844,291.1499938964844,274.8500061035156,271.35040283203125,285.9929504394531,293.285888671875,291.1568908691406,1.0,0.5407702922821045,0.7844387888908386,0.7844387888908386,1.0,1.0,-1.0221186876296997,0.4045019149780273,0.6176168322563171,0.2491093724966049,0.0,0.0,0.2032108306884765,410.3991088867188,410.0,0.798197329044342,-5321.59521484375,774.2324829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,304.5780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.1190669313073158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474564969539642,0.147460788488388,-4.2905353438982274e-06,0.0,0.0001208378016599,0.0,0.0,5.852129459381104,0.0,0.0,0.0,0.2773758471012115,4.0,0.0,1.0
742620,293.1640014648437,297.1499938964844,293.1499938964844,0.0580595806241035,-1527.7540283203125,304.15191650390625,0.3986603617668152,0.091147132217884,0.0680314674973487,293.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.298145979642868,0.050000000745058,0.0632561817765235,293.2069396972656,297.1499938964844,293.1499938964844,0.1449446380138397,-2398.129150390625,304.1594543457031,0.543043851852417,0.2006628811359405,0.1524678766727447,293.1891784667969,297.1499938964844,293.1499938964844,0.1706211864948272,-3699.856689453125,304.1541442871094,0.5732260346412659,0.231779083609581,0.2353257536888122,293.2869873046875,297.1499938964844,293.1499938964844,0.0079103391617536,-2741.30615234375,298.7157592773437,0.298145979642868,0.050000000745058,0.3000600934028625,291.1573791503906,291.1499938964844,274.8500061035156,271.35479736328125,285.98883056640625,293.2886962890625,291.1574401855469,1.0,0.5405586957931519,0.7843506336212158,0.7843506336212158,1.0,1.0,-1.0180555582046509,0.4032225608825683,0.6148329377174377,0.2467091977596283,0.0,0.0,0.2021911889314651,410.4334716796875,410.0,0.8645498752593994,-5305.6982421875,770.7337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,304.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.1188185811042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468866616487503,0.1468909382820129,-4.28953126174747e-06,0.0,0.0001205857552122,0.0,0.0,5.827311038970947,0.0,0.0,0.0,0.2772799134254455,4.0,0.0,1.0
742680,293.1640014648437,297.1499938964844,293.1499938964844,0.0580595806241035,-1527.7540283203125,304.15191650390625,0.3986603617668152,0.091147132217884,0.0680314674973487,293.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.298145979642868,0.050000000745058,0.0632561817765235,293.2069396972656,297.1499938964844,293.1499938964844,0.1449446380138397,-2398.129150390625,304.1594543457031,0.543043851852417,0.2006628811359405,0.1524678766727447,293.1891784667969,297.1499938964844,293.1499938964844,0.1706211864948272,-3699.856689453125,304.1541442871094,0.5732260346412659,0.231779083609581,0.2353257536888122,293.2869873046875,297.1499938964844,293.1499938964844,0.0079103391617536,-2741.30615234375,298.7157592773437,0.298145979642868,0.050000000745058,0.3000600934028625,291.1573791503906,291.1499938964844,274.8500061035156,271.35479736328125,285.98883056640625,293.2886962890625,291.1574401855469,1.0,0.5405586957931519,0.7843506336212158,0.7843506336212158,1.0,1.0,-1.0180555582046509,0.4032225608825683,0.6148329377174377,0.2467091977596283,0.0,0.0,0.2021911889314651,410.4334716796875,410.0,0.8645498752593994,-5305.6982421875,770.7337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059326171875,304.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.1188185811042785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468866616487503,0.1468909382820129,-4.28953126174747e-06,0.0,0.0001205857552122,0.0,0.0,5.827311038970947,0.0,0.0,0.0,0.2772799134254455,4.0,0.0,1.0
742740,293.16510009765625,297.1499938964844,293.1499938964844,0.0575684532523155,-1519.3436279296875,304.152099609375,0.397637665271759,0.0905657783150672,0.0676629990339279,293.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.298129677772522,0.050000000745058,0.0632611140608787,293.21502685546875,297.1499938964844,293.1499938964844,0.1424493640661239,-2364.873291015625,304.16046142578125,0.5398861169815063,0.1975820362567901,0.1503573358058929,293.18914794921875,297.1499938964844,293.1499938964844,0.169756069779396,-3684.84423828125,304.1542053222656,0.5722687244415283,0.2307902425527572,0.2343938201665878,293.2881164550781,297.1499938964844,293.1499938964844,0.0078389989212155,-2722.8330078125,298.6657409667969,0.298129677772522,0.050000000745058,0.3000834584236145,291.15869140625,291.1499938964844,274.8500061035156,271.35919189453125,285.9875793457031,293.2991943359375,291.1589050292969,1.0,0.5403334498405457,0.784262478351593,0.784262478351593,1.0,1.0,-1.0138055086135864,0.401963859796524,0.61184161901474,0.2439967542886734,0.0,0.0,0.2009560167789459,410.4609375,410.0,1.874415755271912,-5287.6337890625,767.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110900878906,304.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.740234375,18000.0,0.0,0.0,0.1185335144400596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462291330099105,0.1462334245443344,-4.288430318410974e-06,0.0,0.0001202964485855,0.0,0.0,5.798776626586914,0.0,0.0,0.0,0.2771700918674469,4.0,0.0,1.0
742800,293.16510009765625,297.1499938964844,293.1499938964844,0.0575684532523155,-1519.3436279296875,304.152099609375,0.397637665271759,0.0905657783150672,0.0676629990339279,293.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.298129677772522,0.050000000745058,0.0632611140608787,293.21502685546875,297.1499938964844,293.1499938964844,0.1424493640661239,-2364.873291015625,304.16046142578125,0.5398861169815063,0.1975820362567901,0.1503573358058929,293.18914794921875,297.1499938964844,293.1499938964844,0.169756069779396,-3684.84423828125,304.1542053222656,0.5722687244415283,0.2307902425527572,0.2343938201665878,293.2881164550781,297.1499938964844,293.1499938964844,0.0078389989212155,-2722.8330078125,298.6657409667969,0.298129677772522,0.050000000745058,0.3000834584236145,291.15869140625,291.1499938964844,274.8500061035156,271.35919189453125,285.9875793457031,293.2991943359375,291.1589050292969,1.0,0.5403334498405457,0.784262478351593,0.784262478351593,1.0,1.0,-1.0138055086135864,0.401963859796524,0.61184161901474,0.2439967542886734,0.0,0.0,0.2009560167789459,410.4609375,410.0,1.874415755271912,-5287.6337890625,767.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110900878906,304.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.740234375,18000.0,0.0,0.0,0.1185335144400596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462291330099105,0.1462334245443344,-4.288430318410974e-06,0.0,0.0001202964485855,0.0,0.0,5.798776626586914,0.0,0.0,0.0,0.2771700918674469,4.0,0.0,1.0
742860,293.1661071777344,297.1499938964844,293.1499938964844,0.0570868737995624,-1511.1190185546875,304.1521911621094,0.3966178297996521,0.0899823233485221,0.0673028379678726,293.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.2981131672859192,0.050000000745058,0.0632661059498786,293.2230529785156,297.1499938964844,293.1499938964844,0.1398030668497085,-2329.49365234375,304.161376953125,0.5365146398544312,0.1943075507879257,0.1481120884418487,293.1891174316406,297.1499938964844,293.1499938964844,0.1688998937606811,-3669.9794921875,304.1542358398437,0.5713158845901489,0.2298060208559036,0.2334708720445633,293.2893371582031,297.1499938964844,293.1499938964844,0.0077674742788076,-2704.166259765625,298.61505126953125,0.2981131672859192,0.050000000745058,0.3001071810722351,291.1600646972656,291.1499938964844,274.8500061035156,271.3636169433594,285.98553466796875,293.3114929199219,291.16015625,1.0,0.5400979518890381,0.7841846942901611,0.7841846942901611,1.0,1.0,-1.009419322013855,0.4007503092288971,0.6086690425872803,0.2409833669662475,0.0,0.0,0.1995148807764053,410.4826049804688,410.0,1.636804223060608,-5267.29833984375,763.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,304.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.1182006672024726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454344987869262,0.1454387754201889,-4.287097453925526e-06,0.0,0.0001199586549773,0.0,0.0,5.76432466506958,0.0,0.0,0.0,0.2770381569862366,4.0,0.0,1.0
742920,293.1661071777344,297.1499938964844,293.1499938964844,0.0570868737995624,-1511.1190185546875,304.1521911621094,0.3966178297996521,0.0899823233485221,0.0673028379678726,293.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.2981131672859192,0.050000000745058,0.0632661059498786,293.2230529785156,297.1499938964844,293.1499938964844,0.1398030668497085,-2329.49365234375,304.161376953125,0.5365146398544312,0.1943075507879257,0.1481120884418487,293.1891174316406,297.1499938964844,293.1499938964844,0.1688998937606811,-3669.9794921875,304.1542358398437,0.5713158845901489,0.2298060208559036,0.2334708720445633,293.2893371582031,297.1499938964844,293.1499938964844,0.0077674742788076,-2704.166259765625,298.61505126953125,0.2981131672859192,0.050000000745058,0.3001071810722351,291.1600646972656,291.1499938964844,274.8500061035156,271.3636169433594,285.98553466796875,293.3114929199219,291.16015625,1.0,0.5400979518890381,0.7841846942901611,0.7841846942901611,1.0,1.0,-1.009419322013855,0.4007503092288971,0.6086690425872803,0.2409833669662475,0.0,0.0,0.1995148807764053,410.4826049804688,410.0,1.636804223060608,-5267.29833984375,763.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,304.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.1182006672024726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454344987869262,0.1454387754201889,-4.287097453925526e-06,0.0,0.0001199586549773,0.0,0.0,5.76432466506958,0.0,0.0,0.0,0.2770381569862366,4.0,0.0,1.0
742980,293.1671447753906,297.1499938964844,293.1499938964844,0.0565814785659313,-1502.5128173828125,304.1523132324219,0.3955180644989013,0.0893622040748596,0.0669227987527847,293.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.2980956733226776,0.050000000745058,0.0632714107632637,293.2309875488281,297.1499938964844,293.1499938964844,0.1370176672935485,-2292.12646484375,304.1622314453125,0.532934308052063,0.1908473670482635,0.1457351297140121,293.1891174316406,297.1499938964844,293.1499938964844,0.1680464446544647,-3655.15771484375,304.1542358398437,0.5703500509262085,0.228811576962471,0.2325410693883896,293.2906494140625,297.1499938964844,293.1499938964844,0.0076957810670137,-2685.357666015625,298.5634765625,0.2980956733226776,0.050000000745058,0.3001323342323303,291.1608581542969,291.1499938964844,274.8500061035156,271.3680114746094,285.9828796386719,293.3257141113281,291.1609191894531,1.0,0.5398519039154053,0.784106969833374,0.784106969833374,1.0,1.0,-1.004834771156311,0.3995471894741058,0.6052876114845276,0.2376709729433059,0.0,0.0,0.1980123519897461,410.5041809082031,410.0,1.1898715496063232,-5246.36865234375,759.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279663085937,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1178133189678192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445995271205902,0.1446038037538528,-4.285627710487461e-06,0.0,0.0001195655422634,0.0,0.0,5.728075981140137,0.0,0.0,0.0,0.2768982350826263,4.0,0.0,1.0
743040,293.1671447753906,297.1499938964844,293.1499938964844,0.0565814785659313,-1502.5128173828125,304.1523132324219,0.3955180644989013,0.0893622040748596,0.0669227987527847,293.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.2980956733226776,0.050000000745058,0.0632714107632637,293.2309875488281,297.1499938964844,293.1499938964844,0.1370176672935485,-2292.12646484375,304.1622314453125,0.532934308052063,0.1908473670482635,0.1457351297140121,293.1891174316406,297.1499938964844,293.1499938964844,0.1680464446544647,-3655.15771484375,304.1542358398437,0.5703500509262085,0.228811576962471,0.2325410693883896,293.2906494140625,297.1499938964844,293.1499938964844,0.0076957810670137,-2685.357666015625,298.5634765625,0.2980956733226776,0.050000000745058,0.3001323342323303,291.1608581542969,291.1499938964844,274.8500061035156,271.3680114746094,285.9828796386719,293.3257141113281,291.1609191894531,1.0,0.5398519039154053,0.784106969833374,0.784106969833374,1.0,1.0,-1.004834771156311,0.3995471894741058,0.6052876114845276,0.2376709729433059,0.0,0.0,0.1980123519897461,410.5041809082031,410.0,1.1898715496063232,-5246.36865234375,759.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279663085937,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1178133189678192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445995271205902,0.1446038037538528,-4.285627710487461e-06,0.0,0.0001195655422634,0.0,0.0,5.728075981140137,0.0,0.0,0.0,0.2768982350826263,4.0,0.0,1.0
743100,293.1676940917969,297.1499938964844,293.1499938964844,0.0563163049519062,-1498.0050048828125,304.1523742675781,0.3949301242828369,0.0890368074178695,0.0667233094573021,293.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.298086553812027,0.050000000745058,0.0632741674780845,293.2348937988281,297.1499938964844,293.1499938964844,0.1355751901865005,-2272.718505859375,304.1626281738281,0.5310716032981873,0.1890524327754974,0.1445002406835556,293.1891784667969,297.1499938964844,293.1499938964844,0.1676168590784073,-3647.69091796875,304.1542358398437,0.5698602199554443,0.2283089160919189,0.2320714890956878,293.2913513183594,297.1499938964844,293.1499938964844,0.0076598236337304,-2675.872314453125,298.53741455078125,0.298086553812027,0.050000000745058,0.3001454174518585,291.16119384765625,291.1499938964844,274.8500061035156,271.3702087402344,285.9814147949219,293.33355712890625,291.1612548828125,1.0,0.5397249460220337,0.7840680480003357,0.7840680480003357,1.0,1.0,-1.0024657249450684,0.398945152759552,0.6035205721855164,0.2359113097190857,0.0,0.0,0.1972322463989257,410.5149841308594,410.0,1.040727972984314,-5235.65673828125,757.2730102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332458496094,304.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1175991967320442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144168809056282,0.1441730856895446,-4.2848678276641294e-06,0.0,0.0001193482312373,0.0,0.0,5.70939302444458,0.0,0.0,0.0,0.2768260538578033,4.0,0.0,1.0
743160,293.16827392578125,297.1499938964844,293.1499938964844,0.0560426525771617,-1493.358642578125,304.1524353027344,0.3943151235580444,0.088701419532299,0.066517449915409,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.2980772852897644,0.050000000745058,0.0632769837975502,293.2387390136719,297.1499938964844,293.1499938964844,0.1341024190187454,-2252.86181640625,304.1629943847656,0.5291647911071777,0.1872177720069885,0.1432366669178009,293.189208984375,297.1499938964844,293.1499938964844,0.1671848446130752,-3640.17822265625,304.1542663574219,0.569365382194519,0.2278023511171341,0.231598287820816,293.29205322265625,297.1499938964844,293.1499938964844,0.0076238010078668,-2666.334228515625,298.5111694335937,0.2980772852897644,0.050000000745058,0.3001587688922882,291.1614990234375,291.1499938964844,274.8500061035156,271.3724365234375,285.9798583984375,293.3418884277344,291.1615295410156,1.0,0.539595365524292,0.7840336561203003,0.7840336561203003,1.0,1.0,-1.0000473260879517,0.3983412683010101,0.6017059683799744,0.2340910285711288,0.0,0.0,0.1964353621006012,410.5256652832031,410.0,0.914576292037964,-5224.75146484375,755.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,304.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1173718124628067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437290459871292,0.143733337521553,-4.284092028683517e-06,0.0,0.0001191174669656,0.0,0.0,5.690330028533936,0.0,0.0,0.0,0.2767524421215057,4.0,0.0,1.0
743220,293.16943359375,297.1499938964844,293.1499938964844,0.0554711893200874,-1483.6737060546875,304.152587890625,0.3930018246173858,0.0880026221275329,0.0660878047347068,293.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.2980583310127258,0.050000000745058,0.063282735645771,293.24627685546875,297.1499938964844,293.1499938964844,0.1310760527849197,-2211.923828125,304.1636962890625,0.5252346396446228,0.1834401786327362,0.1406314522027969,293.1893615722656,297.1499938964844,293.1499938964844,0.1663131862878799,-3625.006591796875,304.154296875,0.5683608651161194,0.2267776131629943,0.2306410521268844,293.2935485839844,297.1499938964844,293.1499938964844,0.0075515271164476,-2647.0869140625,298.45806884765625,0.2980583310127258,0.050000000745058,0.3001860380172729,291.1620178222656,291.1499938964844,274.8500061035156,271.3768310546875,285.9765625,293.35986328125,291.1620483398437,1.0,0.5393288135528564,0.7839648127555847,0.7839648127555847,1.0,1.0,-0.9950738549232484,0.3971231281757355,0.5979507565498352,0.2302942723035812,0.0,0.0,0.1947974115610122,410.5461730957031,410.0,0.7411590814590454,-5202.39990234375,750.9058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.1168795228004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428279429674148,0.1428322196006775,-4.282500867702765e-06,0.0,0.0001186178560601,0.0,0.0,5.651304244995117,0.0,0.0,0.0,0.2766017019748688,4.0,0.0,1.0
743280,293.16943359375,297.1499938964844,293.1499938964844,0.0554711893200874,-1483.6737060546875,304.152587890625,0.3930018246173858,0.0880026221275329,0.0660878047347068,293.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.2980583310127258,0.050000000745058,0.063282735645771,293.24627685546875,297.1499938964844,293.1499938964844,0.1310760527849197,-2211.923828125,304.1636962890625,0.5252346396446228,0.1834401786327362,0.1406314522027969,293.1893615722656,297.1499938964844,293.1499938964844,0.1663131862878799,-3625.006591796875,304.154296875,0.5683608651161194,0.2267776131629943,0.2306410521268844,293.2935485839844,297.1499938964844,293.1499938964844,0.0075515271164476,-2647.0869140625,298.45806884765625,0.2980583310127258,0.050000000745058,0.3001860380172729,291.1620178222656,291.1499938964844,274.8500061035156,271.3768310546875,285.9765625,293.35986328125,291.1620483398437,1.0,0.5393288135528564,0.7839648127555847,0.7839648127555847,1.0,1.0,-0.9950738549232484,0.3971231281757355,0.5979507565498352,0.2302942723035812,0.0,0.0,0.1947974115610122,410.5461730957031,410.0,0.7411590814590454,-5202.39990234375,750.9058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.1168795228004455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428279429674148,0.1428322196006775,-4.282500867702765e-06,0.0,0.0001186178560601,0.0,0.0,5.651304244995117,0.0,0.0,0.0,0.2766017019748688,4.0,0.0,1.0
743340,293.1706237792969,297.1499938964844,293.1499938964844,0.0548689439892768,-1473.4923095703125,304.1527099609375,0.3915714621543884,0.0872693434357643,0.0656357780098915,293.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.2980390787124634,0.050000000745058,0.063288576900959,293.2535095214844,297.1499938964844,293.1499938964844,0.1279529929161071,-2169.480224609375,304.1643371582031,0.5211691856384277,0.1795312762260437,0.1379309594631195,293.1895751953125,297.1499938964844,293.1499938964844,0.16543048620224,-3609.62451171875,304.1543273925781,0.567337155342102,0.2257378101348877,0.2296694070100784,293.29510498046875,297.1499938964844,293.1499938964844,0.0074789011850953,-2627.59033203125,298.4042663574219,0.2980390787124634,0.050000000745058,0.3002137839794159,291.1624755859375,291.1499938964844,274.8500061035156,271.3812255859375,285.9732360839844,293.37939453125,291.1625366210937,1.0,0.5390529632568359,0.7838959693908691,0.7838959693908691,1.0,1.0,-0.9899309873580932,0.3958808183670044,0.5940501689910889,0.2263349741697311,0.0,0.0,0.1930994987487793,410.5650634765625,410.0,0.6658327579498291,-5179.26708984375,746.4816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616271972656,304.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1163404434919357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418994665145874,0.14190374314785,-4.280863322492223e-06,0.0,0.0001180707622552,0.0,0.0,5.61115026473999,0.0,0.0,0.0,0.2764466106891632,4.0,0.0,1.0
743400,293.1706237792969,297.1499938964844,293.1499938964844,0.0548689439892768,-1473.4923095703125,304.1527099609375,0.3915714621543884,0.0872693434357643,0.0656357780098915,293.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.2980390787124634,0.050000000745058,0.063288576900959,293.2535095214844,297.1499938964844,293.1499938964844,0.1279529929161071,-2169.480224609375,304.1643371582031,0.5211691856384277,0.1795312762260437,0.1379309594631195,293.1895751953125,297.1499938964844,293.1499938964844,0.16543048620224,-3609.62451171875,304.1543273925781,0.567337155342102,0.2257378101348877,0.2296694070100784,293.29510498046875,297.1499938964844,293.1499938964844,0.0074789011850953,-2627.59033203125,298.4042663574219,0.2980390787124634,0.050000000745058,0.3002137839794159,291.1624755859375,291.1499938964844,274.8500061035156,271.3812255859375,285.9732360839844,293.37939453125,291.1625366210937,1.0,0.5390529632568359,0.7838959693908691,0.7838959693908691,1.0,1.0,-0.9899309873580932,0.3958808183670044,0.5940501689910889,0.2263349741697311,0.0,0.0,0.1930994987487793,410.5650634765625,410.0,0.6658327579498291,-5179.26708984375,746.4816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616271972656,304.54010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1163404434919357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418994665145874,0.14190374314785,-4.280863322492223e-06,0.0,0.0001180707622552,0.0,0.0,5.61115026473999,0.0,0.0,0.0,0.2764466106891632,4.0,0.0,1.0
743460,293.1717834472656,297.1499938964844,293.1499938964844,0.0542408116161823,-1462.9007568359375,304.1528625488281,0.3900220096111297,0.0865084081888198,0.0651653558015823,293.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.2980198264122009,0.050000000745058,0.0632944330573082,293.2604064941406,297.1499938964844,293.1499938964844,0.1247524544596672,-2125.766357421875,304.1648864746094,0.5170000195503235,0.1755117624998092,0.1351502686738968,293.1898193359375,297.1499938964844,293.1499938964844,0.1645381599664688,-3594.05615234375,304.1543884277344,0.5662967562675476,0.2246855050325393,0.2286853641271591,293.29669189453125,297.1499938964844,293.1499938964844,0.0074059809558093,-2607.8544921875,298.3497619628906,0.2980198264122009,0.050000000745058,0.3002415299415588,291.1629333496094,291.1499938964844,274.8500061035156,271.3856201171875,285.96990966796875,293.40008544921875,291.1629638671875,1.0,0.538769006729126,0.7838352918624878,0.7838352918624878,1.0,1.0,-0.9846456050872804,0.3946063220500946,0.5900392532348633,0.2222764045000076,0.0,0.0,0.1913437992334365,410.5818176269531,410.0,0.6172879934310913,-5155.31005859375,741.9392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,304.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1157614365220069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409448683261871,0.1409491449594497,-4.279183485778049e-06,0.0,0.0001174831413663,0.0,0.0,5.569929122924805,0.0,0.0,0.0,0.2762874960899353,4.0,0.0,1.0
