time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1717834472656,297.1499938964844,293.1499938964844,0.0542408116161823,-1462.9007568359375,304.1528625488281,0.3900220096111297,0.0865084081888198,0.0651653558015823,293.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.2980198264122009,0.050000000745058,0.0632944330573082,293.2604064941406,297.1499938964844,293.1499938964844,0.1247524544596672,-2125.766357421875,304.1648864746094,0.5170000195503235,0.1755117624998092,0.1351502686738968,293.1898193359375,297.1499938964844,293.1499938964844,0.1645381599664688,-3594.05615234375,304.1543884277344,0.5662967562675476,0.2246855050325393,0.2286853641271591,293.29669189453125,297.1499938964844,293.1499938964844,0.0074059809558093,-2607.8544921875,298.3497619628906,0.2980198264122009,0.050000000745058,0.3002415299415588,291.1629333496094,291.1499938964844,274.8500061035156,271.3856201171875,285.96990966796875,293.40008544921875,291.1629638671875,1.0,0.538769006729126,0.7838352918624878,0.7838352918624878,1.0,1.0,-0.9846456050872804,0.3946063220500946,0.5900392532348633,0.2222764045000076,0.0,0.0,0.1913437992334365,410.5818176269531,410.0,0.6172879934310913,-5155.31005859375,741.9392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,304.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1157614365220069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409448683261871,0.1409491449594497,-4.279183485778049e-06,0.0,0.0001174831413663,0.0,0.0,5.569929122924805,0.0,0.0,0.0,0.2762874960899353,4.0,0.0,1.0
743580,293.17291259765625,297.1499938964844,293.1499938964844,0.0535916164517402,-1451.983154296875,304.1529846191406,0.3883525133132934,0.0857259705662727,0.0646802261471748,293.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.2980006337165832,0.050000000745058,0.0633002668619155,293.2669982910156,297.1499938964844,293.1499938964844,0.1214784309267997,-2080.81005859375,304.1653747558594,0.5127374529838562,0.17137511074543,0.1322908401489257,293.1900939941406,297.1499938964844,293.1499938964844,0.163638487458229,-3578.34228515625,304.1544189453125,0.5652420520782471,0.2236234545707702,0.2276912480592727,293.29833984375,297.1499938964844,293.1499938964844,0.0073328055441379,-2587.889404296875,298.29461669921875,0.2980006337165832,0.050000000745058,0.300269216299057,291.163330078125,291.1499938964844,274.8500061035156,271.3900451660156,285.966552734375,293.421630859375,291.1633605957031,1.0,0.538477897644043,0.7837745547294617,0.7837745547294617,1.0,1.0,-0.979228138923645,0.3932961821556091,0.5859320163726807,0.2181408852338791,0.0,0.0,0.1895366311073303,410.5966491699219,410.0,0.5533072352409363,-5130.5546875,737.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828369140625,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1151479706168174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399673968553543,0.1399716734886169,-4.277465905033751e-06,0.0,0.0001168605522252,0.0,0.0,5.527781486511231,0.0,0.0,0.0,0.2761248350143432,4.0,0.0,1.0
743640,293.17291259765625,297.1499938964844,293.1499938964844,0.0535916164517402,-1451.983154296875,304.1529846191406,0.3883525133132934,0.0857259705662727,0.0646802261471748,293.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.2980006337165832,0.050000000745058,0.0633002668619155,293.2669982910156,297.1499938964844,293.1499938964844,0.1214784309267997,-2080.81005859375,304.1653747558594,0.5127374529838562,0.17137511074543,0.1322908401489257,293.1900939941406,297.1499938964844,293.1499938964844,0.163638487458229,-3578.34228515625,304.1544189453125,0.5652420520782471,0.2236234545707702,0.2276912480592727,293.29833984375,297.1499938964844,293.1499938964844,0.0073328055441379,-2587.889404296875,298.29461669921875,0.2980006337165832,0.050000000745058,0.300269216299057,291.163330078125,291.1499938964844,274.8500061035156,271.3900451660156,285.966552734375,293.421630859375,291.1633605957031,1.0,0.538477897644043,0.7837745547294617,0.7837745547294617,1.0,1.0,-0.979228138923645,0.3932961821556091,0.5859320163726807,0.2181408852338791,0.0,0.0,0.1895366311073303,410.5966491699219,410.0,0.5533072352409363,-5130.5546875,737.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2828369140625,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1151479706168174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399673968553543,0.1399716734886169,-4.277465905033751e-06,0.0,0.0001168605522252,0.0,0.0,5.527781486511231,0.0,0.0,0.0,0.2761248350143432,4.0,0.0,1.0
743700,293.1734619140625,297.1499938964844,293.1499938964844,0.0532610155642032,-1446.4346923828125,304.1530456542969,0.3874901831150055,0.0853290483355522,0.0644335895776748,293.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.2979909777641296,0.050000000745058,0.0633032023906707,293.2702941894531,297.1499938964844,293.1499938964844,0.1198055371642112,-2057.74072265625,304.1656188964844,0.5105610489845276,0.1692476123571396,0.1308233588933944,293.1902160644531,297.1499938964844,293.1499938964844,0.1631869226694107,-3570.448974609375,304.1544494628906,0.564710259437561,0.2230899930000305,0.2271915227174759,293.2991638183594,297.1499938964844,293.1499938964844,0.0072961491532623,-2577.828125,298.26678466796875,0.2979909777641296,0.050000000745058,0.300283133983612,291.1635131835937,291.1499938964844,274.8500061035156,271.3922424316406,285.96490478515625,293.4327392578125,291.1635437011719,1.0,0.5383296012878418,0.783744215965271,0.783744215965271,1.0,1.0,-0.9764640927314758,0.3926244378089905,0.5838396549224854,0.2160451561212539,0.0,0.0,0.1886160671710968,410.60394287109375,410.0,0.5239920020103455,-5117.87939453125,734.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875366210937,304.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1148301512002945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394715309143066,0.1394758075475692,-4.276594609109452e-06,0.0,0.0001165380017482,0.0,0.0,5.506424903869629,0.0,0.0,0.0,0.2760424315929413,4.0,0.0,1.0
743760,293.1739807128906,297.1499938964844,293.1499938964844,0.052927628159523,-1440.8470458984375,304.1531066894531,0.3866178691387176,0.0849299281835556,0.064185231924057,293.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.2979812622070312,0.050000000745058,0.0633061602711677,293.2735900878906,297.1499938964844,293.1499938964844,0.1181039735674858,-2034.204345703125,304.1658630371094,0.5083485245704651,0.1670739352703094,0.1293261051177978,293.1903381347656,297.1499938964844,293.1499938964844,0.1627348512411117,-3562.54248046875,304.1544494628906,0.5641765594482422,0.222556859254837,0.2266910076141357,293.29998779296875,297.1499938964844,293.1499938964844,0.0072594699449837,-2567.71875,298.23883056640625,0.2979812622070312,0.050000000745058,0.3002971708774566,291.1636962890625,291.1499938964844,274.8500061035156,271.3944396972656,285.9632568359375,293.4440612792969,291.1637268066406,1.0,0.5381795167922974,0.7837187051773071,0.7837187051773071,1.0,1.0,-0.9736605286598206,0.391938716173172,0.581721842288971,0.2139365375041961,0.0,0.0,0.1876839697360992,410.61138916015625,410.0,0.5203646421432495,-5105.00341796875,732.5189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919311523437,304.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1145063862204551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389715671539306,0.1389758437871933,-4.275717401469592e-06,0.0,0.0001162094195024,0.0,0.0,5.484907627105713,0.0,0.0,0.0,0.2759594321250915,4.0,0.0,1.0
743820,293.1749267578125,297.1499938964844,293.1499938964844,0.0522552840411663,-1429.5989990234375,304.1531982421875,0.3848521411418915,0.0841290727257728,0.0636859014630317,293.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.2979616820812225,0.050000000745058,0.0633121207356453,293.2808837890625,297.1499938964844,293.1499938964844,0.1145448461174964,-1984.722900390625,304.16650390625,0.5037217140197754,0.1624650955200195,0.1261782050132751,293.190185546875,297.1499938964844,293.1499938964844,0.1618697941303253,-3547.41455078125,304.1544189453125,0.5631539821624756,0.2215680181980133,0.2257369011640548,293.3016052246094,297.1499938964844,293.1499938964844,0.0071860570460557,-2547.348876953125,298.1825866699219,0.2979616820812225,0.050000000745058,0.3003254234790802,291.1641845703125,291.1499938964844,274.8500061035156,271.3988342285156,285.9606018066406,293.4678955078125,291.1642150878906,1.0,0.5378735661506653,0.7836677432060242,0.7836677432060242,1.0,1.0,-0.967921495437622,0.3905091285705566,0.5774123668670654,0.2097009271383285,0.0,0.0,0.1857647895812988,410.6270446777344,410.0,0.7043483257293701,-5078.384765625,727.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,304.5035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1138431280851364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379519253969192,0.1379561871290207,-4.273940703569679e-06,0.0,0.0001155363061116,0.0,0.0,5.441088676452637,0.0,0.0,0.0,0.2757904827594757,4.0,0.0,1.0
743880,293.1749267578125,297.1499938964844,293.1499938964844,0.0522552840411663,-1429.5989990234375,304.1531982421875,0.3848521411418915,0.0841290727257728,0.0636859014630317,293.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.2979616820812225,0.050000000745058,0.0633121207356453,293.2808837890625,297.1499938964844,293.1499938964844,0.1145448461174964,-1984.722900390625,304.16650390625,0.5037217140197754,0.1624650955200195,0.1261782050132751,293.190185546875,297.1499938964844,293.1499938964844,0.1618697941303253,-3547.41455078125,304.1544189453125,0.5631539821624756,0.2215680181980133,0.2257369011640548,293.3016052246094,297.1499938964844,293.1499938964844,0.0071860570460557,-2547.348876953125,298.1825866699219,0.2979616820812225,0.050000000745058,0.3003254234790802,291.1641845703125,291.1499938964844,274.8500061035156,271.3988342285156,285.9606018066406,293.4678955078125,291.1642150878906,1.0,0.5378735661506653,0.7836677432060242,0.7836677432060242,1.0,1.0,-0.967921495437622,0.3905091285705566,0.5774123668670654,0.2097009271383285,0.0,0.0,0.1857647895812988,410.6270446777344,410.0,0.7043483257293701,-5078.384765625,727.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998352050781,304.5035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1138431280851364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379519253969192,0.1379561871290207,-4.273940703569679e-06,0.0,0.0001155363061116,0.0,0.0,5.441088676452637,0.0,0.0,0.0,0.2757904827594757,4.0,0.0,1.0
743940,293.1757202148437,297.1499938964844,293.1499938964844,0.0515819229185581,-1418.3602294921875,304.1532592773437,0.3830769956111908,0.0833351835608482,0.0631882771849632,293.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.2979422807693481,0.050000000745058,0.0633180290460586,293.2887878417969,297.1499938964844,293.1499938964844,0.1107495427131652,-1931.579833984375,304.1673278808594,0.4987781345844269,0.1575429737567901,0.1227982863783836,293.18951416015625,297.1499938964844,293.1499938964844,0.1610888987779617,-3533.76513671875,304.1542358398437,0.5622316002845764,0.2206804156303405,0.2248830795288086,293.3031616210937,297.1499938964844,293.1499938964844,0.00711260875687,-2526.77880859375,298.1260986328125,0.2979422807693481,0.050000000745058,0.300353467464447,291.1648864746094,291.1499938964844,274.8500061035156,271.4032287597656,285.95849609375,293.4923400878906,291.1649475097656,1.0,0.537560224533081,0.783616840839386,0.783616840839386,1.0,1.0,-0.9620269536972046,0.3889934718608856,0.5730335116386414,0.2054924964904785,0.0,0.0,0.1837338507175445,410.6421813964844,410.0,0.931767463684082,-5050.369140625,722.5841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,304.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1131618395447731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136885866522789,0.1368901431560516,-4.272108071745606e-06,0.0,0.0001148448791354,0.0,0.0,5.395376205444336,0.0,0.0,0.0,0.2756146192550659,4.0,0.0,1.0
744000,293.1757202148437,297.1499938964844,293.1499938964844,0.0515819229185581,-1418.3602294921875,304.1532592773437,0.3830769956111908,0.0833351835608482,0.0631882771849632,293.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.2979422807693481,0.050000000745058,0.0633180290460586,293.2887878417969,297.1499938964844,293.1499938964844,0.1107495427131652,-1931.579833984375,304.1673278808594,0.4987781345844269,0.1575429737567901,0.1227982863783836,293.18951416015625,297.1499938964844,293.1499938964844,0.1610888987779617,-3533.76513671875,304.1542358398437,0.5622316002845764,0.2206804156303405,0.2248830795288086,293.3031616210937,297.1499938964844,293.1499938964844,0.00711260875687,-2526.77880859375,298.1260986328125,0.2979422807693481,0.050000000745058,0.300353467464447,291.1648864746094,291.1499938964844,274.8500061035156,271.4032287597656,285.95849609375,293.4923400878906,291.1649475097656,1.0,0.537560224533081,0.783616840839386,0.783616840839386,1.0,1.0,-0.9620269536972046,0.3889934718608856,0.5730335116386414,0.2054924964904785,0.0,0.0,0.1837338507175445,410.6421813964844,410.0,0.931767463684082,-5050.369140625,722.5841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066101074219,304.490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1131618395447731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136885866522789,0.1368901431560516,-4.272108071745606e-06,0.0,0.0001148448791354,0.0,0.0,5.395376205444336,0.0,0.0,0.0,0.2756146192550659,4.0,0.0,1.0
744060,293.1761169433594,297.1499938964844,293.1499938964844,0.0509482733905315,-1407.82177734375,304.1532287597656,0.3813908100128174,0.0826067999005317,0.0627195090055465,293.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.2979240417480469,0.050000000745058,0.0633235946297645,293.2968139648437,297.1499938964844,293.1499938964844,0.1067954376339912,-1875.81591796875,304.16815185546875,0.4935682713985443,0.1524003893136978,0.1192468255758285,293.1885070800781,297.1499938964844,293.1499938964844,0.1603916436433792,-3521.59521484375,304.15399169921875,0.5613975524902344,0.2198843657970428,0.2241148799657821,293.3045349121094,297.1499938964844,293.1499938964844,0.0070400647819042,-2506.348388671875,298.06939697265625,0.2979240417480469,0.050000000745058,0.3003798723220825,291.16510009765625,291.1499938964844,274.8500061035156,271.4076538085937,285.95343017578125,293.5111083984375,291.1650085449219,1.0,0.5372419953346252,0.7835795879364014,0.7835795879364014,1.0,1.0,-0.9560763835906982,0.3874162137508392,0.5686601400375366,0.2013902515172958,0.0,0.0,0.1816929131746292,410.65142822265625,410.0,0.0091139869764447,-5022.2333984375,717.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,304.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1124647557735443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357968598604202,0.1358011364936828,-4.2702081373136025e-06,0.0,0.0001141374305007,0.0,0.0,5.348716735839844,0.0,0.0,0.0,0.2754350900650024,4.0,0.0,1.0
744120,293.1761169433594,297.1499938964844,293.1499938964844,0.0509482733905315,-1407.82177734375,304.1532287597656,0.3813908100128174,0.0826067999005317,0.0627195090055465,293.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.2979240417480469,0.050000000745058,0.0633235946297645,293.2968139648437,297.1499938964844,293.1499938964844,0.1067954376339912,-1875.81591796875,304.16815185546875,0.4935682713985443,0.1524003893136978,0.1192468255758285,293.1885070800781,297.1499938964844,293.1499938964844,0.1603916436433792,-3521.59521484375,304.15399169921875,0.5613975524902344,0.2198843657970428,0.2241148799657821,293.3045349121094,297.1499938964844,293.1499938964844,0.0070400647819042,-2506.348388671875,298.06939697265625,0.2979240417480469,0.050000000745058,0.3003798723220825,291.16510009765625,291.1499938964844,274.8500061035156,271.4076538085937,285.95343017578125,293.5111083984375,291.1650085449219,1.0,0.5372419953346252,0.7835795879364014,0.7835795879364014,1.0,1.0,-0.9560763835906982,0.3874162137508392,0.5686601400375366,0.2013902515172958,0.0,0.0,0.1816929131746292,410.65142822265625,410.0,0.0091139869764447,-5022.2333984375,717.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,304.4756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1124647557735443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357968598604202,0.1358011364936828,-4.2702081373136025e-06,0.0,0.0001141374305007,0.0,0.0,5.348716735839844,0.0,0.0,0.0,0.2754350900650024,4.0,0.0,1.0
744180,293.1759338378906,297.1499938964844,293.1499938964844,0.0504022017121315,-1398.781005859375,304.1530456542969,0.3799163997173309,0.0819802954792976,0.0623128749430179,293.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.2979078292846679,0.050000000745058,0.0633285567164421,293.304443359375,297.1499938964844,293.1499938964844,0.1027606502175331,-1818.4921875,304.1688232421875,0.4880893230438232,0.1471269875764846,0.1155881658196449,293.1871643066406,297.1499938964844,293.1499938964844,0.1597869843244552,-3511.071044921875,304.1536560058594,0.5606560707092285,0.2191795259714126,0.2234338521957397,293.3055114746094,297.1499938964844,293.1499938964844,0.006969139445573,-2486.312744140625,298.0126953125,0.2979078292846679,0.050000000745058,0.3004033863544464,291.1642150878906,291.1499938964844,274.8500061035156,271.4120483398437,285.9462585449219,293.5249328613281,291.1640319824219,1.0,0.5369241237640381,0.7835423946380615,0.7835423946380615,1.0,1.0,-0.9502041339874268,0.3858158886432647,0.5643882751464844,0.1974741816520691,0.0,0.0,0.1798542290925979,410.651123046875,410.0,-1.1178056001663208,-4996.10546875,712.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,304.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1117614209651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348001062870025,0.134804368019104,-4.2683855099312495e-06,0.0,0.0001134236299549,0.0,0.0,5.305972099304199,0.0,0.0,0.0,0.2752694189548492,4.0,0.0,1.0
744240,293.1759338378906,297.1499938964844,293.1499938964844,0.0504022017121315,-1398.781005859375,304.1530456542969,0.3799163997173309,0.0819802954792976,0.0623128749430179,293.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.2979078292846679,0.050000000745058,0.0633285567164421,293.304443359375,297.1499938964844,293.1499938964844,0.1027606502175331,-1818.4921875,304.1688232421875,0.4880893230438232,0.1471269875764846,0.1155881658196449,293.1871643066406,297.1499938964844,293.1499938964844,0.1597869843244552,-3511.071044921875,304.1536560058594,0.5606560707092285,0.2191795259714126,0.2234338521957397,293.3055114746094,297.1499938964844,293.1499938964844,0.006969139445573,-2486.312744140625,298.0126953125,0.2979078292846679,0.050000000745058,0.3004033863544464,291.1642150878906,291.1499938964844,274.8500061035156,271.4120483398437,285.9462585449219,293.5249328613281,291.1640319824219,1.0,0.5369241237640381,0.7835423946380615,0.7835423946380615,1.0,1.0,-0.9502041339874268,0.3858158886432647,0.5643882751464844,0.1974741816520691,0.0,0.0,0.1798542290925979,410.651123046875,410.0,-1.1178056001663208,-4996.10546875,712.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,304.4606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1117614209651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348001062870025,0.134804368019104,-4.2683855099312495e-06,0.0,0.0001134236299549,0.0,0.0,5.305972099304199,0.0,0.0,0.0,0.2752694189548492,4.0,0.0,1.0
744300,293.1756896972656,297.1499938964844,293.1499938964844,0.0501588024199008,-1394.76123046875,304.1529541015625,0.379254937171936,0.0816994830965995,0.0621314421296119,293.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.2979004085063934,0.050000000745058,0.0633308216929435,293.3080139160156,297.1499938964844,293.1499938964844,0.100731186568737,-1789.48828125,304.1690673828125,0.4852209985256195,0.1444683074951172,0.1137370094656944,293.1864318847656,297.1499938964844,293.1499938964844,0.1595120429992675,-3506.2890625,304.15350341796875,0.5603159070014954,0.2188550233840942,0.2231219261884689,293.3058776855469,297.1499938964844,293.1499938964844,0.0069341878406703,-2476.391357421875,297.9845275878906,0.2979004085063934,0.050000000745058,0.3004141449928283,291.16363525390625,291.1499938964844,274.8500061035156,271.41424560546875,285.94244384765625,293.5306701660156,291.1634521484375,1.0,0.5367664098739624,0.7835237979888916,0.7835237979888916,1.0,1.0,-0.9473122358322144,0.385007232427597,0.5623050332069397,0.1956056207418441,0.0,0.0,0.1790079772472381,410.6481018066406,410.0,-1.3758710622787476,-4983.84375,710.02685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,304.4536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69140625,18000.0,0.0,0.0,0.1114125475287437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343455910682678,0.1343498528003692,-4.267546501068864e-06,0.0,0.0001130695673055,0.0,0.0,5.286491394042969,0.0,0.0,0.0,0.2751936614513397,4.0,0.0,1.0
744360,293.1753845214844,297.1499938964844,293.1499938964844,0.049930416047573,-1390.9932861328125,304.15283203125,0.378633052110672,0.0814355164766311,0.0619613714516162,293.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.2978934347629547,0.050000000745058,0.0633329525589943,293.3113098144531,297.1499938964844,293.1499938964844,0.0987056270241737,-1760.423583984375,304.1692810058594,0.482240080833435,0.1418118625879287,0.1118829101324081,293.1856689453125,297.1499938964844,293.1499938964844,0.1592494547367096,-3501.7197265625,304.1533508300781,0.5599907040596008,0.2185433804988861,0.2228237986564636,293.3061218261719,297.1499938964844,293.1499938964844,0.0068995961919426,-2466.532470703125,297.95654296875,0.2978934347629547,0.050000000745058,0.3004242777824402,291.1630554199219,291.1499938964844,274.8500061035156,271.4164428710937,285.9385986328125,293.53582763671875,291.16290283203125,1.0,0.5366100072860718,0.783513069152832,0.783513069152832,1.0,1.0,-0.9444519281387328,0.3841914236545563,0.560260534286499,0.1938058584928512,0.0,0.0,0.1781977266073227,410.6437377929688,410.0,-1.4706363677978516,-4971.94140625,707.5851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,304.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1110683009028434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339132934808731,0.1339175701141357,-4.266752966941567e-06,0.0,0.0001127202049246,0.0,0.0,5.26798152923584,0.0,0.0,0.0,0.2751217484474182,4.0,0.0,1.0
744420,293.17462158203125,297.1499938964844,293.1499938964844,0.0495097413659095,-1384.0609130859375,304.152587890625,0.3774859607219696,0.0809486806392669,0.0616488233208656,293.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.2978807389736175,0.050000000745058,0.0633368417620658,293.31707763671875,297.1499938964844,293.1499938964844,0.0946967676281929,-1702.6307373046875,304.1695251464844,0.4758071899414062,0.1365544199943542,0.1081994548439979,293.1841735839844,297.1499938964844,293.1499938964844,0.1587472707033157,-3492.969482421875,304.153076171875,0.559369683265686,0.2179428040981292,0.2222540825605392,293.30645751953125,297.1499938964844,293.1499938964844,0.0068312780931591,-2446.936767578125,297.901123046875,0.2978807389736175,0.050000000745058,0.3004427254199981,291.1620483398437,291.1499938964844,274.8500061035156,271.4208374023437,285.9310913085937,293.5443420410156,291.16192626953125,1.0,0.5363019108772278,0.7834915518760681,0.7834915518760681,1.0,1.0,-0.9388375878334044,0.3825328052043915,0.5563048124313354,0.1904352754354477,0.0,0.0,0.1766612380743026,410.6315307617188,410.0,-1.3564226627349854,-4948.9140625,702.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,304.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1103995367884635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331008821725845,0.1331051588058471,-4.265275947545888e-06,0.0,0.0001120414963224,0.0,0.0,5.233243942260742,0.0,0.0,0.0,0.2749869525432586,4.0,0.0,1.0
744480,293.17462158203125,297.1499938964844,293.1499938964844,0.0495097413659095,-1384.0609130859375,304.152587890625,0.3774859607219696,0.0809486806392669,0.0616488233208656,293.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.2978807389736175,0.050000000745058,0.0633368417620658,293.31707763671875,297.1499938964844,293.1499938964844,0.0946967676281929,-1702.6307373046875,304.1695251464844,0.4758071899414062,0.1365544199943542,0.1081994548439979,293.1841735839844,297.1499938964844,293.1499938964844,0.1587472707033157,-3492.969482421875,304.153076171875,0.559369683265686,0.2179428040981292,0.2222540825605392,293.30645751953125,297.1499938964844,293.1499938964844,0.0068312780931591,-2446.936767578125,297.901123046875,0.2978807389736175,0.050000000745058,0.3004427254199981,291.1620483398437,291.1499938964844,274.8500061035156,271.4208374023437,285.9310913085937,293.5443420410156,291.16192626953125,1.0,0.5363019108772278,0.7834915518760681,0.7834915518760681,1.0,1.0,-0.9388375878334044,0.3825328052043915,0.5563048124313354,0.1904352754354477,0.0,0.0,0.1766612380743026,410.6315307617188,410.0,-1.3564226627349854,-4948.9140625,702.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,304.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1103995367884635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331008821725845,0.1331051588058471,-4.265275947545888e-06,0.0,0.0001120414963224,0.0,0.0,5.233243942260742,0.0,0.0,0.0,0.2749869525432586,4.0,0.0,1.0
744540,293.1737060546875,297.1499938964844,293.1499938964844,0.0491294749081134,-1377.8013916015625,304.1523742675781,0.3764485120773315,0.0805087313055992,0.0613671988248825,293.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.2978698015213012,0.050000000745058,0.0633401945233345,293.3213195800781,297.1499938964844,293.1499938964844,0.0907948762178421,-1646.2061767578125,304.1695251464844,0.4684398472309112,0.1314553767442703,0.1046073958277702,293.1828308105469,297.1499938964844,293.1499938964844,0.1582566499710083,-3484.396484375,304.1528625488281,0.5587655901908875,0.2173497527837753,0.2216980010271072,293.3065185546875,297.1499938964844,293.1499938964844,0.0067640068009495,-2427.4775390625,297.84637451171875,0.2978698015213012,0.050000000745058,0.3004586100578308,291.1612854003906,291.1499938964844,274.8500061035156,271.4252319335937,285.9237976074219,293.5499572753906,291.1611633300781,1.0,0.536001980304718,0.7834700345993042,0.7834700345993042,1.0,1.0,-0.9333987236022948,0.3808406591415405,0.5525580644607544,0.1874074935913086,0.0,0.0,0.1752137690782547,410.6149291992188,410.0,-1.123531460762024,-4926.70751953125,698.1557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149719238281,304.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.109765388071537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323430389165878,0.1323473006486892,-4.263916707714088e-06,0.0,0.0001113979087676,0.0,0.0,5.20089864730835,0.0,0.0,0.0,0.2748617529869079,4.0,0.0,1.0
744600,293.1737060546875,297.1499938964844,293.1499938964844,0.0491294749081134,-1377.8013916015625,304.1523742675781,0.3764485120773315,0.0805087313055992,0.0613671988248825,293.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.2978698015213012,0.050000000745058,0.0633401945233345,293.3213195800781,297.1499938964844,293.1499938964844,0.0907948762178421,-1646.2061767578125,304.1695251464844,0.4684398472309112,0.1314553767442703,0.1046073958277702,293.1828308105469,297.1499938964844,293.1499938964844,0.1582566499710083,-3484.396484375,304.1528625488281,0.5587655901908875,0.2173497527837753,0.2216980010271072,293.3065185546875,297.1499938964844,293.1499938964844,0.0067640068009495,-2427.4775390625,297.84637451171875,0.2978698015213012,0.050000000745058,0.3004586100578308,291.1612854003906,291.1499938964844,274.8500061035156,271.4252319335937,285.9237976074219,293.5499572753906,291.1611633300781,1.0,0.536001980304718,0.7834700345993042,0.7834700345993042,1.0,1.0,-0.9333987236022948,0.3808406591415405,0.5525580644607544,0.1874074935913086,0.0,0.0,0.1752137690782547,410.6149291992188,410.0,-1.123531460762024,-4926.70751953125,698.1557006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149719238281,304.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.109765388071537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323430389165878,0.1323473006486892,-4.263916707714088e-06,0.0,0.0001113979087676,0.0,0.0,5.20089864730835,0.0,0.0,0.0,0.2748617529869079,4.0,0.0,1.0
744660,293.1727294921875,297.1499938964844,293.1499938964844,0.0487832315266132,-1372.108154296875,304.15216064453125,0.3755028545856476,0.0801080763339996,0.0611110590398311,293.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.2978607714176178,0.050000000745058,0.0633429735898971,293.3237609863281,297.1499938964844,293.1499938964844,0.0870662778615951,-1592.3060302734375,304.1692199707031,0.4598294794559479,0.1266166418790817,0.1011789143085479,293.1817626953125,297.1499938964844,293.1499938964844,0.157756358385086,-3475.627685546875,304.1527404785156,0.558151364326477,0.2167373448610305,0.2211292833089828,293.306396484375,297.1499938964844,293.1499938964844,0.0066976840607821,-2408.145263671875,297.7921142578125,0.2978607714176178,0.050000000745058,0.3004717826843261,291.1605834960937,291.1499938964844,274.8500061035156,271.4296569824219,285.91656494140625,293.552001953125,291.16046142578125,1.0,0.5357124209403992,0.7834608554840088,0.7834608554840088,1.0,1.0,-0.9281808733940125,0.3791236579418182,0.5490571856498718,0.1847641915082931,0.0,0.0,0.1738537549972534,410.5938415527344,410.0,-1.025646448135376,-4905.3583984375,693.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,304.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1091731339693069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316333711147308,0.1316376477479934,-4.262648872099817e-06,0.0,0.0001107968491851,0.0,0.0,5.170648097991943,0.0,0.0,0.0,0.2747447490692138,4.0,0.0,1.0
744720,293.1727294921875,297.1499938964844,293.1499938964844,0.0487832315266132,-1372.108154296875,304.15216064453125,0.3755028545856476,0.0801080763339996,0.0611110590398311,293.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.2978607714176178,0.050000000745058,0.0633429735898971,293.3237609863281,297.1499938964844,293.1499938964844,0.0870662778615951,-1592.3060302734375,304.1692199707031,0.4598294794559479,0.1266166418790817,0.1011789143085479,293.1817626953125,297.1499938964844,293.1499938964844,0.157756358385086,-3475.627685546875,304.1527404785156,0.558151364326477,0.2167373448610305,0.2211292833089828,293.306396484375,297.1499938964844,293.1499938964844,0.0066976840607821,-2408.145263671875,297.7921142578125,0.2978607714176178,0.050000000745058,0.3004717826843261,291.1605834960937,291.1499938964844,274.8500061035156,271.4296569824219,285.91656494140625,293.552001953125,291.16046142578125,1.0,0.5357124209403992,0.7834608554840088,0.7834608554840088,1.0,1.0,-0.9281808733940125,0.3791236579418182,0.5490571856498718,0.1847641915082931,0.0,0.0,0.1738537549972534,410.5938415527344,410.0,-1.025646448135376,-4905.3583984375,693.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,304.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1091731339693069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316333711147308,0.1316376477479934,-4.262648872099817e-06,0.0,0.0001107968491851,0.0,0.0,5.170648097991943,0.0,0.0,0.0,0.2747447490692138,4.0,0.0,1.0
744780,293.17169189453125,297.1499938964844,293.1499938964844,0.0484659746289253,-1366.897705078125,304.1519775390625,0.3746346831321716,0.0797404572367668,0.0608760751783847,293.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.2978537678718567,0.050000000745058,0.0633451342582702,293.3241577148437,297.1499938964844,293.1499938964844,0.083571471273899,-1541.9449462890625,304.16864013671875,0.4514246881008148,0.1221283227205276,0.0979773104190826,293.1810302734375,297.1499938964844,293.1499938964844,0.1572284549474716,-3466.349365234375,304.1527099609375,0.557503879070282,0.2160831242799759,0.2205257713794708,293.3061828613281,297.1499938964844,293.1499938964844,0.0066321971826255,-2388.92431640625,297.7381896972656,0.2978537678718567,0.050000000745058,0.3004820346832275,291.1598205566406,291.1499938964844,274.8500061035156,271.4340515136719,285.9092712402344,293.5498352050781,291.1596984863281,1.0,0.5354353189468384,0.7834516167640686,0.7834516167640686,1.0,1.0,-0.9232255816459656,0.3773879408836365,0.5458376407623291,0.1825396567583084,0.0,0.0,0.1725960820913314,410.5682067871094,410.0,-1.0770211219787598,-4885.12451171875,689.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,304.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.1086264252662658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309770196676254,0.1309812813997268,-4.261471076461021e-06,0.0,0.0001102420137613,0.0,0.0,5.142691135406494,0.0,0.0,0.0,0.2746365666389465,4.0,0.0,1.0
744840,293.17169189453125,297.1499938964844,293.1499938964844,0.0484659746289253,-1366.897705078125,304.1519775390625,0.3746346831321716,0.0797404572367668,0.0608760751783847,293.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.2978537678718567,0.050000000745058,0.0633451342582702,293.3241577148437,297.1499938964844,293.1499938964844,0.083571471273899,-1541.9449462890625,304.16864013671875,0.4514246881008148,0.1221283227205276,0.0979773104190826,293.1810302734375,297.1499938964844,293.1499938964844,0.1572284549474716,-3466.349365234375,304.1527099609375,0.557503879070282,0.2160831242799759,0.2205257713794708,293.3061828613281,297.1499938964844,293.1499938964844,0.0066321971826255,-2388.92431640625,297.7381896972656,0.2978537678718567,0.050000000745058,0.3004820346832275,291.1598205566406,291.1499938964844,274.8500061035156,271.4340515136719,285.9092712402344,293.5498352050781,291.1596984863281,1.0,0.5354353189468384,0.7834516167640686,0.7834516167640686,1.0,1.0,-0.9232255816459656,0.3773879408836365,0.5458376407623291,0.1825396567583084,0.0,0.0,0.1725960820913314,410.5682067871094,410.0,-1.0770211219787598,-4885.12451171875,689.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,304.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.1086264252662658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309770196676254,0.1309812813997268,-4.261471076461021e-06,0.0,0.0001102420137613,0.0,0.0,5.142691135406494,0.0,0.0,0.0,0.2746365666389465,4.0,0.0,1.0
744900,293.1711730957031,297.1499938964844,293.1499938964844,0.0483175329864025,-1364.4622802734375,304.1518859863281,0.37422776222229,0.0795681625604629,0.0607658922672271,293.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.2978510558605194,0.050000000745058,0.0633459687232971,293.3235168457031,297.1499938964844,293.1499938964844,0.0819357559084892,-1518.463623046875,304.168212890625,0.4475457072257995,0.1200482249259948,0.0964850410819053,293.1808166503906,297.1499938964844,293.1499938964844,0.1569485068321228,-3461.41943359375,304.1527404785156,0.5571606755256653,0.2157332599163055,0.2202041745185852,293.3060302734375,297.1499938964844,293.1499938964844,0.0065997433848679,-2379.352294921875,297.7113342285156,0.2978510558605194,0.050000000745058,0.3004859983921051,291.1593933105469,291.1499938964844,274.8500061035156,271.4362487792969,285.9055480957031,293.54693603515625,291.1592712402344,1.0,0.5353023409843445,0.7834470272064209,0.7834470272064209,1.0,1.0,-0.92086523771286,0.3765182197093963,0.5443470478057861,0.1815956979990005,0.0,0.0,0.1720138192176818,410.5535583496094,410.0,-1.157043218612671,-4875.55078125,687.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,304.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1083717867732048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306724101305008,0.1306766718626022,-4.260920377419097e-06,0.0,0.0001099835862987,0.0,0.0,5.129720687866211,0.0,0.0,0.0,0.2745863199234009,4.0,0.0,1.0
744960,293.170654296875,297.1499938964844,293.1499938964844,0.0481750704348087,-1362.1265869140625,304.1517944335937,0.3738366961479187,0.0794026106595993,0.0606599301099777,293.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.2978489100933075,0.050000000745058,0.0633466392755508,293.32232666015625,297.1499938964844,293.1499938964844,0.080379381775856,-1496.1898193359375,304.1677551269531,0.4438992142677307,0.1180838868021965,0.0950696989893913,293.1806945800781,297.1499938964844,293.1499938964844,0.1566561311483383,-3456.26513671875,304.1527709960937,0.5568020939826965,0.2153662890195846,0.2198672443628311,293.3058776855469,297.1499938964844,293.1499938964844,0.0065674660727381,-2369.80322265625,297.6844787597656,0.2978489100933075,0.050000000745058,0.3004891872406006,291.158935546875,291.1499938964844,274.8500061035156,271.4384460449219,285.9017944335937,293.5428771972656,291.1587829589844,1.0,0.5351731181144714,0.7834497690200806,0.7834497690200806,1.0,1.0,-0.9185850024223328,0.3756469190120697,0.5429380536079407,0.1807691603899002,0.0,0.0,0.1714657247066497,410.5378112792969,410.0,-1.258414626121521,-4866.3701171875,685.5205688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,304.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.1081293523311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303847134113311,0.1303889751434326,-4.260396508470876e-06,0.0,0.000109737542516,0.0,0.0,5.117471218109131,0.0,0.0,0.0,0.2745388448238373,4.0,0.0,1.0
745020,293.16961669921875,297.1499938964844,293.1499938964844,0.0479082129895687,-1357.7559814453125,304.1516418457031,0.373102992773056,0.0790918841958046,0.0604607760906219,293.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.2978462874889374,0.050000000745058,0.0633474662899971,293.3181457519531,297.1499938964844,293.1499938964844,0.0775546506047248,-1455.9722900390625,304.1665344238281,0.4374194741249084,0.1145654916763305,0.0925149470567703,293.1807861328125,297.1499938964844,293.1499938964844,0.1560238748788833,-3445.101318359375,304.15289306640625,0.5560269951820374,0.2145686596632003,0.2191358655691146,293.3055114746094,297.1499938964844,293.1499938964844,0.0065034199506044,-2350.767578125,297.63092041015625,0.2978462874889374,0.050000000745058,0.3004931211471557,291.1578674316406,291.1499938964844,274.8500061035156,271.4428405761719,285.8941650390625,293.53082275390625,291.15771484375,1.0,0.5349282026290894,0.7834552526473999,0.7834552526473999,1.0,1.0,-0.9143049716949464,0.3739104866981506,0.5403944849967957,0.1794865280389785,0.0,0.0,0.1704899221658706,410.50286865234375,410.0,-1.4734148979187012,-4849.45361328125,681.8638305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,304.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1076851114630699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298697739839553,0.1298740357160568,-4.2594460865075234e-06,0.0,0.0001092867023544,0.0,0.0,5.095543384552002,0.0,0.0,0.0,0.2744536101818084,4.0,0.0,1.0
745080,293.16961669921875,297.1499938964844,293.1499938964844,0.0479082129895687,-1357.7559814453125,304.1516418457031,0.373102992773056,0.0790918841958046,0.0604607760906219,293.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.2978462874889374,0.050000000745058,0.0633474662899971,293.3181457519531,297.1499938964844,293.1499938964844,0.0775546506047248,-1455.9722900390625,304.1665344238281,0.4374194741249084,0.1145654916763305,0.0925149470567703,293.1807861328125,297.1499938964844,293.1499938964844,0.1560238748788833,-3445.101318359375,304.15289306640625,0.5560269951820374,0.2145686596632003,0.2191358655691146,293.3055114746094,297.1499938964844,293.1499938964844,0.0065034199506044,-2350.767578125,297.63092041015625,0.2978462874889374,0.050000000745058,0.3004931211471557,291.1578674316406,291.1499938964844,274.8500061035156,271.4428405761719,285.8941650390625,293.53082275390625,291.15771484375,1.0,0.5349282026290894,0.7834552526473999,0.7834552526473999,1.0,1.0,-0.9143049716949464,0.3739104866981506,0.5403944849967957,0.1794865280389785,0.0,0.0,0.1704899221658706,410.50286865234375,410.0,-1.4734148979187012,-4849.45361328125,681.8638305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,304.3579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1076851114630699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298697739839553,0.1298740357160568,-4.2594460865075234e-06,0.0,0.0001092867023544,0.0,0.0,5.095543384552002,0.0,0.0,0.0,0.2744536101818084,4.0,0.0,1.0
745140,293.1685791015625,297.1499938964844,293.1499938964844,0.0476627275347709,-1353.740234375,304.1515197753906,0.3724281191825866,0.0788058191537857,0.0602769143879413,293.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.2978459596633911,0.050000000745058,0.0633475929498672,293.31158447265625,297.1499938964844,293.1499938964844,0.0751481726765632,-1421.96435546875,304.1650390625,0.4320703148841858,0.1116346567869186,0.090356133878231,293.18133544921875,297.1499938964844,293.1499938964844,0.1553190201520919,-3432.631591796875,304.1531066894531,0.5551643967628479,0.2136766761541366,0.2183185368776321,293.3051452636719,297.1499938964844,293.1499938964844,0.0064399791881442,-2331.79150390625,297.5774841308594,0.2978459596633911,0.050000000745058,0.3004936873912811,291.1567077636719,291.1499938964844,274.8500061035156,271.4472351074219,285.8866577148437,293.5137023925781,291.1565246582031,1.0,0.5347020626068115,0.7834606766700745,0.7834606766700745,1.0,1.0,-0.9104184508323668,0.3721810281276703,0.5382373929023743,0.1787245124578476,0.0,0.0,0.169674813747406,410.4635009765625,410.0,-1.6081942319869995,-4834.4970703125,678.5368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,304.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.1072950810194015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294368654489517,0.1294411271810531,-4.258632088749437e-06,0.0,0.0001088908684323,0.0,0.0,5.077104091644287,0.0,0.0,0.0,0.2743817269802093,4.0,0.0,1.0
745200,293.1685791015625,297.1499938964844,293.1499938964844,0.0476627275347709,-1353.740234375,304.1515197753906,0.3724281191825866,0.0788058191537857,0.0602769143879413,293.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.2978459596633911,0.050000000745058,0.0633475929498672,293.31158447265625,297.1499938964844,293.1499938964844,0.0751481726765632,-1421.96435546875,304.1650390625,0.4320703148841858,0.1116346567869186,0.090356133878231,293.18133544921875,297.1499938964844,293.1499938964844,0.1553190201520919,-3432.631591796875,304.1531066894531,0.5551643967628479,0.2136766761541366,0.2183185368776321,293.3051452636719,297.1499938964844,293.1499938964844,0.0064399791881442,-2331.79150390625,297.5774841308594,0.2978459596633911,0.050000000745058,0.3004936873912811,291.1567077636719,291.1499938964844,274.8500061035156,271.4472351074219,285.8866577148437,293.5137023925781,291.1565246582031,1.0,0.5347020626068115,0.7834606766700745,0.7834606766700745,1.0,1.0,-0.9104184508323668,0.3721810281276703,0.5382373929023743,0.1787245124578476,0.0,0.0,0.169674813747406,410.4635009765625,410.0,-1.6081942319869995,-4834.4970703125,678.5368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,304.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.1072950810194015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294368654489517,0.1294411271810531,-4.258632088749437e-06,0.0,0.0001088908684323,0.0,0.0,5.077104091644287,0.0,0.0,0.0,0.2743817269802093,4.0,0.0,1.0
745260,293.16754150390625,297.1499938964844,293.1499938964844,0.0474383607506752,-1350.0745849609375,304.1513671875,0.3718112111091614,0.0785447731614112,0.0601082928478717,293.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.2978474199771881,0.050000000745058,0.0633471757173538,293.3029479980469,297.1499938964844,293.1499938964844,0.0731956511735916,-1394.5802001953125,304.16326904296875,0.427864521741867,0.1092854291200637,0.0886192694306373,293.1823425292969,297.1499938964844,293.1499938964844,0.1545299142599105,-3418.646728515625,304.15338134765625,0.5541990995407104,0.2126805186271667,0.217402696609497,293.30474853515625,297.1499938964844,293.1499938964844,0.0063771684654057,-2312.884033203125,297.52423095703125,0.2978474199771881,0.050000000745058,0.3004917204380035,291.15545654296875,291.1499938964844,274.8500061035156,271.4516296386719,285.8791198730469,293.49249267578125,291.1552734375,1.0,0.534496545791626,0.7834765911102295,0.7834765911102295,1.0,1.0,-0.90694260597229,0.3705120384693146,0.5364305377006531,0.1783675253391266,0.0,0.0,0.1690270900726318,410.4215698242188,410.0,-1.7402318716049194,-4821.6337890625,675.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,304.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.106962151825428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290879994630813,0.1290922611951828,-4.257960881659528e-06,0.0,0.0001085529875126,0.0,0.0,5.062235832214356,0.0,0.0,0.0,0.2743235528469085,4.0,0.0,1.0
