time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.16754150390625,297.1499938964844,293.1499938964844,0.0474383607506752,-1350.0745849609375,304.1513671875,0.3718112111091614,0.0785447731614112,0.0601082928478717,293.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.2978474199771881,0.050000000745058,0.0633471757173538,293.3029479980469,297.1499938964844,293.1499938964844,0.0731956511735916,-1394.5802001953125,304.16326904296875,0.427864521741867,0.1092854291200637,0.0886192694306373,293.1823425292969,297.1499938964844,293.1499938964844,0.1545299142599105,-3418.646728515625,304.15338134765625,0.5541990995407104,0.2126805186271667,0.217402696609497,293.30474853515625,297.1499938964844,293.1499938964844,0.0063771684654057,-2312.884033203125,297.52423095703125,0.2978474199771881,0.050000000745058,0.3004917204380035,291.15545654296875,291.1499938964844,274.8500061035156,271.4516296386719,285.8791198730469,293.49249267578125,291.1552734375,1.0,0.534496545791626,0.7834765911102295,0.7834765911102295,1.0,1.0,-0.90694260597229,0.3705120384693146,0.5364305377006531,0.1783675253391266,0.0,0.0,0.1690270900726318,410.4215698242188,410.0,-1.7402318716049194,-4821.6337890625,675.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,304.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.106962151825428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290879994630813,0.1290922611951828,-4.257960881659528e-06,0.0,0.0001085529875126,0.0,0.0,5.062235832214356,0.0,0.0,0.0,0.2743235528469085,4.0,0.0,1.0
745380,293.16650390625,297.1499938964844,293.1499938964844,0.0472357198596,-1346.7652587890625,304.1512451171875,0.3712545335292816,0.0783106386661529,0.0599563941359519,293.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.2978489100933075,0.050000000745058,0.0633467435836792,293.2946472167969,297.1499938964844,293.1499938964844,0.0714851021766662,-1370.7171630859375,304.1617126464844,0.4242731928825378,0.1071056127548217,0.0871055722236633,293.1829833984375,297.1499938964844,293.1499938964844,0.153716504573822,-3404.229248046875,304.1535949707031,0.553206741809845,0.2117279171943664,0.2164639383554458,293.3042907714844,297.1499938964844,293.1499938964844,0.0063151065260171,-2294.064453125,297.4713134765625,0.2978489100933075,0.050000000745058,0.3004896640777588,291.1543884277344,291.1499938964844,274.8500061035156,271.4560241699219,285.8733825683594,293.4720764160156,291.154296875,1.0,0.5343088507652283,0.7834924459457397,0.7834924459457397,1.0,1.0,-0.9037357568740844,0.3688938915729522,0.5348418951034546,0.1782436072826385,0.0,0.0,0.1685249507427215,410.3859252929688,410.0,-1.2290945053100586,-4810.28466796875,672.8130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,304.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.1066883951425552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288219690322876,0.128826230764389,-4.2574392864480615e-06,0.0,0.0001082751550711,0.0,0.0,5.050891399383545,0.0,0.0,0.0,0.2742789089679718,4.0,0.0,1.0
745440,293.16650390625,297.1499938964844,293.1499938964844,0.0472357198596,-1346.7652587890625,304.1512451171875,0.3712545335292816,0.0783106386661529,0.0599563941359519,293.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.2978489100933075,0.050000000745058,0.0633467435836792,293.2946472167969,297.1499938964844,293.1499938964844,0.0714851021766662,-1370.7171630859375,304.1617126464844,0.4242731928825378,0.1071056127548217,0.0871055722236633,293.1829833984375,297.1499938964844,293.1499938964844,0.153716504573822,-3404.229248046875,304.1535949707031,0.553206741809845,0.2117279171943664,0.2164639383554458,293.3042907714844,297.1499938964844,293.1499938964844,0.0063151065260171,-2294.064453125,297.4713134765625,0.2978489100933075,0.050000000745058,0.3004896640777588,291.1543884277344,291.1499938964844,274.8500061035156,271.4560241699219,285.8733825683594,293.4720764160156,291.154296875,1.0,0.5343088507652283,0.7834924459457397,0.7834924459457397,1.0,1.0,-0.9037357568740844,0.3688938915729522,0.5348418951034546,0.1782436072826385,0.0,0.0,0.1685249507427215,410.3859252929688,410.0,-1.2290945053100586,-4810.28466796875,672.8130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,304.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.1066883951425552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288219690322876,0.128826230764389,-4.2574392864480615e-06,0.0,0.0001082751550711,0.0,0.0,5.050891399383545,0.0,0.0,0.0,0.2742789089679718,4.0,0.0,1.0
745500,293.1659851074219,297.1499938964844,293.1499938964844,0.0471406243741512,-1345.20703125,304.1512145996094,0.3709993958473205,0.078203909099102,0.0598869659006595,293.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.2978494465351105,0.050000000745058,0.063346579670906,293.29132080078125,297.1499938964844,293.1499938964844,0.0705712065100669,-1357.9879150390625,304.1612548828125,0.4223878383636474,0.1059276387095451,0.0862991362810134,293.1827392578125,297.1499938964844,293.1499938964844,0.153377890586853,-3398.24365234375,304.153564453125,0.552803099155426,0.211356520652771,0.2160829901695251,293.30401611328125,297.1499938964844,293.1499938964844,0.0062842206098139,-2284.612548828125,297.4452514648437,0.2978494465351105,0.050000000745058,0.3004889190196991,291.154296875,291.1499938964844,274.8500061035156,271.4582214355469,285.8721008300781,293.4637451171875,291.154296875,1.0,0.5342202186584473,0.7835003733634949,0.7835003733634949,1.0,1.0,-0.9021905660629272,0.3680850267410278,0.5341055393218994,0.1782599687576294,0.0,0.0,0.1682505756616592,410.3716125488281,410.0,-0.4426231682300567,-4804.5009765625,671.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,304.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.1065727025270462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286934912204742,0.1286977529525756,-4.25721782448818e-06,0.0,0.0001081577429431,0.0,0.0,5.045449256896973,0.0,0.0,0.0,0.2742577493190765,4.0,0.0,1.0
745560,293.1654663085937,297.1499938964844,293.1499938964844,0.0470492988824844,-1343.706787109375,304.1511535644531,0.3707593083381653,0.0781037956476211,0.0598216764628887,293.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.2978499829769134,0.050000000745058,0.0633464232087135,293.2882385253906,297.1499938964844,293.1499938964844,0.0696329697966575,-1344.947509765625,304.1609191894531,0.42047980427742,0.1047452911734581,0.0854743868112564,293.1823425292969,297.1499938964844,293.1499938964844,0.1530740559101104,-3392.875732421875,304.1534729003906,0.5524477362632751,0.2110197842121124,0.2157478481531143,293.3037414550781,297.1499938964844,293.1499938964844,0.0062534618191421,-2275.14111328125,297.41943359375,0.2978499829769134,0.050000000745058,0.3004881739616394,291.154541015625,291.1499938964844,274.8500061035156,271.4604187011719,285.8715209960937,293.4560546875,291.1546630859375,1.0,0.5341344475746155,0.7835137844085693,0.7835137844085693,1.0,1.0,-0.9006854891777039,0.3672778606414795,0.5334075689315796,0.1783277541399002,0.0,0.0,0.1679215729236602,410.3585205078125,410.0,0.3499201238155365,-4798.29296875,670.2178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23175048828125,304.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.1064685136079788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285438239574432,0.1285480856895446,-4.256988177075982e-06,0.0,0.000108052008727,0.0,0.0,5.039144039154053,0.0,0.0,0.0,0.274233728647232,4.0,0.0,1.0
745620,293.1644287109375,297.1499938964844,293.1499938964844,0.0468810424208641,-1340.9375,304.15106201171875,0.3703252673149109,0.0779233574867248,0.0597036369144916,293.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.2978512644767761,0.050000000745058,0.0633460506796836,293.2823791503906,297.1499938964844,293.1499938964844,0.0677668079733848,-1319.1239013671875,304.160400390625,0.4167631566524505,0.1024302691221237,0.083843283355236,293.18133544921875,297.1499938964844,293.1499938964844,0.1525223702192306,-3383.125244140625,304.1532287597656,0.5518125891685486,0.2104039788246154,0.2151489704847335,293.3031311035156,297.1499938964844,293.1499938964844,0.0061923908069729,-2256.207763671875,297.368408203125,0.2978512644767761,0.050000000745058,0.3004863858222961,291.1556091308594,291.1499938964844,274.8500061035156,271.4648132324219,285.8720092773437,293.44195556640625,291.1557922363281,1.0,0.5339713096618652,0.7835406064987183,0.7835406064987183,1.0,1.0,-0.8978041410446167,0.3656727075576782,0.5321314334869385,0.1786134243011474,0.0,0.0,0.1671041399240493,410.3348083496094,410.0,1.3832736015319824,-4784.50439453125,667.7725219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.1062859073281288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281644254922866,0.1281686723232269,-4.256425654602936e-06,0.0,0.0001078666828107,0.0,0.0,5.023190021514893,0.0,0.0,0.0,0.2741735875606537,4.0,0.0,1.0
745680,293.1644287109375,297.1499938964844,293.1499938964844,0.0468810424208641,-1340.9375,304.15106201171875,0.3703252673149109,0.0779233574867248,0.0597036369144916,293.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.2978512644767761,0.050000000745058,0.0633460506796836,293.2823791503906,297.1499938964844,293.1499938964844,0.0677668079733848,-1319.1239013671875,304.160400390625,0.4167631566524505,0.1024302691221237,0.083843283355236,293.18133544921875,297.1499938964844,293.1499938964844,0.1525223702192306,-3383.125244140625,304.1532287597656,0.5518125891685486,0.2104039788246154,0.2151489704847335,293.3031311035156,297.1499938964844,293.1499938964844,0.0061923908069729,-2256.207763671875,297.368408203125,0.2978512644767761,0.050000000745058,0.3004863858222961,291.1556091308594,291.1499938964844,274.8500061035156,271.4648132324219,285.8720092773437,293.44195556640625,291.1557922363281,1.0,0.5339713096618652,0.7835406064987183,0.7835406064987183,1.0,1.0,-0.8978041410446167,0.3656727075576782,0.5321314334869385,0.1786134243011474,0.0,0.0,0.1671041399240493,410.3348083496094,410.0,1.3832736015319824,-4784.50439453125,667.7725219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.1062859073281288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281644254922866,0.1281686723232269,-4.256425654602936e-06,0.0,0.0001078666828107,0.0,0.0,5.023190021514893,0.0,0.0,0.0,0.2741735875606537,4.0,0.0,1.0
745740,293.16339111328125,297.1499938964844,293.1499938964844,0.0467351675033569,-1338.5341796875,304.15093994140625,0.369954913854599,0.0777705237269401,0.0596027821302413,293.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.2978529036045074,0.050000000745058,0.0633455663919448,293.2767639160156,297.1499938964844,293.1499938964844,0.065965436398983,-1294.3604736328125,304.1599426269531,0.4132616817951202,0.100223071873188,0.0822800174355506,293.18023681640625,297.1499938964844,293.1499938964844,0.1520150899887085,-3374.1494140625,304.15301513671875,0.5512328147888184,0.2098356336355209,0.2146023064851761,293.3024597167969,297.1499938964844,293.1499938964844,0.0061321291141211,-2237.395751953125,297.3179016113281,0.2978529036045074,0.050000000745058,0.3004840910434723,291.15692138671875,291.1499938964844,274.8500061035156,271.4692077636719,285.8744201660156,293.42901611328125,291.1570739746094,1.0,0.5338188409805298,0.7835674285888672,0.7835674285888672,1.0,1.0,-0.895095705986023,0.3640827238559723,0.5310129523277283,0.1790917217731475,0.0,0.0,0.1660906076431274,410.31353759765625,410.0,1.7522145509719849,-4769.27880859375,665.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,304.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.1061207577586174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276853829622268,0.1276896446943283,-4.25569442086271e-06,0.0,0.000107699081127,0.0,0.0,5.003032684326172,0.0,0.0,0.0,0.2740974128246307,4.0,0.0,1.0
745800,293.16339111328125,297.1499938964844,293.1499938964844,0.0467351675033569,-1338.5341796875,304.15093994140625,0.369954913854599,0.0777705237269401,0.0596027821302413,293.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.2978529036045074,0.050000000745058,0.0633455663919448,293.2767639160156,297.1499938964844,293.1499938964844,0.065965436398983,-1294.3604736328125,304.1599426269531,0.4132616817951202,0.100223071873188,0.0822800174355506,293.18023681640625,297.1499938964844,293.1499938964844,0.1520150899887085,-3374.1494140625,304.15301513671875,0.5512328147888184,0.2098356336355209,0.2146023064851761,293.3024597167969,297.1499938964844,293.1499938964844,0.0061321291141211,-2237.395751953125,297.3179016113281,0.2978529036045074,0.050000000745058,0.3004840910434723,291.15692138671875,291.1499938964844,274.8500061035156,271.4692077636719,285.8744201660156,293.42901611328125,291.1570739746094,1.0,0.5338188409805298,0.7835674285888672,0.7835674285888672,1.0,1.0,-0.895095705986023,0.3640827238559723,0.5310129523277283,0.1790917217731475,0.0,0.0,0.1660906076431274,410.31353759765625,410.0,1.7522145509719849,-4769.27880859375,665.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,304.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.873046875,18000.0,0.0,0.0,0.1061207577586174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276853829622268,0.1276896446943283,-4.25569442086271e-06,0.0,0.000107699081127,0.0,0.0,5.003032684326172,0.0,0.0,0.0,0.2740974128246307,4.0,0.0,1.0
745860,293.16229248046875,297.1499938964844,293.1499938964844,0.046615332365036,-1336.5609130859375,304.1508178710937,0.3696549236774444,0.0776499733328819,0.0595206320285797,293.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.2978551983833313,0.050000000745058,0.0633448734879493,293.2710266113281,297.1499938964844,293.1499938964844,0.0642654448747634,-1271.1531982421875,304.1594543457031,0.4100161790847778,0.0981736183166503,0.0808148384094238,293.1790771484375,297.1499938964844,293.1499938964844,0.1515420079231262,-3365.772216796875,304.1528015136719,0.5506921410560608,0.2093060314655304,0.2140916436910629,293.3017272949219,297.1499938964844,293.1499938964844,0.0060726650990545,-2218.731201171875,297.2677307128906,0.2978551983833313,0.050000000745058,0.3004808127880096,291.1581115722656,291.1499938964844,274.8500061035156,271.4736022949219,285.8779296875,293.41619873046875,291.15826416015625,1.0,0.5336763858795166,0.7836037874221802,0.7836037874221802,1.0,1.0,-0.8925788402557373,0.3625212609767914,0.5300575494766235,0.179755613207817,0.0,0.0,0.1649243831634521,410.2919616699219,410.0,1.6294025182724,-4753.26025390625,663.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,304.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.1059533432126045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271273493766784,0.1271316111087799,-4.254817667970201e-06,0.0,0.0001075291729648,0.0,0.0,4.979539394378662,0.0,0.0,0.0,0.2740083038806915,4.0,0.0,1.0
745920,293.16229248046875,297.1499938964844,293.1499938964844,0.046615332365036,-1336.5609130859375,304.1508178710937,0.3696549236774444,0.0776499733328819,0.0595206320285797,293.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.2978551983833313,0.050000000745058,0.0633448734879493,293.2710266113281,297.1499938964844,293.1499938964844,0.0642654448747634,-1271.1531982421875,304.1594543457031,0.4100161790847778,0.0981736183166503,0.0808148384094238,293.1790771484375,297.1499938964844,293.1499938964844,0.1515420079231262,-3365.772216796875,304.1528015136719,0.5506921410560608,0.2093060314655304,0.2140916436910629,293.3017272949219,297.1499938964844,293.1499938964844,0.0060726650990545,-2218.731201171875,297.2677307128906,0.2978551983833313,0.050000000745058,0.3004808127880096,291.1581115722656,291.1499938964844,274.8500061035156,271.4736022949219,285.8779296875,293.41619873046875,291.15826416015625,1.0,0.5336763858795166,0.7836037874221802,0.7836037874221802,1.0,1.0,-0.8925788402557373,0.3625212609767914,0.5300575494766235,0.179755613207817,0.0,0.0,0.1649243831634521,410.2919616699219,410.0,1.6294025182724,-4753.26025390625,663.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204345703125,304.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.1059533432126045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271273493766784,0.1271316111087799,-4.254817667970201e-06,0.0,0.0001075291729648,0.0,0.0,4.979539394378662,0.0,0.0,0.0,0.2740083038806915,4.0,0.0,1.0
745980,293.1611633300781,297.1499938964844,293.1499938964844,0.046530894935131,-1335.1749267578125,304.15069580078125,0.3694469630718231,0.0775689110159874,0.0594628266990184,293.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.2978584170341491,0.050000000745058,0.0633439049124717,293.2651672363281,297.1499938964844,293.1499938964844,0.0627043396234512,-1249.9908447265625,304.1589050292969,0.4070614576339721,0.0963001325726509,0.0794771760702133,293.1778564453125,297.1499938964844,293.1499938964844,0.1511104851961136,-3358.1337890625,304.152587890625,0.550195574760437,0.2088190466165542,0.2136210501194,293.3009033203125,297.1499938964844,293.1499938964844,0.0060141878202557,-2200.30322265625,297.21783447265625,0.2978584170341491,0.050000000745058,0.3004762232303619,291.158935546875,291.1499938964844,274.8500061035156,271.4779968261719,285.8822326660156,293.40313720703125,291.15899658203125,1.0,0.5335456728935242,0.7836401462554932,0.7836401462554932,1.0,1.0,-0.8903028964996338,0.3610149323940277,0.5292879939079285,0.1805990040302276,0.0,0.0,0.1636736989021301,410.26861572265625,410.0,1.1272015571594238,-4737.15234375,661.4126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,304.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.1057685315608978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265191286802292,0.1265233904123306,-4.253827682987321e-06,0.0,0.0001073416133294,0.0,0.0,4.95391321182251,0.0,0.0,0.0,0.2739106714725494,4.0,0.0,1.0
746040,293.1611633300781,297.1499938964844,293.1499938964844,0.046530894935131,-1335.1749267578125,304.15069580078125,0.3694469630718231,0.0775689110159874,0.0594628266990184,293.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.2978584170341491,0.050000000745058,0.0633439049124717,293.2651672363281,297.1499938964844,293.1499938964844,0.0627043396234512,-1249.9908447265625,304.1589050292969,0.4070614576339721,0.0963001325726509,0.0794771760702133,293.1778564453125,297.1499938964844,293.1499938964844,0.1511104851961136,-3358.1337890625,304.152587890625,0.550195574760437,0.2088190466165542,0.2136210501194,293.3009033203125,297.1499938964844,293.1499938964844,0.0060141878202557,-2200.30322265625,297.21783447265625,0.2978584170341491,0.050000000745058,0.3004762232303619,291.158935546875,291.1499938964844,274.8500061035156,271.4779968261719,285.8822326660156,293.40313720703125,291.15899658203125,1.0,0.5335456728935242,0.7836401462554932,0.7836401462554932,1.0,1.0,-0.8903028964996338,0.3610149323940277,0.5292879939079285,0.1805990040302276,0.0,0.0,0.1636736989021301,410.26861572265625,410.0,1.1272015571594238,-4737.15234375,661.4126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,304.2545471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.1057685315608978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265191286802292,0.1265233904123306,-4.253827682987321e-06,0.0,0.0001073416133294,0.0,0.0,4.95391321182251,0.0,0.0,0.0,0.2739106714725494,4.0,0.0,1.0
746100,293.1605834960937,297.1499938964844,293.1499938964844,0.0465011708438396,-1334.6883544921875,304.150634765625,0.3693755269050598,0.0775413438677787,0.0594426244497299,293.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.2978601455688476,0.050000000745058,0.0633433833718299,293.2622985839844,297.1499938964844,293.1499938964844,0.0619614534080028,-1239.96826171875,304.1586608886719,0.4056548178195953,0.0954047888517379,0.0788430497050285,293.1772155761719,297.1499938964844,293.1499938964844,0.1509089022874832,-3354.565673828125,304.1524963378906,0.5499624013900757,0.2085896432399749,0.2133998274803161,293.30047607421875,297.1499938964844,293.1499938964844,0.0059853023849427,-2191.170654296875,297.1930236816406,0.2978601455688476,0.050000000745058,0.3004737198352813,291.1592102050781,291.1499938964844,274.8500061035156,271.4801940917969,285.88494873046875,293.3969116210937,291.1592712402344,1.0,0.5334845185279846,0.7836583256721497,0.7836583256721497,1.0,1.0,-0.889238178730011,0.3602760136127472,0.5289621353149414,0.1810814142227172,0.0,0.0,0.1630291640758514,410.2576293945313,410.0,0.9633607864379884,-4729.16259765625,660.5089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,304.2475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40625,18000.0,0.0,0.0,0.1056659668684005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12620609998703,0.1262103468179702,-4.2533097257546615e-06,0.0,0.0001072375234798,0.0,0.0,4.940722465515137,0.0,0.0,0.0,0.273860216140747,4.0,0.0,1.0
746160,293.1600036621094,297.1499938964844,293.1499938964844,0.0464777871966362,-1334.3056640625,304.1505432128906,0.3693213760852813,0.0775208100676536,0.0594270713627338,293.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.2978619039058685,0.050000000745058,0.0633428543806076,293.2595520019531,297.1499938964844,293.1499938964844,0.061233352869749,-1230.17333984375,304.1584167480469,0.4042710065841675,0.0945279151201248,0.0782232359051704,293.1766052246094,297.1499938964844,293.1499938964844,0.1507142782211303,-3351.118896484375,304.1523742675781,0.5497373938560486,0.2083681523799896,0.2131863385438919,293.3000183105469,297.1499938964844,293.1499938964844,0.0059566544368863,-2182.087158203125,297.1683349609375,0.2978619039058685,0.050000000745058,0.3004712164402008,291.15948486328125,291.1499938964844,274.8500061035156,271.4823913574219,285.8880615234375,293.3910522460937,291.1595764160156,1.0,0.5334256291389465,0.7836803793907166,0.7836803793907166,1.0,1.0,-0.8882078528404236,0.3595417737960815,0.528666079044342,0.1815985143184662,0.0,0.0,0.1623654067516327,410.2475280761719,410.0,0.903441846370697,-4721.1435546875,659.6356811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022705078125,304.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.105555735528469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125886008143425,0.1258902549743652,-4.252781309332931e-06,0.0,0.0001071256556315,0.0,0.0,4.927241802215576,0.0,0.0,0.0,0.2738086879253387,4.0,0.0,1.0
746220,293.1587829589844,297.1499938964844,293.1499938964844,0.0464560203254222,-1333.9512939453125,304.1504211425781,0.369281142950058,0.0775172561407089,0.0594142042100429,293.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.2978655397891998,0.050000000745058,0.0633417516946792,293.2542724609375,297.1499938964844,293.1499938964844,0.0598143488168716,-1211.1654052734375,304.1579895019531,0.4015424847602844,0.0928259119391441,0.077019952237606,293.1753234863281,297.1499938964844,293.1499938964844,0.150347888469696,-3344.627685546875,304.1521911621094,0.5493140816688538,0.207955315709114,0.2127843499183654,293.2990417480469,297.1499938964844,293.1499938964844,0.005900084041059,-2164.079345703125,297.119384765625,0.2978655397891998,0.050000000745058,0.3004660010337829,291.1600646972656,291.1499938964844,274.8500061035156,271.4867858886719,285.89410400390625,293.378173828125,291.1600952148437,1.0,0.5333143472671509,0.7837244272232056,0.7837244272232056,1.0,1.0,-0.8862517476081848,0.3580901622772217,0.5281615853309631,0.1827275305986404,0.0,0.0,0.1609816551208496,410.2288513183594,410.0,0.6470502018928528,-4705.14501953125,657.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,304.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.1053105443716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252194195985794,0.1252236664295196,-4.251685822964646e-06,0.0,0.0001068768106051,0.0,0.0,4.899192810058594,0.0,0.0,0.0,0.273701548576355,4.0,0.0,1.0
746280,293.1587829589844,297.1499938964844,293.1499938964844,0.0464560203254222,-1333.9512939453125,304.1504211425781,0.369281142950058,0.0775172561407089,0.0594142042100429,293.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.2978655397891998,0.050000000745058,0.0633417516946792,293.2542724609375,297.1499938964844,293.1499938964844,0.0598143488168716,-1211.1654052734375,304.1579895019531,0.4015424847602844,0.0928259119391441,0.077019952237606,293.1753234863281,297.1499938964844,293.1499938964844,0.150347888469696,-3344.627685546875,304.1521911621094,0.5493140816688538,0.207955315709114,0.2127843499183654,293.2990417480469,297.1499938964844,293.1499938964844,0.005900084041059,-2164.079345703125,297.119384765625,0.2978655397891998,0.050000000745058,0.3004660010337829,291.1600646972656,291.1499938964844,274.8500061035156,271.4867858886719,285.89410400390625,293.378173828125,291.1600952148437,1.0,0.5333143472671509,0.7837244272232056,0.7837244272232056,1.0,1.0,-0.8862517476081848,0.3580901622772217,0.5281615853309631,0.1827275305986404,0.0,0.0,0.1609816551208496,410.2288513183594,410.0,0.6470502018928528,-4705.14501953125,657.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,304.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.583984375,18000.0,0.0,0.0,0.1053105443716049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252194195985794,0.1252236664295196,-4.251685822964646e-06,0.0,0.0001068768106051,0.0,0.0,4.899192810058594,0.0,0.0,0.0,0.273701548576355,4.0,0.0,1.0
746340,293.1571655273437,297.1499938964844,293.1499938964844,0.0465176776051521,-1334.98095703125,304.1501770019531,0.3694607019424438,0.077621541917324,0.0594599209725856,293.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.2978701293468475,0.050000000745058,0.0633403658866882,293.249267578125,297.1499938964844,293.1499938964844,0.0584578067064285,-1193.1046142578125,304.1575927734375,0.3988583087921142,0.091206856071949,0.0758720934391021,293.173828125,297.1499938964844,293.1499938964844,0.1500428169965744,-3339.24658203125,304.1519775390625,0.5489555597305298,0.2076131254434585,0.2124411463737487,293.2978515625,297.1499938964844,293.1499938964844,0.0058451886288821,-2146.571533203125,297.07098388671875,0.2978701293468475,0.050000000745058,0.3004594147205353,291.159912109375,291.1499938964844,274.8500061035156,271.4911804199219,285.89849853515625,293.3616638183594,291.1598205566406,1.0,0.5332135558128357,0.7837685346603394,0.7837685346603394,1.0,1.0,-0.8845311403274536,0.3567124903202057,0.5278186202049255,0.1839789152145385,0.0,0.0,0.1596628427505493,410.2069091796875,410.0,-0.3436297178268432,-4690.29931640625,656.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1050315052270889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245642304420471,0.1245684772729873,-4.2505657802394126e-06,0.0,0.0001065936303348,0.0,0.0,4.871599197387695,0.0,0.0,0.0,0.2735957503318786,4.0,0.0,1.0
746400,293.1571655273437,297.1499938964844,293.1499938964844,0.0465176776051521,-1334.98095703125,304.1501770019531,0.3694607019424438,0.077621541917324,0.0594599209725856,293.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.2978701293468475,0.050000000745058,0.0633403658866882,293.249267578125,297.1499938964844,293.1499938964844,0.0584578067064285,-1193.1046142578125,304.1575927734375,0.3988583087921142,0.091206856071949,0.0758720934391021,293.173828125,297.1499938964844,293.1499938964844,0.1500428169965744,-3339.24658203125,304.1519775390625,0.5489555597305298,0.2076131254434585,0.2124411463737487,293.2978515625,297.1499938964844,293.1499938964844,0.0058451886288821,-2146.571533203125,297.07098388671875,0.2978701293468475,0.050000000745058,0.3004594147205353,291.159912109375,291.1499938964844,274.8500061035156,271.4911804199219,285.89849853515625,293.3616638183594,291.1598205566406,1.0,0.5332135558128357,0.7837685346603394,0.7837685346603394,1.0,1.0,-0.8845311403274536,0.3567124903202057,0.5278186202049255,0.1839789152145385,0.0,0.0,0.1596628427505493,410.2069091796875,410.0,-0.3436297178268432,-4690.29931640625,656.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1050315052270889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245642304420471,0.1245684772729873,-4.2505657802394126e-06,0.0,0.0001065936303348,0.0,0.0,4.871599197387695,0.0,0.0,0.0,0.2735957503318786,4.0,0.0,1.0
746460,293.1552429199219,297.1499938964844,293.1499938964844,0.0466776192188262,-1337.63623046875,304.1498413085937,0.3699012696743011,0.0778339207172393,0.0595754608511924,293.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.2978756725788116,0.050000000745058,0.0633386895060539,293.24444580078125,297.1499938964844,293.1499938964844,0.0571656338870525,-1176.00048828125,304.1571960449219,0.3961935639381408,0.0896678864955902,0.0747812390327453,293.17218017578125,297.1499938964844,293.1499938964844,0.1498093158006668,-3335.15625,304.1517028808594,0.5486765503883362,0.2073477655649185,0.2121702879667282,293.29638671875,297.1499938964844,293.1499938964844,0.0057920850813388,-2129.598876953125,297.0234069824219,0.2978756725788116,0.050000000745058,0.3004514575004577,291.1590576171875,291.1499938964844,274.8500061035156,271.4955749511719,285.902587890625,293.34423828125,291.158935546875,1.0,0.5331249833106995,0.7838199138641357,0.7838199138641357,1.0,1.0,-0.8830835819244385,0.3554369509220123,0.5276466012001038,0.1853328198194503,0.0,0.0,0.1585075557231903,410.18170166015625,410.0,-1.0962129831314087,-4677.419921875,655.2743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,304.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1047254502773284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239844113588333,0.1239886581897735,-4.2495285015320405e-06,0.0,0.0001062830197042,0.0,0.0,4.847148895263672,0.0,0.0,0.0,0.2735011875629425,4.0,0.0,1.0
746520,293.1552429199219,297.1499938964844,293.1499938964844,0.0466776192188262,-1337.63623046875,304.1498413085937,0.3699012696743011,0.0778339207172393,0.0595754608511924,293.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.2978756725788116,0.050000000745058,0.0633386895060539,293.24444580078125,297.1499938964844,293.1499938964844,0.0571656338870525,-1176.00048828125,304.1571960449219,0.3961935639381408,0.0896678864955902,0.0747812390327453,293.17218017578125,297.1499938964844,293.1499938964844,0.1498093158006668,-3335.15625,304.1517028808594,0.5486765503883362,0.2073477655649185,0.2121702879667282,293.29638671875,297.1499938964844,293.1499938964844,0.0057920850813388,-2129.598876953125,297.0234069824219,0.2978756725788116,0.050000000745058,0.3004514575004577,291.1590576171875,291.1499938964844,274.8500061035156,271.4955749511719,285.902587890625,293.34423828125,291.158935546875,1.0,0.5331249833106995,0.7838199138641357,0.7838199138641357,1.0,1.0,-0.8830835819244385,0.3554369509220123,0.5276466012001038,0.1853328198194503,0.0,0.0,0.1585075557231903,410.18170166015625,410.0,-1.0962129831314087,-4677.419921875,655.2743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,304.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1047254502773284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239844113588333,0.1239886581897735,-4.2495285015320405e-06,0.0,0.0001062830197042,0.0,0.0,4.847148895263672,0.0,0.0,0.0,0.2735011875629425,4.0,0.0,1.0
746580,293.153076171875,297.1499938964844,293.1499938964844,0.046920895576477,-1341.66357421875,304.1495056152344,0.3705665171146393,0.0781377106904983,0.059751633554697,293.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.2978816330432892,0.050000000745058,0.0633368790149688,293.2398986816406,297.1499938964844,293.1499938964844,0.0559295564889907,-1159.723388671875,304.1568603515625,0.3935073316097259,0.088200069963932,0.0737421512603759,293.1703491210937,297.1499938964844,293.1499938964844,0.1496384590864181,-3332.1845703125,304.15142822265625,0.5484728217124939,0.2071536630392074,0.2119687795639038,293.2946472167969,297.1499938964844,293.1499938964844,0.0057405950501561,-2113.07177734375,296.9769592285156,0.2978816330432892,0.050000000745058,0.3004428744316101,291.1580810546875,291.1499938964844,274.8500061035156,271.4999389648437,285.9070129394531,293.32733154296875,291.1579284667969,1.0,0.5330490469932556,0.7838712930679321,0.7838712930679321,1.0,1.0,-0.8818843960762024,0.3542627990245819,0.5276215672492981,0.1867560148239135,0.0,0.0,0.1574987918138504,410.15625,410.0,-1.3178495168685913,-4666.19677734375,654.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,304.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.1044036597013473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234816089272499,0.1234858557581901,-4.248621735314373e-06,0.0,0.0001059564456227,0.0,0.0,4.825953960418701,0.0,0.0,0.0,0.2734190225601196,4.0,0.0,1.0
746640,293.153076171875,297.1499938964844,293.1499938964844,0.046920895576477,-1341.66357421875,304.1495056152344,0.3705665171146393,0.0781377106904983,0.059751633554697,293.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.2978816330432892,0.050000000745058,0.0633368790149688,293.2398986816406,297.1499938964844,293.1499938964844,0.0559295564889907,-1159.723388671875,304.1568603515625,0.3935073316097259,0.088200069963932,0.0737421512603759,293.1703491210937,297.1499938964844,293.1499938964844,0.1496384590864181,-3332.1845703125,304.15142822265625,0.5484728217124939,0.2071536630392074,0.2119687795639038,293.2946472167969,297.1499938964844,293.1499938964844,0.0057405950501561,-2113.07177734375,296.9769592285156,0.2978816330432892,0.050000000745058,0.3004428744316101,291.1580810546875,291.1499938964844,274.8500061035156,271.4999389648437,285.9070129394531,293.32733154296875,291.1579284667969,1.0,0.5330490469932556,0.7838712930679321,0.7838712930679321,1.0,1.0,-0.8818843960762024,0.3542627990245819,0.5276215672492981,0.1867560148239135,0.0,0.0,0.1574987918138504,410.15625,410.0,-1.3178495168685913,-4666.19677734375,654.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,304.19061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.1044036597013473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234816089272499,0.1234858557581901,-4.248621735314373e-06,0.0,0.0001059564456227,0.0,0.0,4.825953960418701,0.0,0.0,0.0,0.2734190225601196,4.0,0.0,1.0
746700,293.1519775390625,297.1499938964844,293.1499938964844,0.0470682568848133,-1344.10009765625,304.1493225097656,0.3709686994552612,0.0783182978630065,0.0598586909472942,293.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.2978846728801727,0.050000000745058,0.0633359551429748,293.2377319335937,297.1499938964844,293.1499938964844,0.0553288608789444,-1151.8414306640625,304.1567077636719,0.3921396434307098,0.0874884203076362,0.0732390880584716,293.16943359375,297.1499938964844,293.1499938964844,0.1495730131864547,-3331.052978515625,304.1512756347656,0.5483958125114441,0.2070801556110382,0.2118910700082779,293.293701171875,297.1499938964844,293.1499938964844,0.0057154316455125,-2104.9638671875,296.9541931152344,0.2978846728801727,0.050000000745058,0.3004385232925415,291.1576232910156,291.1499938964844,274.8500061035156,271.50213623046875,285.9093933105469,293.3192749023437,291.1575012207031,1.0,0.5330155491828918,0.7838969826698303,0.7838969826698303,1.0,1.0,-0.8813647031784058,0.3537113666534424,0.5276533365249634,0.1874820441007614,0.0,0.0,0.1570383310317993,410.1441040039063,410.0,-1.2932788133621216,-4661.029296875,653.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,304.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.1042408794164657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123253583908081,0.1232578307390213,-4.248212462698575e-06,0.0,0.0001057912377291,0.0,0.0,4.816349506378174,0.0,0.0,0.0,0.2733817994594574,4.0,0.0,1.0
746760,293.1508483886719,297.1499938964844,293.1499938964844,0.0472306013107299,-1346.782958984375,304.1491394042969,0.3714112341403961,0.0785158202052116,0.059976864606142,293.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.2978876531124115,0.050000000745058,0.063335046172142,293.2356262207031,297.1499938964844,293.1499938964844,0.0547378808259964,-1144.1043701171875,304.15655517578125,0.3907461762428283,0.0867894515395164,0.0727453976869583,293.1684875488281,297.1499938964844,293.1499938964844,0.149519458413124,-3330.131591796875,304.1511535644531,0.5483337044715881,0.207020953297615,0.2118273079395294,293.2926940917969,297.1499938964844,293.1499938964844,0.0056906263343989,-2096.949951171875,296.9317321777344,0.2978876531124115,0.050000000745058,0.3004342019557953,291.1571960449219,291.1499938964844,274.8500061035156,271.5043334960937,285.9118957519531,293.3115539550781,291.1570739746094,1.0,0.532984733581543,0.78392493724823,0.78392493724823,1.0,1.0,-0.8808920979499817,0.35318323969841,0.527708888053894,0.1882113069295883,0.0,0.0,0.1566022783517837,410.1325073242188,410.0,-1.2247090339660645,-4656.0869140625,653.3802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239990234375,304.1809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.1040787771344184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123038500547409,0.1230427473783493,-4.247828655934427e-06,0.0,0.0001056267283274,0.0,0.0,4.807295322418213,0.0,0.0,0.0,0.2733467519283294,4.0,0.0,1.0
746820,293.1485595703125,297.1499938964844,293.1499938964844,0.0475963614881038,-1352.8250732421875,304.1488342285156,0.3724056780338287,0.0789572522044181,0.0602436996996402,293.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.2978934943675995,0.050000000745058,0.0633332729339599,293.231689453125,297.1499938964844,293.1499938964844,0.0535810515284538,-1129.007568359375,304.15631103515625,0.3878673613071441,0.0854241475462913,0.0717824772000312,293.16656494140625,297.1499938964844,293.1499938964844,0.1494459509849548,-3328.8828125,304.15087890625,0.5482512712478638,0.2069425880908966,0.2117389738559723,293.2906188964844,297.1499938964844,293.1499938964844,0.0056420322507619,-2081.19091796875,296.8876342773437,0.2978934943675995,0.050000000745058,0.3004257977008819,291.1564636230469,291.1499938964844,274.8500061035156,271.5087280273437,285.9170837402344,293.297119140625,291.1563415527344,1.0,0.532930850982666,0.7839807868003845,0.7839807868003845,1.0,1.0,-0.8800758719444275,0.3521973788738251,0.5278785228729248,0.189660370349884,0.0,0.0,0.1557964086532592,410.11126708984375,410.0,-1.0578033924102783,-4646.75927734375,652.6708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22564697265625,304.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.1037620678544044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226425394415855,0.1226467862725257,-4.247126526024658e-06,0.0,0.0001053053056239,0.0,0.0,4.790638446807861,0.0,0.0,0.0,0.2732823491096496,4.0,0.0,1.0
746880,293.1485595703125,297.1499938964844,293.1499938964844,0.0475963614881038,-1352.8250732421875,304.1488342285156,0.3724056780338287,0.0789572522044181,0.0602436996996402,293.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.2978934943675995,0.050000000745058,0.0633332729339599,293.231689453125,297.1499938964844,293.1499938964844,0.0535810515284538,-1129.007568359375,304.15631103515625,0.3878673613071441,0.0854241475462913,0.0717824772000312,293.16656494140625,297.1499938964844,293.1499938964844,0.1494459509849548,-3328.8828125,304.15087890625,0.5482512712478638,0.2069425880908966,0.2117389738559723,293.2906188964844,297.1499938964844,293.1499938964844,0.0056420322507619,-2081.19091796875,296.8876342773437,0.2978934943675995,0.050000000745058,0.3004257977008819,291.1564636230469,291.1499938964844,274.8500061035156,271.5087280273437,285.9170837402344,293.297119140625,291.1563415527344,1.0,0.532930850982666,0.7839807868003845,0.7839807868003845,1.0,1.0,-0.8800758719444275,0.3521973788738251,0.5278785228729248,0.189660370349884,0.0,0.0,0.1557964086532592,410.11126708984375,410.0,-1.0578033924102783,-4646.75927734375,652.6708374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22564697265625,304.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.1037620678544044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226425394415855,0.1226467862725257,-4.247126526024658e-06,0.0,0.0001053053056239,0.0,0.0,4.790638446807861,0.0,0.0,0.0,0.2732823491096496,4.0,0.0,1.0
746940,293.14617919921875,297.1499938964844,293.1499938964844,0.0480182766914367,-1359.7939453125,304.1485290527344,0.3735517561435699,0.0794766172766685,0.0605531334877014,293.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.2978992164134979,0.050000000745058,0.0633315443992614,293.22802734375,297.1499938964844,293.1499938964844,0.0524523630738258,-1114.33642578125,304.1560974121094,0.3849877715110779,0.0841016694903373,0.0708481222391128,293.1645812988281,297.1499938964844,293.1499938964844,0.1494140774011612,-3328.366943359375,304.1506652832031,0.5482237339019775,0.2069225162267685,0.2117018699645996,293.2884521484375,297.1499938964844,293.1499938964844,0.0055947406217455,-2065.76513671875,296.8446350097656,0.2978992164134979,0.050000000745058,0.3004175722599029,291.1559753417969,291.1499938964844,274.8500061035156,271.5131225585937,285.9251403808594,293.2884521484375,291.1559753417969,1.0,0.5328865051269531,0.7840366959571838,0.7840366959571838,1.0,1.0,-0.8794287443161011,0.3513151407241821,0.528113603591919,0.191068023443222,0.0,0.0,0.1550416946411132,410.0914306640625,410.0,-0.3699189722537994,-4637.4482421875,652.1040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254333496094,304.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.1034617871046066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222806796431541,0.1222849264740943,-4.246495791448979e-06,0.0,0.0001050005594152,0.0,0.0,4.775436401367188,0.0,0.0,0.0,0.2732236385345459,4.0,0.0,1.0
747000,293.14617919921875,297.1499938964844,293.1499938964844,0.0480182766914367,-1359.7939453125,304.1485290527344,0.3735517561435699,0.0794766172766685,0.0605531334877014,293.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.2978992164134979,0.050000000745058,0.0633315443992614,293.22802734375,297.1499938964844,293.1499938964844,0.0524523630738258,-1114.33642578125,304.1560974121094,0.3849877715110779,0.0841016694903373,0.0708481222391128,293.1645812988281,297.1499938964844,293.1499938964844,0.1494140774011612,-3328.366943359375,304.1506652832031,0.5482237339019775,0.2069225162267685,0.2117018699645996,293.2884521484375,297.1499938964844,293.1499938964844,0.0055947406217455,-2065.76513671875,296.8446350097656,0.2978992164134979,0.050000000745058,0.3004175722599029,291.1559753417969,291.1499938964844,274.8500061035156,271.5131225585937,285.9251403808594,293.2884521484375,291.1559753417969,1.0,0.5328865051269531,0.7840366959571838,0.7840366959571838,1.0,1.0,-0.8794287443161011,0.3513151407241821,0.528113603591919,0.191068023443222,0.0,0.0,0.1550416946411132,410.0914306640625,410.0,-0.3699189722537994,-4637.4482421875,652.1040649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254333496094,304.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.1034617871046066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222806796431541,0.1222849264740943,-4.246495791448979e-06,0.0,0.0001050005594152,0.0,0.0,4.775436401367188,0.0,0.0,0.0,0.2732236385345459,4.0,0.0,1.0
747060,293.1434631347656,297.1499938964844,293.1499938964844,0.0485388822853565,-1368.3900146484375,304.14813232421875,0.3749776780605316,0.0801250264048576,0.0609406270086765,293.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.2979055643081665,0.050000000745058,0.0633296221494674,293.2245178222656,297.1499938964844,293.1499938964844,0.0513587705790996,-1100.1666259765625,304.1558837890625,0.3821853101253509,0.0828331187367439,0.0699516832828521,293.1624755859375,297.1499938964844,293.1499938964844,0.1494328528642654,-3328.735595703125,304.150390625,0.5482779741287231,0.2069849669933319,0.2117395251989364,293.2862548828125,297.1499938964844,293.1499938964844,0.0055481507442891,-2050.418212890625,296.8031921386719,0.2979055643081665,0.050000000745058,0.3004084527492523,291.1566162109375,291.1499938964844,274.8500061035156,271.5175170898437,285.9359436035156,293.2864074707031,291.1567077636719,1.0,0.5328536033630371,0.7840919494628906,0.7840919494628906,1.0,1.0,-0.8790493607521057,0.3505948483943939,0.5284544825553894,0.1924173831939697,0.0,0.0,0.1541240066289901,410.0675048828125,410.0,0.6481092572212219,-4627.06591796875,651.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237548828125,304.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.1031797975301742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218708232045173,0.1218750700354576,-4.245862328389194e-06,0.0,0.0001047143741743,0.0,0.0,4.758316040039063,0.0,0.0,0.0,0.2731585204601288,4.0,0.0,1.0
