time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.1434631347656,297.1499938964844,293.1499938964844,0.0485388822853565,-1368.3900146484375,304.14813232421875,0.3749776780605316,0.0801250264048576,0.0609406270086765,293.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.2979055643081665,0.050000000745058,0.0633296221494674,293.2245178222656,297.1499938964844,293.1499938964844,0.0513587705790996,-1100.1666259765625,304.1558837890625,0.3821853101253509,0.0828331187367439,0.0699516832828521,293.1624755859375,297.1499938964844,293.1499938964844,0.1494328528642654,-3328.735595703125,304.150390625,0.5482779741287231,0.2069849669933319,0.2117395251989364,293.2862548828125,297.1499938964844,293.1499938964844,0.0055481507442891,-2050.418212890625,296.8031921386719,0.2979055643081665,0.050000000745058,0.3004084527492523,291.1566162109375,291.1499938964844,274.8500061035156,271.5175170898437,285.9359436035156,293.2864074707031,291.1567077636719,1.0,0.5328536033630371,0.7840919494628906,0.7840919494628906,1.0,1.0,-0.8790493607521057,0.3505948483943939,0.5284544825553894,0.1924173831939697,0.0,0.0,0.1541240066289901,410.0675048828125,410.0,0.6481092572212219,-4627.06591796875,651.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237548828125,304.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.1031797975301742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218708232045173,0.1218750700354576,-4.245862328389194e-06,0.0,0.0001047143741743,0.0,0.0,4.758316040039063,0.0,0.0,0.0,0.2731585204601288,4.0,0.0,1.0
747180,293.14080810546875,297.1499938964844,293.1499938964844,0.049129381775856,-1378.160400390625,304.1477966308594,0.3765721023082733,0.0808319076895713,0.0613774359226226,293.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.2979114353656769,0.050000000745058,0.0633278340101242,293.22137451171875,297.1499938964844,293.1499938964844,0.0502903498709201,-1086.3780517578125,304.1557006835937,0.3794082701206207,0.0815854221582412,0.0690759047865867,293.16033935546875,297.1499938964844,293.1499938964844,0.1495116353034973,-3330.186279296875,304.150146484375,0.5483946204185486,0.207100361585617,0.2118361294269561,293.28399658203125,297.1499938964844,293.1499938964844,0.0055029029026627,-2035.4990234375,296.7622985839844,0.2979114353656769,0.050000000745058,0.3003999888896942,291.15673828125,291.1499938964844,274.8500061035156,271.5219116210937,285.9453430175781,293.2841796875,291.1567077636719,1.0,0.5328314304351807,0.7841472029685974,0.7841472029685974,1.0,1.0,-0.8788509964942932,0.3500081598758697,0.5288428664207458,0.1936660408973693,0.0,0.0,0.1532050818204879,410.0464172363281,410.0,-0.0168060548603534,-4616.40478515625,651.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,304.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.1029140278697013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214258149266243,0.1214300617575645,-4.245134277880425e-06,0.0,0.0001044446544256,0.0,0.0,4.739694118499756,0.0,0.0,0.0,0.273087739944458,4.0,0.0,1.0
747240,293.14080810546875,297.1499938964844,293.1499938964844,0.049129381775856,-1378.160400390625,304.1477966308594,0.3765721023082733,0.0808319076895713,0.0613774359226226,293.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.2979114353656769,0.050000000745058,0.0633278340101242,293.22137451171875,297.1499938964844,293.1499938964844,0.0502903498709201,-1086.3780517578125,304.1557006835937,0.3794082701206207,0.0815854221582412,0.0690759047865867,293.16033935546875,297.1499938964844,293.1499938964844,0.1495116353034973,-3330.186279296875,304.150146484375,0.5483946204185486,0.207100361585617,0.2118361294269561,293.28399658203125,297.1499938964844,293.1499938964844,0.0055029029026627,-2035.4990234375,296.7622985839844,0.2979114353656769,0.050000000745058,0.3003999888896942,291.15673828125,291.1499938964844,274.8500061035156,271.5219116210937,285.9453430175781,293.2841796875,291.1567077636719,1.0,0.5328314304351807,0.7841472029685974,0.7841472029685974,1.0,1.0,-0.8788509964942932,0.3500081598758697,0.5288428664207458,0.1936660408973693,0.0,0.0,0.1532050818204879,410.0464172363281,410.0,-0.0168060548603534,-4616.40478515625,651.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,304.1363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.1029140278697013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214258149266243,0.1214300617575645,-4.245134277880425e-06,0.0,0.0001044446544256,0.0,0.0,4.739694118499756,0.0,0.0,0.0,0.273087739944458,4.0,0.0,1.0
747300,293.1395568847656,297.1499938964844,293.1499938964844,0.0494374483823776,-1383.2662353515625,304.14764404296875,0.3773940205574035,0.0811961069703102,0.0616040863096714,293.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.2979139685630798,0.050000000745058,0.0633270666003227,293.2199401855469,297.1499938964844,293.1499938964844,0.0497602447867393,-1079.5567626953125,304.1556396484375,0.3780144155025482,0.0809647589921951,0.0686409473419189,293.1593322753906,297.1499938964844,293.1499938964844,0.1495678424835205,-3331.21484375,304.1500244140625,0.5484673380851746,0.2071713358163833,0.2118985950946808,293.2828674316406,297.1499938964844,293.1499938964844,0.0054807625710964,-2028.20068359375,296.741943359375,0.2979139685630798,0.050000000745058,0.3003963232040405,291.156494140625,291.1499938964844,274.8500061035156,271.52410888671875,285.94952392578125,293.2830505371094,291.1564025878906,1.0,0.5328234434127808,0.7841747999191284,0.7841747999191284,1.0,1.0,-0.8787873387336731,0.3497536480426788,0.5290337204933167,0.1942383497953415,0.0,0.0,0.1527997255325317,410.0381164550781,410.0,-0.4302310645580292,-4611.59912109375,651.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,304.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.1027873381972312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212256029248237,0.121229849755764,-4.244780484441435e-06,0.0,0.0001043160809786,0.0,0.0,4.731290817260742,0.0,0.0,0.0,0.2730553448200226,4.0,0.0,1.0
747360,293.13836669921875,297.1499938964844,293.1499938964844,0.0497506745159626,-1388.4625244140625,304.1474914550781,0.3782246112823486,0.0815650522708892,0.0618341490626335,293.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.2979162633419037,0.050000000745058,0.0633263662457466,293.2185974121094,297.1499938964844,293.1499938964844,0.0492313802242279,-1072.763427734375,304.15557861328125,0.3766146898269653,0.0803455263376236,0.0682071298360824,293.1583251953125,297.1499938964844,293.1499938964844,0.1496318876743316,-3332.383056640625,304.14990234375,0.5485469698905945,0.2072490751743316,0.2119679749011993,293.2817687988281,297.1499938964844,293.1499938964844,0.0054588951170444,-2020.9866943359373,296.72174072265625,0.2979162633419037,0.050000000745058,0.3003930449485779,291.1561279296875,291.1499938964844,274.8500061035156,271.5262756347656,285.9533386230469,293.2819519042969,291.156005859375,1.0,0.5328169465065002,0.7842012643814087,0.7842012643814087,1.0,1.0,-0.8787397146224976,0.3495223820209503,0.5292173027992249,0.194772258400917,0.0,0.0,0.1524320989847183,410.0310363769531,410.0,-0.7913394570350647,-4607.1767578125,651.4418334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,304.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.1026654317975044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210429295897483,0.1210471764206886,-4.2444498831173405e-06,0.0,0.0001041923605953,0.0,0.0,4.723617076873779,0.0,0.0,0.0,0.2730256021022796,4.0,0.0,1.0
747420,293.1361389160156,297.1499938964844,293.1499938964844,0.0503880754113197,-1399.052001953125,304.14727783203125,0.3799009025096893,0.0823127552866935,0.0623015873134136,293.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.2979201674461365,0.050000000745058,0.0633251890540123,293.2161560058594,297.1499938964844,293.1499938964844,0.0481752529740333,-1059.2313232421875,304.1554870605469,0.3737943172454834,0.0791090056300163,0.067341610789299,293.1564636230469,297.1499938964844,293.1499938964844,0.1497789174318313,-3335.055908203125,304.1496887207031,0.5487228035926819,0.2074209302663803,0.2121236771345138,293.2795715332031,297.1499938964844,293.1499938964844,0.0054158340208232,-2006.7601318359373,296.6816101074219,0.2979201674461365,0.050000000745058,0.3003874123096466,291.1551208496094,291.1499938964844,274.8500061035156,271.5306701660156,285.9598999023437,293.2797241210937,291.15496826171875,1.0,0.5328075885772705,0.7842541933059692,0.7842541933059692,1.0,1.0,-0.8786812424659729,0.3491280972957611,0.5295531153678894,0.1957147568464279,0.0,0.0,0.1518200188875198,410.0199279785156,410.0,-1.35784649848938,-4599.51953125,651.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,304.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.1024384349584579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207337379455566,0.1207379847764968,-4.243872808729066e-06,0.0,0.0001039619819493,0.0,0.0,4.71061372756958,0.0,0.0,0.0,0.2729749679565429,4.0,0.0,1.0
747480,293.1361389160156,297.1499938964844,293.1499938964844,0.0503880754113197,-1399.052001953125,304.14727783203125,0.3799009025096893,0.0823127552866935,0.0623015873134136,293.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.2979201674461365,0.050000000745058,0.0633251890540123,293.2161560058594,297.1499938964844,293.1499938964844,0.0481752529740333,-1059.2313232421875,304.1554870605469,0.3737943172454834,0.0791090056300163,0.067341610789299,293.1564636230469,297.1499938964844,293.1499938964844,0.1497789174318313,-3335.055908203125,304.1496887207031,0.5487228035926819,0.2074209302663803,0.2121236771345138,293.2795715332031,297.1499938964844,293.1499938964844,0.0054158340208232,-2006.7601318359373,296.6816101074219,0.2979201674461365,0.050000000745058,0.3003874123096466,291.1551208496094,291.1499938964844,274.8500061035156,271.5306701660156,285.9598999023437,293.2797241210937,291.15496826171875,1.0,0.5328075885772705,0.7842541933059692,0.7842541933059692,1.0,1.0,-0.8786812424659729,0.3491280972957611,0.5295531153678894,0.1957147568464279,0.0,0.0,0.1518200188875198,410.0199279785156,410.0,-1.35784649848938,-4599.51953125,651.3766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,304.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.177734375,18000.0,0.0,0.0,0.1024384349584579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207337379455566,0.1207379847764968,-4.243872808729066e-06,0.0,0.0001039619819493,0.0,0.0,4.71061372756958,0.0,0.0,0.0,0.2729749679565429,4.0,0.0,1.0
747540,293.1341552734375,297.1499938964844,293.1499938964844,0.0510340966284275,-1409.805908203125,304.1470947265625,0.3815830945968628,0.0830677077174186,0.062774933874607,293.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.2979231774806976,0.050000000745058,0.0633242726325988,293.2139892578125,297.1499938964844,293.1499938964844,0.0471181385219097,-1045.729248046875,304.1554260253906,0.3709404468536377,0.0778725445270538,0.0664768293499946,293.1547241210937,297.1499938964844,293.1499938964844,0.1499458104372024,-3338.078125,304.1495056152344,0.5489161014556885,0.2076101899147033,0.2122973650693893,293.2774353027344,297.1499938964844,293.1499938964844,0.0053736460395157,-1992.7882080078125,296.64190673828125,0.2979231774806976,0.050000000745058,0.300383061170578,291.15386962890625,291.1499938964844,274.8500061035156,271.5350646972656,285.9649353027344,293.277587890625,291.1536865234375,1.0,0.5328018665313721,0.7843071222305298,0.7843071222305298,1.0,1.0,-0.8786571621894836,0.3488229513168335,0.5298342108726501,0.1964758336544037,0.0,0.0,0.1513855755329132,410.0120544433594,410.0,-1.7149468660354614,-4593.53857421875,651.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.1022383794188499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205063611268997,0.1205106079578399,-4.243422608851688e-06,0.0,0.0001037589536281,0.0,0.0,4.701026916503906,0.0,0.0,0.0,0.2729372382164001,4.0,0.0,1.0
747600,293.1341552734375,297.1499938964844,293.1499938964844,0.0510340966284275,-1409.805908203125,304.1470947265625,0.3815830945968628,0.0830677077174186,0.062774933874607,293.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.2979231774806976,0.050000000745058,0.0633242726325988,293.2139892578125,297.1499938964844,293.1499938964844,0.0471181385219097,-1045.729248046875,304.1554260253906,0.3709404468536377,0.0778725445270538,0.0664768293499946,293.1547241210937,297.1499938964844,293.1499938964844,0.1499458104372024,-3338.078125,304.1495056152344,0.5489161014556885,0.2076101899147033,0.2122973650693893,293.2774353027344,297.1499938964844,293.1499938964844,0.0053736460395157,-1992.7882080078125,296.64190673828125,0.2979231774806976,0.050000000745058,0.300383061170578,291.15386962890625,291.1499938964844,274.8500061035156,271.5350646972656,285.9649353027344,293.277587890625,291.1536865234375,1.0,0.5328018665313721,0.7843071222305298,0.7843071222305298,1.0,1.0,-0.8786571621894836,0.3488229513168335,0.5298342108726501,0.1964758336544037,0.0,0.0,0.1513855755329132,410.0120544433594,410.0,-1.7149468660354614,-4593.53857421875,651.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.1022383794188499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205063611268997,0.1205106079578399,-4.243422608851688e-06,0.0,0.0001037589536281,0.0,0.0,4.701026916503906,0.0,0.0,0.0,0.2729372382164001,4.0,0.0,1.0
747660,293.1324157714844,297.1499938964844,293.1499938964844,0.0516824498772621,-1420.6192626953125,304.1470031738281,0.383256733417511,0.0838239938020706,0.0632502287626266,293.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.2979253828525543,0.050000000745058,0.0633235946297645,293.21209716796875,297.1499938964844,293.1499938964844,0.0460586585104465,-1032.2349853515625,304.1553649902344,0.3680526912212372,0.0766364708542823,0.0656122118234634,293.15313720703125,297.1499938964844,293.1499938964844,0.1501274555921554,-3341.357177734375,304.1493835449219,0.5491231083869934,0.2078134566545486,0.2124855667352676,293.275390625,297.1499938964844,293.1499938964844,0.0053321830928325,-1979.01318359375,296.6026611328125,0.2979253828525543,0.050000000745058,0.3003798723220825,291.1525573730469,291.1499938964844,274.8500061035156,271.5394592285156,285.96844482421875,293.2755432128906,291.1523742675781,1.0,0.532798707485199,0.7843551635742188,0.7843551635742188,1.0,1.0,-0.878655731678009,0.3486014306545257,0.5300543308258057,0.1970524489879608,0.0,0.0,0.1511409133672714,410.00677490234375,410.0,-1.8224999904632568,-4589.32666015625,651.3356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,304.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5234375,18000.0,0.0,0.0,0.1020736172795295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120369054377079,0.1203733012080192,-4.243120656610699e-06,0.0,0.0001035917448461,0.0,0.0,4.6952056884765625,0.0,0.0,0.0,0.2729138433933258,4.0,0.0,1.0
747720,293.1324157714844,297.1499938964844,293.1499938964844,0.0516824498772621,-1420.6192626953125,304.1470031738281,0.383256733417511,0.0838239938020706,0.0632502287626266,293.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.2979253828525543,0.050000000745058,0.0633235946297645,293.21209716796875,297.1499938964844,293.1499938964844,0.0460586585104465,-1032.2349853515625,304.1553649902344,0.3680526912212372,0.0766364708542823,0.0656122118234634,293.15313720703125,297.1499938964844,293.1499938964844,0.1501274555921554,-3341.357177734375,304.1493835449219,0.5491231083869934,0.2078134566545486,0.2124855667352676,293.275390625,297.1499938964844,293.1499938964844,0.0053321830928325,-1979.01318359375,296.6026611328125,0.2979253828525543,0.050000000745058,0.3003798723220825,291.1525573730469,291.1499938964844,274.8500061035156,271.5394592285156,285.96844482421875,293.2755432128906,291.1523742675781,1.0,0.532798707485199,0.7843551635742188,0.7843551635742188,1.0,1.0,-0.878655731678009,0.3486014306545257,0.5300543308258057,0.1970524489879608,0.0,0.0,0.1511409133672714,410.00677490234375,410.0,-1.8224999904632568,-4589.32666015625,651.3356323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035827636719,304.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5234375,18000.0,0.0,0.0,0.1020736172795295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120369054377079,0.1203733012080192,-4.243120656610699e-06,0.0,0.0001035917448461,0.0,0.0,4.6952056884765625,0.0,0.0,0.0,0.2729138433933258,4.0,0.0,1.0
747780,293.1308898925781,297.1499938964844,293.1499938964844,0.0523278005421161,-1431.4031982421875,304.1469116210937,0.3849101662635803,0.08457662910223,0.0637241452932357,293.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.2979269325733185,0.050000000745058,0.0633231326937675,293.2104187011719,297.1499938964844,293.1499938964844,0.044997688382864,-1018.7550659179688,304.1553649902344,0.3651363849639892,0.0754022821784019,0.0647488385438919,293.1517028808594,297.1499938964844,293.1499938964844,0.1503182351589203,-3344.790771484375,304.1492614746094,0.5493393540382385,0.2080262899398803,0.2126838415861129,293.2734680175781,297.1499938964844,293.1499938964844,0.0052913110703229,-1965.384521484375,296.5638427734375,0.2979269325733185,0.050000000745058,0.3003776669502258,291.1512756347656,291.1499938964844,274.8500061035156,271.5438232421875,285.97052001953125,293.2735900878906,291.1510925292969,1.0,0.5327972173690796,0.7844032049179077,0.7844032049179077,1.0,1.0,-0.878666877746582,0.3484566211700439,0.5302102565765381,0.1974505335092544,0.0,0.0,0.1510585695505142,410.0032043457031,410.0,-1.7889831066131592,-4586.638671875,651.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962585449219,304.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.1019469797611236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203096359968185,0.1203138753771781,-4.2429519453435205e-06,0.0,0.0001034632296068,0.0,0.0,4.692646026611328,0.0,0.0,0.0,0.2729030251502991,4.0,0.0,1.0
747840,293.1308898925781,297.1499938964844,293.1499938964844,0.0523278005421161,-1431.4031982421875,304.1469116210937,0.3849101662635803,0.08457662910223,0.0637241452932357,293.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.2979269325733185,0.050000000745058,0.0633231326937675,293.2104187011719,297.1499938964844,293.1499938964844,0.044997688382864,-1018.7550659179688,304.1553649902344,0.3651363849639892,0.0754022821784019,0.0647488385438919,293.1517028808594,297.1499938964844,293.1499938964844,0.1503182351589203,-3344.790771484375,304.1492614746094,0.5493393540382385,0.2080262899398803,0.2126838415861129,293.2734680175781,297.1499938964844,293.1499938964844,0.0052913110703229,-1965.384521484375,296.5638427734375,0.2979269325733185,0.050000000745058,0.3003776669502258,291.1512756347656,291.1499938964844,274.8500061035156,271.5438232421875,285.97052001953125,293.2735900878906,291.1510925292969,1.0,0.5327972173690796,0.7844032049179077,0.7844032049179077,1.0,1.0,-0.878666877746582,0.3484566211700439,0.5302102565765381,0.1974505335092544,0.0,0.0,0.1510585695505142,410.0032043457031,410.0,-1.7889831066131592,-4586.638671875,651.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962585449219,304.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.1019469797611236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203096359968185,0.1203138753771781,-4.2429519453435205e-06,0.0,0.0001034632296068,0.0,0.0,4.692646026611328,0.0,0.0,0.0,0.2729030251502991,4.0,0.0,1.0
747900,293.1302490234375,297.1499938964844,293.1499938964844,0.0526479221880435,-1436.76025390625,304.1469116210937,0.3857259452342987,0.0849500596523284,0.0639596059918403,293.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.2979274392127991,0.050000000745058,0.0633229687809944,293.20965576171875,297.1499938964844,293.1499938964844,0.0444671772420406,-1012.0255737304688,304.15533447265625,0.3636695146560669,0.0747867077589035,0.0643180310726165,293.1510314941406,297.1499938964844,293.1499938964844,0.1504161655902862,-3346.5498046875,304.14923095703125,0.549450159072876,0.2081354856491089,0.2127859890460968,293.27252197265625,297.1499938964844,293.1499938964844,0.0052710832096636,-1958.619873046875,296.54461669921875,0.2979274392127991,0.050000000745058,0.3003769218921661,291.1506652832031,291.1499938964844,274.8500061035156,271.5460205078125,285.9710388183594,293.2726745605469,291.1505126953125,1.0,0.5327969193458557,0.7844272255897522,0.7844272255897522,1.0,1.0,-0.8786750435829163,0.3484101891517639,0.5302648544311523,0.1975869685411453,0.0,0.0,0.1510781943798065,410.001953125,410.0,-1.728386640548706,-4585.85498046875,651.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,304.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.068359375,18000.0,0.0,0.0,0.1019001826643943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203091219067573,0.1203133687376976,-4.242918294039555e-06,0.0,0.0001034157321555,0.0,0.0,4.692588806152344,0.0,0.0,0.0,0.2729023098945617,4.0,0.0,1.0
747960,293.1296081542969,297.1499938964844,293.1499938964844,0.0529657453298568,-1442.083984375,304.1468811035156,0.3865332901477813,0.0853211656212806,0.0641937032341957,293.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.2979278564453125,0.050000000745058,0.0633228495717048,293.2089538574219,297.1499938964844,293.1499938964844,0.0439372546970844,-1005.3097534179688,304.15533447265625,0.362198919057846,0.0741730406880378,0.0638883113861084,293.1504211425781,297.1499938964844,293.1499938964844,0.1505150645971298,-3348.323974609375,304.1492004394531,0.5495622158050537,0.2082461267709732,0.2128895968198776,293.2716064453125,297.1499938964844,293.1499938964844,0.0052509745582938,-1951.8814697265625,296.5254821777344,0.2979278564453125,0.050000000745058,0.3003763556480407,291.15008544921875,291.1499938964844,274.8500061035156,271.5482177734375,285.97125244140625,293.2717590332031,291.1499328613281,1.0,0.5327968597412109,0.7844496369361877,0.7844496369361877,1.0,1.0,-0.8786842226982117,0.3483791947364807,0.530305027961731,0.197684958577156,0.0,0.0,0.1511322408914566,410.0009765625,410.0,-1.6402126550674438,-4585.400390625,651.3505249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,304.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1018644422292709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203256472945213,0.1203298941254615,-4.242915110808099e-06,0.0,0.0001033794615068,0.0,0.0,4.693246364593506,0.0,0.0,0.0,0.2729043662548065,4.0,0.0,1.0
748020,293.1285400390625,297.1499938964844,293.1499938964844,0.0535933524370193,-1452.6124267578125,304.1468811035156,0.3881203532218933,0.0860550478100776,0.0646570548415184,293.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.2979283034801483,0.050000000745058,0.0633227154612541,293.2076110839844,297.1499938964844,293.1499938964844,0.0428817234933376,-991.947998046875,304.1553039550781,0.3592543601989746,0.0729540288448333,0.0630340576171875,293.1492614746094,297.1499938964844,293.1499938964844,0.1507147550582885,-3351.89990234375,304.1491394042969,0.549789309501648,0.2084705680608749,0.2131003439426422,293.2698974609375,297.1499938964844,293.1499938964844,0.0052110753022134,-1938.4688720703125,296.48748779296875,0.2979283034801483,0.050000000745058,0.3003756999969482,291.1490478515625,291.1499938964844,274.8500061035156,271.5526123046875,285.97088623046875,293.27001953125,291.14892578125,1.0,0.53279709815979,0.7844945192337036,0.7844945192337036,1.0,1.0,-0.8787054419517517,0.3483591079711914,0.5303463339805603,0.1977782100439071,0.0,0.0,0.1513304412364959,409.9995422363281,410.0,-1.4217519760131836,-4585.36474609375,651.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,304.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.1018266007304191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204033121466636,0.1204075515270233,-4.242990144120995e-06,0.0,0.0001033410590025,0.0,0.0,4.696433067321777,0.0,0.0,0.0,0.2729157507419586,4.0,0.0,1.0
748080,293.1285400390625,297.1499938964844,293.1499938964844,0.0535933524370193,-1452.6124267578125,304.1468811035156,0.3881203532218933,0.0860550478100776,0.0646570548415184,293.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.2979283034801483,0.050000000745058,0.0633227154612541,293.2076110839844,297.1499938964844,293.1499938964844,0.0428817234933376,-991.947998046875,304.1553039550781,0.3592543601989746,0.0729540288448333,0.0630340576171875,293.1492614746094,297.1499938964844,293.1499938964844,0.1507147550582885,-3351.89990234375,304.1491394042969,0.549789309501648,0.2084705680608749,0.2131003439426422,293.2698974609375,297.1499938964844,293.1499938964844,0.0052110753022134,-1938.4688720703125,296.48748779296875,0.2979283034801483,0.050000000745058,0.3003756999969482,291.1490478515625,291.1499938964844,274.8500061035156,271.5526123046875,285.97088623046875,293.27001953125,291.14892578125,1.0,0.53279709815979,0.7844945192337036,0.7844945192337036,1.0,1.0,-0.8787054419517517,0.3483591079711914,0.5303463339805603,0.1977782100439071,0.0,0.0,0.1513304412364959,409.9995422363281,410.0,-1.4217519760131836,-4585.36474609375,651.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,304.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.1018266007304191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204033121466636,0.1204075515270233,-4.242990144120995e-06,0.0,0.0001033410590025,0.0,0.0,4.696433067321777,0.0,0.0,0.0,0.2729157507419586,4.0,0.0,1.0
748140,293.127685546875,297.1499938964844,293.1499938964844,0.0542085282504558,-1462.95263671875,304.1468811035156,0.3896597921848297,0.0867761522531509,0.0651127398014068,293.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.2979283630847931,0.050000000745058,0.0633226931095123,293.2063293457031,297.1499938964844,293.1499938964844,0.0418367087841033,-978.7337036132812,304.1552734375,0.3563197553157806,0.0717516392469406,0.0621902197599411,293.1482238769531,297.1499938964844,293.1499938964844,0.1509154438972473,-3355.48583984375,304.1490783691406,0.5500189065933228,0.2086979001760482,0.213314339518547,293.2682800292969,297.1499938964844,293.1499938964844,0.005171566735953,-1925.1314697265625,296.44989013671875,0.2979283630847931,0.050000000745058,0.3003755807876587,291.1482238769531,291.1499938964844,274.8500061035156,271.5569763183594,285.9696350097656,293.2684020996094,291.1481018066406,1.0,0.5327978134155273,0.7845394015312195,0.7845394015312195,1.0,1.0,-0.8787305951118469,0.3483862280845642,0.5303443670272827,0.1977567374706268,0.0,0.0,0.1516296714544296,409.99853515625,410.0,-1.16773784160614,-4586.34423828125,651.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,304.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.101833276450634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205315366387367,0.1205357760190963,-4.243158855388174e-06,0.0,0.0001033478256431,0.0,0.0,4.701745510101318,0.0,0.0,0.0,0.2729354202747345,4.0,0.0,1.0
748200,293.127685546875,297.1499938964844,293.1499938964844,0.0542085282504558,-1462.95263671875,304.1468811035156,0.3896597921848297,0.0867761522531509,0.0651127398014068,293.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.2979283630847931,0.050000000745058,0.0633226931095123,293.2063293457031,297.1499938964844,293.1499938964844,0.0418367087841033,-978.7337036132812,304.1552734375,0.3563197553157806,0.0717516392469406,0.0621902197599411,293.1482238769531,297.1499938964844,293.1499938964844,0.1509154438972473,-3355.48583984375,304.1490783691406,0.5500189065933228,0.2086979001760482,0.213314339518547,293.2682800292969,297.1499938964844,293.1499938964844,0.005171566735953,-1925.1314697265625,296.44989013671875,0.2979283630847931,0.050000000745058,0.3003755807876587,291.1482238769531,291.1499938964844,274.8500061035156,271.5569763183594,285.9696350097656,293.2684020996094,291.1481018066406,1.0,0.5327978134155273,0.7845394015312195,0.7845394015312195,1.0,1.0,-0.8787305951118469,0.3483862280845642,0.5303443670272827,0.1977567374706268,0.0,0.0,0.1516296714544296,409.99853515625,410.0,-1.16773784160614,-4586.34423828125,651.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1684265136719,304.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.101833276450634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205315366387367,0.1205357760190963,-4.243158855388174e-06,0.0,0.0001033478256431,0.0,0.0,4.701745510101318,0.0,0.0,0.0,0.2729354202747345,4.0,0.0,1.0
748260,293.1269836425781,297.1499938964844,293.1499938964844,0.0548099465668201,-1473.0816650390625,304.1469421386719,0.3911113142967224,0.0874832943081855,0.0655598640441894,293.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.2979282140731811,0.050000000745058,0.0633227378129959,293.2051086425781,297.1499938964844,293.1499938964844,0.0408095456659793,-965.7515258789062,304.1552429199219,0.3534171879291534,0.0705742239952087,0.061362262815237,293.1473083496094,297.1499938964844,293.1499938964844,0.1511156409978866,-3359.0556640625,304.1490478515625,0.5502499341964722,0.2089269161224365,0.2135302424430847,293.26678466796875,297.1499938964844,293.1499938964844,0.0051324004307389,-1911.853759765625,296.4126281738281,0.2979282140731811,0.050000000745058,0.3003757894039154,291.1475524902344,291.1499938964844,274.8500061035156,271.5613708496094,285.9676818847656,293.26690673828125,291.1474609375,1.0,0.5327989459037781,0.7845802307128906,0.7845802307128906,1.0,1.0,-0.87876296043396,0.348451018333435,0.5303119421005249,0.1976477801799774,0.0,0.0,0.1520023941993713,409.9976501464844,410.0,-0.8931229114532471,-4588.13916015625,651.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,304.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.1018816828727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206978633999824,0.1207021027803421,-4.243401690473547e-06,0.0,0.0001033969601849,0.0,0.0,4.708662986755371,0.0,0.0,0.0,0.2729613780975342,4.0,0.0,1.0
748320,293.1269836425781,297.1499938964844,293.1499938964844,0.0548099465668201,-1473.0816650390625,304.1469421386719,0.3911113142967224,0.0874832943081855,0.0655598640441894,293.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.2979282140731811,0.050000000745058,0.0633227378129959,293.2051086425781,297.1499938964844,293.1499938964844,0.0408095456659793,-965.7515258789062,304.1552429199219,0.3534171879291534,0.0705742239952087,0.061362262815237,293.1473083496094,297.1499938964844,293.1499938964844,0.1511156409978866,-3359.0556640625,304.1490478515625,0.5502499341964722,0.2089269161224365,0.2135302424430847,293.26678466796875,297.1499938964844,293.1499938964844,0.0051324004307389,-1911.853759765625,296.4126281738281,0.2979282140731811,0.050000000745058,0.3003757894039154,291.1475524902344,291.1499938964844,274.8500061035156,271.5613708496094,285.9676818847656,293.26690673828125,291.1474609375,1.0,0.5327989459037781,0.7845802307128906,0.7845802307128906,1.0,1.0,-0.87876296043396,0.348451018333435,0.5303119421005249,0.1976477801799774,0.0,0.0,0.1520023941993713,409.9976501464844,410.0,-0.8931229114532471,-4588.13916015625,651.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,304.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.1018816828727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206978633999824,0.1207021027803421,-4.243401690473547e-06,0.0,0.0001033969601849,0.0,0.0,4.708662986755371,0.0,0.0,0.0,0.2729613780975342,4.0,0.0,1.0
748380,293.1264343261719,297.1499938964844,293.1499938964844,0.0553967244923114,-1482.9837646484375,304.14697265625,0.3924771249294281,0.0881755724549293,0.0659977570176124,293.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.2979279458522796,0.050000000745058,0.0633228197693824,293.203857421875,297.1499938964844,293.1499938964844,0.0398099832236766,-953.1166381835938,304.1551513671875,0.350575715303421,0.0694332122802734,0.0605575032532215,293.1465148925781,297.1499938964844,293.1499938964844,0.1513144671916961,-3362.5947265625,304.1490478515625,0.5504816770553589,0.2091568410396576,0.2137472033500671,293.2654113769531,297.1499938964844,293.1499938964844,0.0050935512408614,-1898.6287841796875,296.375732421875,0.2979279458522796,0.050000000745058,0.3003762066364288,291.1470947265625,291.1499938964844,274.8500061035156,271.5657653808594,285.9652404785156,293.2655029296875,291.14703369140625,1.0,0.5328006744384766,0.784621000289917,0.784621000289917,1.0,1.0,-0.8788087964057922,0.3485470712184906,0.530261754989624,0.1974772661924362,0.0,0.0,0.1524234265089035,409.9964904785156,410.0,-0.623630166053772,-4590.57470703125,651.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484069824219,304.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.1019677892327308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208903267979621,0.1208945736289024,-4.243698640493676e-06,0.0,0.0001034843371598,0.0,0.0,4.716687679290772,0.0,0.0,0.0,0.2729917168617248,4.0,0.0,1.0
748440,293.1264343261719,297.1499938964844,293.1499938964844,0.0553967244923114,-1482.9837646484375,304.14697265625,0.3924771249294281,0.0881755724549293,0.0659977570176124,293.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.2979279458522796,0.050000000745058,0.0633228197693824,293.203857421875,297.1499938964844,293.1499938964844,0.0398099832236766,-953.1166381835938,304.1551513671875,0.350575715303421,0.0694332122802734,0.0605575032532215,293.1465148925781,297.1499938964844,293.1499938964844,0.1513144671916961,-3362.5947265625,304.1490478515625,0.5504816770553589,0.2091568410396576,0.2137472033500671,293.2654113769531,297.1499938964844,293.1499938964844,0.0050935512408614,-1898.6287841796875,296.375732421875,0.2979279458522796,0.050000000745058,0.3003762066364288,291.1470947265625,291.1499938964844,274.8500061035156,271.5657653808594,285.9652404785156,293.2655029296875,291.14703369140625,1.0,0.5328006744384766,0.784621000289917,0.784621000289917,1.0,1.0,-0.8788087964057922,0.3485470712184906,0.530261754989624,0.1974772661924362,0.0,0.0,0.1524234265089035,409.9964904785156,410.0,-0.623630166053772,-4590.57470703125,651.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484069824219,304.0713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.1019677892327308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208903267979621,0.1208945736289024,-4.243698640493676e-06,0.0,0.0001034843371598,0.0,0.0,4.716687679290772,0.0,0.0,0.0,0.2729917168617248,4.0,0.0,1.0
748500,293.126220703125,297.1499938964844,293.1499938964844,0.0556842386722564,-1487.843017578125,304.1470031738281,0.3931302428245544,0.0885158628225326,0.0662129521369934,293.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.2979278266429901,0.050000000745058,0.0633228570222854,293.20318603515625,297.1499938964844,293.1499938964844,0.03932686150074,-947.0068969726562,304.15509033203125,0.3491964936256408,0.0688850209116935,0.0601687543094158,293.14617919921875,297.1499938964844,293.1499938964844,0.1514133512973785,-3364.352294921875,304.1490478515625,0.5505979061126709,0.2092722058296203,0.2138560265302658,293.2647399902344,297.1499938964844,293.1499938964844,0.0050742560997605,-1892.04052734375,296.357421875,0.2979278266429901,0.050000000745058,0.3003763854503631,291.1469421386719,291.1499938964844,274.8500061035156,271.56793212890625,285.9638977050781,293.2648620605469,291.1468811035156,1.0,0.5328018665313721,0.7846413850784302,0.7846413850784302,1.0,1.0,-0.8788420557975769,0.3486067950725555,0.5302352905273438,0.1973759829998016,0.0,0.0,0.1526457667350769,409.99560546875,410.0,-0.5021962523460388,-4592.0009765625,651.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,304.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.1020240113139152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209932938218116,0.1209975332021713,-4.243862349539995e-06,0.0,0.0001035414024954,0.0,0.0,4.720986366271973,0.0,0.0,0.0,0.2730080485343933,4.0,0.0,1.0
748560,293.12603759765625,297.1499938964844,293.1499938964844,0.0559686794877052,-1492.6551513671875,304.14703369140625,0.3937668800354004,0.0888535603880882,0.0664262175559997,293.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.2979277670383453,0.050000000745058,0.0633228793740272,293.2024230957031,297.1499938964844,293.1499938964844,0.038859587162733,-941.0950317382812,304.155029296875,0.3478589951992035,0.0683581605553627,0.0597928315401077,293.14581298828125,297.1499938964844,293.1499938964844,0.1515122056007385,-3366.10888671875,304.1490173339844,0.5507147312164307,0.2093883752822876,0.2139653265476226,293.2641296386719,297.1499938964844,293.1499938964844,0.0050550228916108,-1885.4608154296875,296.3391418457031,0.2979277670383453,0.050000000745058,0.3003765046596527,291.1468200683594,291.1499938964844,274.8500061035156,271.57012939453125,285.96246337890625,293.26422119140625,291.14678955078125,1.0,0.532803475856781,0.7846602201461792,0.7846602201461792,1.0,1.0,-0.8788878321647644,0.3486753404140472,0.5302125215530396,0.1972685009241104,0.0,0.0,0.1528724730014801,409.9942626953125,410.0,-0.3977531492710113,-4593.54443359375,651.5093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,304.0719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.1020870730280876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210988312959671,0.1211030706763267,-4.244031970301876e-06,0.0,0.0001036054018186,0.0,0.0,4.725395202636719,0.0,0.0,0.0,0.2730248272418976,4.0,0.0,1.0
748620,293.125732421875,297.1499938964844,293.1499938964844,0.0565307289361953,-1502.1796875,304.1470947265625,0.3949992060661316,0.0895231068134307,0.0668485686182975,293.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.2979278862476349,0.050000000745058,0.0633228421211242,293.20068359375,297.1499938964844,293.1499938964844,0.0379900336265563,-930.0847778320312,304.15478515625,0.3453608751296997,0.0673864111304283,0.0590932630002498,293.14520263671875,297.1499938964844,293.1499938964844,0.1517115086317062,-3369.6484375,304.1490173339844,0.5509516000747681,0.2096238434314727,0.2141865044832229,293.2629089355469,297.1499938964844,293.1499938964844,0.0050167865119874,-1872.3475341796875,296.3028564453125,0.2979278862476349,0.050000000745058,0.300376296043396,291.1466064453125,291.1499938964844,274.8500061035156,271.57452392578125,285.9594421386719,293.26300048828125,291.1465759277344,1.0,0.5328086018562317,0.784697949886322,0.784697949886322,1.0,1.0,-0.8790374994277954,0.3488464057445526,0.5301911234855652,0.1970443874597549,0.0,0.0,0.1533383876085281,409.9896240234375,410.0,-0.274290382862091,-4597.00341796875,651.6266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,304.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.1022301018238067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213161498308181,0.1213203892111778,-4.244384399498813e-06,0.0,0.000103750557173,0.0,0.0,4.734479427337647,0.0,0.0,0.0,0.2730594873428345,4.0,0.0,1.0
748680,293.125732421875,297.1499938964844,293.1499938964844,0.0565307289361953,-1502.1796875,304.1470947265625,0.3949992060661316,0.0895231068134307,0.0668485686182975,293.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.2979278862476349,0.050000000745058,0.0633228421211242,293.20068359375,297.1499938964844,293.1499938964844,0.0379900336265563,-930.0847778320312,304.15478515625,0.3453608751296997,0.0673864111304283,0.0590932630002498,293.14520263671875,297.1499938964844,293.1499938964844,0.1517115086317062,-3369.6484375,304.1490173339844,0.5509516000747681,0.2096238434314727,0.2141865044832229,293.2629089355469,297.1499938964844,293.1499938964844,0.0050167865119874,-1872.3475341796875,296.3028564453125,0.2979278862476349,0.050000000745058,0.300376296043396,291.1466064453125,291.1499938964844,274.8500061035156,271.57452392578125,285.9594421386719,293.26300048828125,291.1465759277344,1.0,0.5328086018562317,0.784697949886322,0.784697949886322,1.0,1.0,-0.8790374994277954,0.3488464057445526,0.5301911234855652,0.1970443874597549,0.0,0.0,0.1533383876085281,409.9896240234375,410.0,-0.274290382862091,-4597.00341796875,651.6266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,304.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.1022301018238067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213161498308181,0.1213203892111778,-4.244384399498813e-06,0.0,0.000103750557173,0.0,0.0,4.734479427337647,0.0,0.0,0.0,0.2730594873428345,4.0,0.0,1.0
748740,293.1255187988281,297.1499938964844,293.1499938964844,0.0570853017270565,-1511.59912109375,304.1471252441406,0.3961848318576813,0.0901853069663047,0.0672662705183029,293.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.2979284226894378,0.050000000745058,0.0633226856589317,293.19854736328125,297.1499938964844,293.1499938964844,0.0372212007641792,-920.3370971679688,304.15447998046875,0.3431416749954223,0.0665334984660148,0.0584743581712245,293.1446228027344,297.1499938964844,293.1499938964844,0.1519142538309097,-3373.248291015625,304.1490173339844,0.5511934161186218,0.2098635286092758,0.2144116312265396,293.2617492675781,297.1499938964844,293.1499938964844,0.0049788882024586,-1859.311767578125,296.2667541503906,0.2979284226894378,0.050000000745058,0.3003755509853363,291.1464233398437,291.1499938964844,274.8500061035156,271.5788879394531,285.9561462402344,293.2618408203125,291.1463928222656,1.0,0.5328170657157898,0.7847356200218201,0.7847356200218201,1.0,1.0,-0.8792799115180969,0.3490663468837738,0.5302135348320007,0.1968193799257278,0.0,0.0,0.1538263857364654,409.9825744628906,410.0,-0.2589215338230133,-4601.01806640625,651.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.0753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.1023903489112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215433031320571,0.1215475499629974,-4.24475229010568e-06,0.0,0.0001039131893776,0.0,0.0,4.743977546691895,0.0,0.0,0.0,0.2730957269668579,4.0,0.0,1.0
748800,293.1255187988281,297.1499938964844,293.1499938964844,0.0570853017270565,-1511.59912109375,304.1471252441406,0.3961848318576813,0.0901853069663047,0.0672662705183029,293.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.2979284226894378,0.050000000745058,0.0633226856589317,293.19854736328125,297.1499938964844,293.1499938964844,0.0372212007641792,-920.3370971679688,304.15447998046875,0.3431416749954223,0.0665334984660148,0.0584743581712245,293.1446228027344,297.1499938964844,293.1499938964844,0.1519142538309097,-3373.248291015625,304.1490173339844,0.5511934161186218,0.2098635286092758,0.2144116312265396,293.2617492675781,297.1499938964844,293.1499938964844,0.0049788882024586,-1859.311767578125,296.2667541503906,0.2979284226894378,0.050000000745058,0.3003755509853363,291.1464233398437,291.1499938964844,274.8500061035156,271.5788879394531,285.9561462402344,293.2618408203125,291.1463928222656,1.0,0.5328170657157898,0.7847356200218201,0.7847356200218201,1.0,1.0,-0.8792799115180969,0.3490663468837738,0.5302135348320007,0.1968193799257278,0.0,0.0,0.1538263857364654,409.9825744628906,410.0,-0.2589215338230133,-4601.01806640625,651.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12408447265625,304.0753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.1023903489112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215433031320571,0.1215475499629974,-4.24475229010568e-06,0.0,0.0001039131893776,0.0,0.0,4.743977546691895,0.0,0.0,0.0,0.2730957269668579,4.0,0.0,1.0
748860,293.1253662109375,297.1499938964844,293.1499938964844,0.0576309785246849,-1520.8905029296875,304.1471862792969,0.3973240554332733,0.0908362567424774,0.0676773861050605,293.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.2979294955730438,0.050000000745058,0.0633223578333854,293.1959533691406,297.1499938964844,293.1499938964844,0.0365747921168804,-912.132568359375,304.154052734375,0.3412671983242035,0.0658321008086204,0.0579531677067279,293.14410400390625,297.1499938964844,293.1499938964844,0.1521214693784713,-3376.9306640625,304.14898681640625,0.5514389276504517,0.2101053297519683,0.2146392613649368,293.2606811523437,297.1499938964844,293.1499938964844,0.0049413307569921,-1846.3680419921875,296.2308044433594,0.2979294955730438,0.050000000745058,0.3003740310668945,291.1460876464844,291.1499938964844,274.8444519042969,271.579345703125,285.9512634277344,293.2607727050781,291.1460266113281,1.0,0.532829999923706,0.7847699522972107,0.7847699522972107,1.0,1.0,-0.8796301484107971,0.3493141531944275,0.5303159952163696,0.1966660618782043,0.0,0.0,0.1543657034635543,409.9736328125,410.0,-0.6066176295280457,-4606.07666015625,652.0942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,304.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.041015625,18000.0,0.0,0.0,0.1025637984275817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217894479632377,0.121793694794178,-4.245143372827442e-06,0.0,0.0001040892166201,0.0,0.0,4.754263877868652,0.0,0.0,0.0,0.2731348872184753,4.0,0.0,1.0
