time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748920,293.1253662109375,297.1499938964844,293.1499938964844,0.0576309785246849,-1520.8905029296875,304.1471862792969,0.3973240554332733,0.0908362567424774,0.0676773861050605,293.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.2979294955730438,0.050000000745058,0.0633223578333854,293.1959533691406,297.1499938964844,293.1499938964844,0.0365747921168804,-912.132568359375,304.154052734375,0.3412671983242035,0.0658321008086204,0.0579531677067279,293.14410400390625,297.1499938964844,293.1499938964844,0.1521214693784713,-3376.9306640625,304.14898681640625,0.5514389276504517,0.2101053297519683,0.2146392613649368,293.2606811523437,297.1499938964844,293.1499938964844,0.0049413307569921,-1846.3680419921875,296.2308044433594,0.2979294955730438,0.050000000745058,0.3003740310668945,291.1460876464844,291.1499938964844,274.8444519042969,271.579345703125,285.9512634277344,293.2607727050781,291.1460266113281,1.0,0.532829999923706,0.7847699522972107,0.7847699522972107,1.0,1.0,-0.8796301484107971,0.3493141531944275,0.5303159952163696,0.1966660618782043,0.0,0.0,0.1543657034635543,409.9736328125,410.0,-0.6066176295280457,-4606.07666015625,652.0942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,304.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.041015625,18000.0,0.0,0.0,0.1025637984275817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217894479632377,0.121793694794178,-4.245143372827442e-06,0.0,0.0001040892166201,0.0,0.0,4.754263877868652,0.0,0.0,0.0,0.2731348872184753,4.0,0.0,1.0
748980,293.1252746582031,297.1499938964844,293.1499938964844,0.0581713281571865,-1530.122802734375,304.147216796875,0.3984221220016479,0.091477520763874,0.0680815875530242,293.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.2979317605495453,0.050000000745058,0.0633216872811317,293.1924133300781,297.1499938964844,293.1499938964844,0.0361264795064926,-906.4552001953124,304.1534423828125,0.3399598598480224,0.0653853490948677,0.0575898326933383,293.14361572265625,297.1499938964844,293.1499938964844,0.1523407995700836,-3380.843994140625,304.1489562988281,0.5516882538795471,0.2103494852781295,0.2148682475090026,293.2596435546875,297.1499938964844,293.1499938964844,0.0049043274484574,-1833.6356201171875,296.1946716308594,0.2979317605495453,0.050000000745058,0.3003708124160766,291.1449890136719,291.1499938964844,274.8283386230469,271.57232666015625,285.9429931640625,293.2597045898437,291.144775390625,1.0,0.5328494310379028,0.7848043441772461,0.7848043441772461,1.0,1.0,-0.8801571726799011,0.3495939373970032,0.530563235282898,0.1966667473316192,0.0,0.0,0.15510194003582,409.9600830078125,410.0,-1.6852937936782837,-4613.453125,652.5112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,304.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.1027486845850944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122107058763504,0.1221113055944442,-4.24560357714654e-06,0.0,0.0001042768490151,0.0,0.0,4.767492294311523,0.0,0.0,0.0,0.2731847763061523,4.0,0.0,1.0
749040,293.1252746582031,297.1499938964844,293.1499938964844,0.0581713281571865,-1530.122802734375,304.147216796875,0.3984221220016479,0.091477520763874,0.0680815875530242,293.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.2979317605495453,0.050000000745058,0.0633216872811317,293.1924133300781,297.1499938964844,293.1499938964844,0.0361264795064926,-906.4552001953124,304.1534423828125,0.3399598598480224,0.0653853490948677,0.0575898326933383,293.14361572265625,297.1499938964844,293.1499938964844,0.1523407995700836,-3380.843994140625,304.1489562988281,0.5516882538795471,0.2103494852781295,0.2148682475090026,293.2596435546875,297.1499938964844,293.1499938964844,0.0049043274484574,-1833.6356201171875,296.1946716308594,0.2979317605495453,0.050000000745058,0.3003708124160766,291.1449890136719,291.1499938964844,274.8283386230469,271.57232666015625,285.9429931640625,293.2597045898437,291.144775390625,1.0,0.5328494310379028,0.7848043441772461,0.7848043441772461,1.0,1.0,-0.8801571726799011,0.3495939373970032,0.530563235282898,0.1966667473316192,0.0,0.0,0.15510194003582,409.9600830078125,410.0,-1.6852937936782837,-4613.453125,652.5112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,304.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.1027486845850944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122107058763504,0.1221113055944442,-4.24560357714654e-06,0.0,0.0001042768490151,0.0,0.0,4.767492294311523,0.0,0.0,0.0,0.2731847763061523,4.0,0.0,1.0
749100,293.125244140625,297.1499938964844,293.1499938964844,0.0584410689771175,-1534.744140625,304.147216796875,0.3989598155021667,0.0917962491512298,0.0682820603251457,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.2979333996772766,0.050000000745058,0.0633211880922317,293.19024658203125,297.1499938964844,293.1499938964844,0.0359972901642322,-904.8331909179688,304.153076171875,0.339581549167633,0.0652756839990615,0.0574843026697635,293.1434020996094,297.1499938964844,293.1499938964844,0.152456447482109,-3382.913818359375,304.1489562988281,0.5518155694007874,0.2104736566543579,0.2149841785430908,293.2591247558594,297.1499938964844,293.1499938964844,0.0048860432580113,-1827.3551025390625,296.1764831542969,0.2979333996772766,0.050000000745058,0.3003684282302856,291.1440734863281,291.1499938964844,274.8165588378906,271.566162109375,285.9376220703125,293.2591857910156,291.143798828125,1.0,0.5328624844551086,0.7848215699195862,0.7848215699195862,1.0,1.0,-0.8805099129676819,0.3497573733329773,0.5307525396347046,0.1967260241508484,0.0,0.0,0.1555886417627334,409.95111083984375,410.0,-2.294177770614624,-4618.4384765625,652.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,304.0852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.1028469651937484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223163232207298,0.12232057005167,-4.245894160703756e-06,0.0,0.000104376595118,0.0,0.0,4.77619743347168,0.0,0.0,0.0,0.2732173800468445,4.0,0.0,1.0
749160,293.1252136230469,297.1499938964844,293.1499938964844,0.0587109439074993,-1539.3758544921875,304.1472473144531,0.3994918167591095,0.0921144559979438,0.0684819296002388,293.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.2979353964328766,0.050000000745058,0.0633205845952034,293.1877746582031,297.1499938964844,293.1499938964844,0.0359382517635822,-904.11083984375,304.1526184082031,0.3394081890583038,0.0652475208044052,0.0574352890253067,293.1431884765625,297.1499938964844,293.1499938964844,0.1525762230157852,-3385.060546875,304.14892578125,0.5519453883171082,0.2106000483036041,0.2151017785072326,293.25860595703125,297.1499938964844,293.1499938964844,0.0048679048195481,-1821.1298828125,296.15826416015625,0.2979353964328766,0.050000000745058,0.3003655970096588,291.1429443359375,291.1499938964844,274.8023986816406,271.5583190917969,285.93145751953125,293.2586975097656,291.14263916015625,1.0,0.5328782200813293,0.78483647108078,0.78483647108078,1.0,1.0,-0.8809307217597961,0.3499409556388855,0.5309897661209106,0.1968241333961486,0.0,0.0,0.1561717689037323,409.9407958984375,410.0,-2.849776029586792,-4624.45556640625,653.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,304.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.169921875,18000.0,0.0,0.0,0.1029512509703636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225694343447685,0.1225736737251281,-4.246246135153342e-06,0.0,0.0001044824311975,0.0,0.0,4.78672981262207,0.0,0.0,0.0,0.273256778717041,4.0,0.0,1.0
749220,293.12518310546875,297.1499938964844,293.1499938964844,0.0592515245079994,-1548.6749267578125,304.1472473144531,0.400543063879013,0.0927505195140838,0.0688810423016548,293.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.2979402542114258,0.050000000745058,0.0633191168308258,293.1821594238281,297.1499938964844,293.1499938964844,0.0360292308032512,-905.3460083007812,304.151611328125,0.3396743834018707,0.0654327645897865,0.0575062371790409,293.14276123046875,297.1499938964844,293.1499938964844,0.1528275161981582,-3389.56982421875,304.1488647460937,0.5522142052650452,0.2108610868453979,0.2153439968824386,293.257568359375,297.1499938964844,293.1499938964844,0.0048320861533284,-1808.8397216796875,296.121826171875,0.2979402542114258,0.050000000745058,0.3003586232662201,291.1402893066406,291.1499938964844,274.76739501953125,271.5378723144531,285.91680908203125,293.2576599121094,291.139892578125,1.0,0.5329188108444214,0.7848662734031677,0.7848662734031677,1.0,1.0,-0.8819807171821594,0.3503737449645996,0.5316069722175598,0.1971310824155807,0.0,0.0,0.1576467156410217,409.9172058105469,410.0,-3.690298795700073,-4639.73828125,653.9603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029968261719,304.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.1031861007213592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232210844755172,0.1232253313064575,-4.247171091265045e-06,0.0,0.0001047207697411,0.0,0.0,4.813882827758789,0.0,0.0,0.0,0.2733585238456726,4.0,0.0,1.0
749280,293.12518310546875,297.1499938964844,293.1499938964844,0.0592515245079994,-1548.6749267578125,304.1472473144531,0.400543063879013,0.0927505195140838,0.0688810423016548,293.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.2979402542114258,0.050000000745058,0.0633191168308258,293.1821594238281,297.1499938964844,293.1499938964844,0.0360292308032512,-905.3460083007812,304.151611328125,0.3396743834018707,0.0654327645897865,0.0575062371790409,293.14276123046875,297.1499938964844,293.1499938964844,0.1528275161981582,-3389.56982421875,304.1488647460937,0.5522142052650452,0.2108610868453979,0.2153439968824386,293.257568359375,297.1499938964844,293.1499938964844,0.0048320861533284,-1808.8397216796875,296.121826171875,0.2979402542114258,0.050000000745058,0.3003586232662201,291.1402893066406,291.1499938964844,274.76739501953125,271.5378723144531,285.91680908203125,293.2576599121094,291.139892578125,1.0,0.5329188108444214,0.7848662734031677,0.7848662734031677,1.0,1.0,-0.8819807171821594,0.3503737449645996,0.5316069722175598,0.1971310824155807,0.0,0.0,0.1576467156410217,409.9172058105469,410.0,-3.690298795700073,-4639.73828125,653.9603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029968261719,304.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.1031861007213592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232210844755172,0.1232253313064575,-4.247171091265045e-06,0.0,0.0001047207697411,0.0,0.0,4.813882827758789,0.0,0.0,0.0,0.2733585238456726,4.0,0.0,1.0
749340,293.1251525878906,297.1499938964844,293.1499938964844,0.0597928166389465,-1558.011962890625,304.14727783203125,0.4015808999538421,0.0933868363499641,0.0692799985408783,293.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.2979460656642914,0.050000000745058,0.0633173584938049,293.1756896972656,297.1499938964844,293.1499938964844,0.0363912992179393,-910.0482788085938,304.15045166015625,0.3407343924045563,0.0659309700131416,0.0577964186668396,293.1423034667969,297.1499938964844,293.1499938964844,0.1530930697917938,-3394.336669921875,304.1488037109375,0.552496612071991,0.211134597659111,0.2155972123146057,293.2565002441406,297.1499938964844,293.1499938964844,0.0047968407161533,-1796.737060546875,296.0856018066406,0.2979460656642914,0.050000000745058,0.3003503084182739,291.1372985839844,291.1499938964844,274.7240600585937,271.5115051269531,285.89923095703125,293.256591796875,291.1368713378906,1.0,0.532971978187561,0.7848960757255554,0.7848960757255554,1.0,1.0,-0.8833047747612,0.3508980572223663,0.532406747341156,0.1975708603858947,0.0,0.0,0.1595409065485,409.8910217285156,410.0,-4.174642562866211,-4659.36474609375,655.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,304.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.1034696996212005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124075710773468,0.1240799576044082,-4.248422101227334e-06,0.0,0.0001050085920724,0.0,0.0,4.849569320678711,0.0,0.0,0.0,0.2734927237033844,4.0,0.0,1.0
749400,293.1251525878906,297.1499938964844,293.1499938964844,0.0597928166389465,-1558.011962890625,304.14727783203125,0.4015808999538421,0.0933868363499641,0.0692799985408783,293.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.2979460656642914,0.050000000745058,0.0633173584938049,293.1756896972656,297.1499938964844,293.1499938964844,0.0363912992179393,-910.0482788085938,304.15045166015625,0.3407343924045563,0.0659309700131416,0.0577964186668396,293.1423034667969,297.1499938964844,293.1499938964844,0.1530930697917938,-3394.336669921875,304.1488037109375,0.552496612071991,0.211134597659111,0.2155972123146057,293.2565002441406,297.1499938964844,293.1499938964844,0.0047968407161533,-1796.737060546875,296.0856018066406,0.2979460656642914,0.050000000745058,0.3003503084182739,291.1372985839844,291.1499938964844,274.7240600585937,271.5115051269531,285.89923095703125,293.256591796875,291.1368713378906,1.0,0.532971978187561,0.7848960757255554,0.7848960757255554,1.0,1.0,-0.8833047747612,0.3508980572223663,0.532406747341156,0.1975708603858947,0.0,0.0,0.1595409065485,409.8910217285156,410.0,-4.174642562866211,-4659.36474609375,655.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,304.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.1034696996212005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124075710773468,0.1240799576044082,-4.248422101227334e-06,0.0,0.0001050085920724,0.0,0.0,4.849569320678711,0.0,0.0,0.0,0.2734927237033844,4.0,0.0,1.0
749460,293.1251220703125,297.1499938964844,293.1499938964844,0.0603338740766048,-1567.3677978515625,304.14727783203125,0.4026080667972564,0.094023585319519,0.0696790814399719,293.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.2979525923728943,0.050000000745058,0.0633153840899467,293.1684875488281,297.1499938964844,293.1499938964844,0.0370213985443115,-918.1611938476562,304.1492614746094,0.3425731658935547,0.0667355433106422,0.0583029352128505,293.141845703125,297.1499938964844,293.1499938964844,0.1533714830875396,-3399.33154296875,304.14874267578125,0.5527939796447754,0.2114221751689911,0.2158631831407547,293.25543212890625,297.1499938964844,293.1499938964844,0.0047621363773941,-1784.7972412109375,296.0497131347656,0.2979525923728943,0.050000000745058,0.3003409504890442,291.1341857910156,291.1499938964844,274.6731872558594,271.4797058105469,285.8788146972656,293.2554931640625,291.1337585449219,1.0,0.5330385565757751,0.784919261932373,0.784919261932373,1.0,1.0,-0.8849025368690491,0.3515210747718811,0.533381462097168,0.1981229335069656,0.0,0.0,0.1618583053350448,409.8635864257813,410.0,-4.32695198059082,-4683.361328125,656.3062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083984375,304.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.1038211062550544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251428574323654,0.1251471042633056,-4.250027359375963e-06,0.0,0.0001053652231348,0.0,0.0,4.89423418045044,0.0,0.0,0.0,0.2736612856388092,4.0,0.0,1.0
749520,293.1251220703125,297.1499938964844,293.1499938964844,0.0603338740766048,-1567.3677978515625,304.14727783203125,0.4026080667972564,0.094023585319519,0.0696790814399719,293.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.2979525923728943,0.050000000745058,0.0633153840899467,293.1684875488281,297.1499938964844,293.1499938964844,0.0370213985443115,-918.1611938476562,304.1492614746094,0.3425731658935547,0.0667355433106422,0.0583029352128505,293.141845703125,297.1499938964844,293.1499938964844,0.1533714830875396,-3399.33154296875,304.14874267578125,0.5527939796447754,0.2114221751689911,0.2158631831407547,293.25543212890625,297.1499938964844,293.1499938964844,0.0047621363773941,-1784.7972412109375,296.0497131347656,0.2979525923728943,0.050000000745058,0.3003409504890442,291.1341857910156,291.1499938964844,274.6731872558594,271.4797058105469,285.8788146972656,293.2554931640625,291.1337585449219,1.0,0.5330385565757751,0.784919261932373,0.784919261932373,1.0,1.0,-0.8849025368690491,0.3515210747718811,0.533381462097168,0.1981229335069656,0.0,0.0,0.1618583053350448,409.8635864257813,410.0,-4.32695198059082,-4683.361328125,656.3062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083984375,304.1351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.1038211062550544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251428574323654,0.1251471042633056,-4.250027359375963e-06,0.0,0.0001053652231348,0.0,0.0,4.89423418045044,0.0,0.0,0.0,0.2736612856388092,4.0,0.0,1.0
749580,293.1250915527344,297.1499938964844,293.1499938964844,0.0608734413981437,-1576.718017578125,304.14727783203125,0.403626024723053,0.0946602970361709,0.0700781419873237,293.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.2979596257209778,0.050000000745058,0.0633132606744766,293.1607666015625,297.1499938964844,293.1499938964844,0.0379109531641006,-929.5545043945312,304.1480407714844,0.3451550006866455,0.0678340122103691,0.0590180195868015,293.1413879394531,297.1499938964844,293.1499938964844,0.1536613851785659,-3404.526611328125,304.148681640625,0.553106963634491,0.2117246687412262,0.2161429524421692,293.2543029785156,297.1499938964844,293.1499938964844,0.0047279899008572,-1773.016357421875,296.01434326171875,0.2979596257209778,0.050000000745058,0.3003308475017547,291.1311340332031,291.1499938964844,274.61553955078125,271.44305419921875,285.8556823730469,293.25439453125,291.1307373046875,1.0,0.5331188440322876,0.7849424481391907,0.7849424481391907,1.0,1.0,-0.8867660760879517,0.352249264717102,0.5345168113708496,0.1987626254558563,0.0,0.0,0.1645834594964981,409.8359375,410.0,-4.231819152832031,-4711.62353515625,657.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694885253906,304.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.1042591407895088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126422494649887,0.1264267563819885,-4.2520000533841085e-06,0.0,0.0001058097695931,0.0,0.0,4.947929382324219,0.0,0.0,0.0,0.2738646268844604,4.0,0.0,1.0
749640,293.1250915527344,297.1499938964844,293.1499938964844,0.0608734413981437,-1576.718017578125,304.14727783203125,0.403626024723053,0.0946602970361709,0.0700781419873237,293.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.2979596257209778,0.050000000745058,0.0633132606744766,293.1607666015625,297.1499938964844,293.1499938964844,0.0379109531641006,-929.5545043945312,304.1480407714844,0.3451550006866455,0.0678340122103691,0.0590180195868015,293.1413879394531,297.1499938964844,293.1499938964844,0.1536613851785659,-3404.526611328125,304.148681640625,0.553106963634491,0.2117246687412262,0.2161429524421692,293.2543029785156,297.1499938964844,293.1499938964844,0.0047279899008572,-1773.016357421875,296.01434326171875,0.2979596257209778,0.050000000745058,0.3003308475017547,291.1311340332031,291.1499938964844,274.61553955078125,271.44305419921875,285.8556823730469,293.25439453125,291.1307373046875,1.0,0.5331188440322876,0.7849424481391907,0.7849424481391907,1.0,1.0,-0.8867660760879517,0.352249264717102,0.5345168113708496,0.1987626254558563,0.0,0.0,0.1645834594964981,409.8359375,410.0,-4.231819152832031,-4711.62353515625,657.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694885253906,304.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.1042591407895088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126422494649887,0.1264267563819885,-4.2520000533841085e-06,0.0,0.0001058097695931,0.0,0.0,4.947929382324219,0.0,0.0,0.0,0.2738646268844604,4.0,0.0,1.0
749700,293.12506103515625,297.1499938964844,293.1499938964844,0.0611422657966613,-1581.3836669921875,304.14727783203125,0.404131680727005,0.0949782952666282,0.0702774971723556,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.2979632616043091,0.050000000745058,0.0633121579885482,293.1567687988281,297.1499938964844,293.1499938964844,0.0384490378201007,-936.4251098632812,304.1474304199219,0.3467086255550384,0.0684884041547775,0.0594502761960029,293.1411437988281,297.1499938964844,293.1499938964844,0.153810366988182,-3407.193359375,304.1486511230469,0.5532692670822144,0.2118815630674362,0.2162881642580032,293.25372314453125,297.1499938964844,293.1499938964844,0.0047111171297729,-1767.18115234375,295.99688720703125,0.2979632616043091,0.050000000745058,0.3003256022930145,291.1296691894531,291.1499938964844,274.5843811035156,271.42303466796875,285.8431091308594,293.2538146972656,291.1292724609375,1.0,0.5331640243530273,0.7849540114402771,0.7849540114402771,1.0,1.0,-0.8877933621406555,0.3526543378829956,0.5351390242576599,0.1991060376167297,0.0,0.0,0.166090726852417,409.8222961425781,410.0,-4.128953456878662,-4727.2998046875,658.6470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,304.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.104515939950943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127140000462532,0.1271442472934723,-4.253123279340798e-06,0.0,0.0001060703871189,0.0,0.0,4.978095531463623,0.0,0.0,0.0,0.273979127407074,4.0,0.0,1.0
749760,293.12506103515625,297.1499938964844,293.1499938964844,0.0614102557301521,-1586.0394287109375,304.1473083496094,0.4046350419521332,0.0952958688139915,0.070476621389389,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.2979669570922851,0.050000000745058,0.0633110404014587,293.1526794433594,297.1499938964844,293.1499938964844,0.0390428975224494,-943.9952392578124,304.1468200683594,0.348416268825531,0.0692055374383926,0.0599270761013031,293.1408996582031,297.1499938964844,293.1499938964844,0.1539616733789444,-3409.900146484375,304.14862060546875,0.5534351468086243,0.2120419442653656,0.2164366394281387,293.2531433105469,297.1499938964844,293.1499938964844,0.004694368224591,-1761.3790283203125,295.9795227050781,0.2979669570922851,0.050000000745058,0.3003202974796295,291.1282653808594,291.1499938964844,274.55181884765625,271.4020080566406,285.8299255371094,293.25323486328125,291.1278686523437,1.0,0.5332123637199402,0.7849600315093994,0.7849600315093994,1.0,1.0,-0.8888775110244751,0.3530851304531097,0.535792350769043,0.1994586139917373,0.0,0.0,0.1676833629608154,409.8088684082031,410.0,-4.003048419952393,-4743.92578125,659.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514221191406,304.1811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.197265625,18000.0,0.0,0.0,0.104798287153244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279049217700958,0.127909168601036,-4.254331543052103e-06,0.0,0.0001063569361576,0.0,0.0,5.010300159454346,0.0,0.0,0.0,0.2741014957427978,4.0,0.0,1.0
749820,293.12506103515625,297.1499938964844,293.1499938964844,0.0618323981761932,-1593.3824462890625,304.1473083496094,0.4054272174835205,0.0957972407341003,0.0707911252975463,293.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.2979728877544403,0.050000000745058,0.0633092448115348,293.1460876464844,297.1499938964844,293.1499938964844,0.0400997623801231,-957.4442138671876,304.1458740234375,0.3514375686645508,0.0704716295003891,0.0607751868665218,293.1405029296875,297.1499938964844,293.1499938964844,0.1542061269283294,-3414.2685546875,304.1485595703125,0.5537052154541016,0.2123032063245773,0.2166787534952163,293.2522277832031,297.1499938964844,293.1499938964844,0.0046681049279868,-1752.260498046875,295.952392578125,0.2979728877544403,0.050000000745058,0.300311803817749,291.1261291503906,291.1499938964844,274.49755859375,271.3667907714844,285.8077392578125,293.2522888183594,291.1257629394531,1.0,0.5332953929901123,0.7849694490432739,0.7849694490432739,1.0,1.0,-0.8907128572463989,0.3538253605365753,0.536887526512146,0.2000278979539871,0.0,0.0,0.1703812479972839,409.7881774902344,410.0,-3.770600557327272,-4772.25146484375,661.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347595214844,304.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.1053040772676467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292159110307693,0.1292201727628708,-4.256425199855585e-06,0.0,0.0001068702549673,0.0,0.0,5.06559944152832,0.0,0.0,0.0,0.2743119597434997,4.0,0.0,1.0
749880,293.12506103515625,297.1499938964844,293.1499938964844,0.0619428530335426,-1595.3056640625,304.1473083496094,0.4056344330310821,0.09592866897583,0.0708736032247543,293.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.2979744374752044,0.050000000745058,0.0633087754249572,293.14434814453125,297.1499938964844,293.1499938964844,0.0404014512896537,-961.2796020507812,304.1456298828125,0.3522958755493164,0.0708311647176742,0.0610172413289547,293.1404113769531,297.1499938964844,293.1499938964844,0.1542713940143585,-3415.43359375,304.1485595703125,0.5537777543067932,0.2123734354972839,0.2167438566684723,293.251953125,297.1499938964844,293.1499938964844,0.0046612662263214,-1749.8819580078125,295.9453125,0.2979744374752044,0.050000000745058,0.3003095686435699,291.1255798339844,291.1499938964844,274.4827880859375,271.3571472167969,285.8016357421875,293.2520446777344,291.125244140625,1.0,0.5333185791969299,0.7849719524383545,0.7849719524383545,1.0,1.0,-0.8912196755409241,0.3540325164794922,0.5371871590614319,0.2001782208681106,0.0,0.0,0.1711263805627823,409.7828674316406,410.0,-3.704235792160034,-4780.115234375,661.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,304.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.1054500415921211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295813024044037,0.1295855641365051,-4.257014097674983e-06,0.0,0.0001070183861884,0.0,0.0,5.081035614013672,0.0,0.0,0.0,0.2743707597255707,4.0,0.0,1.0
749940,293.12506103515625,297.1499938964844,293.1499938964844,0.062469657510519,-1604.488037109375,304.1473388671875,0.4066227972507477,0.0965567752718925,0.0712679773569107,293.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.2979818880558014,0.050000000745058,0.0633065104484558,293.1358947753906,297.1499938964844,293.1499938964844,0.0419634655117988,-981.1280517578124,304.1444702148437,0.3567112684249878,0.0726849660277366,0.0622707717120647,293.139892578125,297.1499938964844,293.1499938964844,0.1545892655849456,-3421.1044921875,304.14849853515625,0.5541332960128784,0.2127178460359573,0.2170635759830474,293.2507629394531,297.1499938964844,293.1499938964844,0.0046286177821457,-1738.502197265625,295.91168212890625,0.2979818880558014,0.050000000745058,0.3002988398075104,291.1231384277344,291.1499938964844,274.4092712402344,271.3089599609375,285.7708740234375,293.2508544921875,291.1228332519531,1.0,0.5334365367889404,0.7849838733673096,0.7849838733673096,1.0,1.0,-0.8937684893608093,0.3550930619239807,0.5386754274368286,0.2008871138095855,0.0,0.0,0.1748731881380081,409.7583618164063,410.0,-3.366895914077759,-4820.00341796875,663.5245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,304.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.1062194034457206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314388513565063,0.1314431130886078,-4.2600308916007634e-06,0.0,0.0001077991910278,0.0,0.0,5.159656047821045,0.0,0.0,0.0,0.2746707499027252,4.0,0.0,1.0
750000,293.12506103515625,297.1499938964844,293.1499938964844,0.062469657510519,-1604.488037109375,304.1473388671875,0.4066227972507477,0.0965567752718925,0.0712679773569107,293.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.2979818880558014,0.050000000745058,0.0633065104484558,293.1358947753906,297.1499938964844,293.1499938964844,0.0419634655117988,-981.1280517578124,304.1444702148437,0.3567112684249878,0.0726849660277366,0.0622707717120647,293.139892578125,297.1499938964844,293.1499938964844,0.1545892655849456,-3421.1044921875,304.14849853515625,0.5541332960128784,0.2127178460359573,0.2170635759830474,293.2507629394531,297.1499938964844,293.1499938964844,0.0046286177821457,-1738.502197265625,295.91168212890625,0.2979818880558014,0.050000000745058,0.3002988398075104,291.1231384277344,291.1499938964844,274.4092712402344,271.3089599609375,285.7708740234375,293.2508544921875,291.1228332519531,1.0,0.5334365367889404,0.7849838733673096,0.7849838733673096,1.0,1.0,-0.8937684893608093,0.3550930619239807,0.5386754274368286,0.2008871138095855,0.0,0.0,0.1748731881380081,409.7583618164063,410.0,-3.366895914077759,-4820.00341796875,663.5245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,304.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.1062194034457206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314388513565063,0.1314431130886078,-4.2600308916007634e-06,0.0,0.0001077991910278,0.0,0.0,5.159656047821045,0.0,0.0,0.0,0.2746707499027252,4.0,0.0,1.0
750060,293.1251220703125,297.1499938964844,293.1499938964844,0.0629886984825134,-1613.55126953125,304.1473693847656,0.4075978696346283,0.0971777588129043,0.0716583058238029,293.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.2979891896247864,0.050000000745058,0.0633043050765991,293.12750244140625,297.1499938964844,293.1499938964844,0.043710608035326,-1003.339111328125,304.1434020996094,0.3615930378437042,0.0747480690479278,0.0636749044060707,293.139404296875,297.1499938964844,293.1499938964844,0.1549140512943267,-3426.889404296875,304.1484680175781,0.5545001029968262,0.2130738347768783,0.2173946648836136,293.24957275390625,297.1499938964844,293.1499938964844,0.0045964438468217,-1727.24755859375,295.87860107421875,0.2979891896247864,0.050000000745058,0.3002883791923523,291.1209716796875,291.1499938964844,274.3319396972656,271.25799560546875,285.7377624511719,293.2496643066406,291.1206970214844,1.0,0.5335655808448792,0.7849836945533752,0.7849836945533752,1.0,1.0,-0.8965051174163818,0.3562687635421753,0.5402363538742065,0.2015514969825744,0.0,0.0,0.1788935661315918,409.7356872558594,410.0,-2.995765447616577,-4863.4951171875,665.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796142578125,304.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.1071110144257545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334692686796188,0.1334735304117202,-4.263376013113884e-06,0.0,0.0001087040582206,0.0,0.0,5.245881080627441,0.0,0.0,0.0,0.2750004529953003,4.0,0.0,1.0
750120,293.1251220703125,297.1499938964844,293.1499938964844,0.0629886984825134,-1613.55126953125,304.1473693847656,0.4075978696346283,0.0971777588129043,0.0716583058238029,293.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.2979891896247864,0.050000000745058,0.0633043050765991,293.12750244140625,297.1499938964844,293.1499938964844,0.043710608035326,-1003.339111328125,304.1434020996094,0.3615930378437042,0.0747480690479278,0.0636749044060707,293.139404296875,297.1499938964844,293.1499938964844,0.1549140512943267,-3426.889404296875,304.1484680175781,0.5545001029968262,0.2130738347768783,0.2173946648836136,293.24957275390625,297.1499938964844,293.1499938964844,0.0045964438468217,-1727.24755859375,295.87860107421875,0.2979891896247864,0.050000000745058,0.3002883791923523,291.1209716796875,291.1499938964844,274.3319396972656,271.25799560546875,285.7377624511719,293.2496643066406,291.1206970214844,1.0,0.5335655808448792,0.7849836945533752,0.7849836945533752,1.0,1.0,-0.8965051174163818,0.3562687635421753,0.5402363538742065,0.2015514969825744,0.0,0.0,0.1788935661315918,409.7356872558594,410.0,-2.995765447616577,-4863.4951171875,665.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796142578125,304.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.1071110144257545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334692686796188,0.1334735304117202,-4.263376013113884e-06,0.0,0.0001087040582206,0.0,0.0,5.245881080627441,0.0,0.0,0.0,0.2750004529953003,4.0,0.0,1.0
750180,293.1252136230469,297.1499938964844,293.1499938964844,0.0634976774454116,-1622.453369140625,304.1473999023437,0.4085566401481628,0.0977888703346252,0.0720429420471191,293.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.2979961335659027,0.050000000745058,0.0633022040128707,293.1192321777344,297.1499938964844,293.1499938964844,0.0456179454922676,-1027.642333984375,304.1424255371094,0.3668530583381653,0.0769954025745391,0.0652125850319862,293.138916015625,297.1499938964844,293.1499938964844,0.1552438139915466,-3432.753662109375,304.1484375,0.5548762679100037,0.2134395539760589,0.2177355289459228,293.2483825683594,297.1499938964844,293.1499938964844,0.0045646857470273,-1716.096435546875,295.8461303710937,0.2979961335659027,0.050000000745058,0.3002783954143524,291.1190795898437,291.1499938964844,274.2515869140625,271.2047424316406,285.7023620605469,293.2484741210937,291.11883544921875,1.0,0.5337045788764954,0.7849835157394409,0.7849835157394409,1.0,1.0,-0.8994047045707703,0.357559859752655,0.5418448448181152,0.2021410763263702,0.0,0.0,0.1831473112106323,409.7152099609375,410.0,-2.584915399551392,-4910.421875,668.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,304.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.108124628663063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356593370437622,0.1356636136770248,-4.267035365046468e-06,0.0,0.0001097327549359,0.0,0.0,5.339223861694336,0.0,0.0,0.0,0.2753581702709198,4.0,0.0,1.0
750240,293.1252136230469,297.1499938964844,293.1499938964844,0.0634976774454116,-1622.453369140625,304.1473999023437,0.4085566401481628,0.0977888703346252,0.0720429420471191,293.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.2979961335659027,0.050000000745058,0.0633022040128707,293.1192321777344,297.1499938964844,293.1499938964844,0.0456179454922676,-1027.642333984375,304.1424255371094,0.3668530583381653,0.0769954025745391,0.0652125850319862,293.138916015625,297.1499938964844,293.1499938964844,0.1552438139915466,-3432.753662109375,304.1484375,0.5548762679100037,0.2134395539760589,0.2177355289459228,293.2483825683594,297.1499938964844,293.1499938964844,0.0045646857470273,-1716.096435546875,295.8461303710937,0.2979961335659027,0.050000000745058,0.3002783954143524,291.1190795898437,291.1499938964844,274.2515869140625,271.2047424316406,285.7023620605469,293.2484741210937,291.11883544921875,1.0,0.5337045788764954,0.7849835157394409,0.7849835157394409,1.0,1.0,-0.8994047045707703,0.357559859752655,0.5418448448181152,0.2021410763263702,0.0,0.0,0.1831473112106323,409.7152099609375,410.0,-2.584915399551392,-4910.421875,668.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,304.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.108124628663063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356593370437622,0.1356636136770248,-4.267035365046468e-06,0.0,0.0001097327549359,0.0,0.0,5.339223861694336,0.0,0.0,0.0,0.2753581702709198,4.0,0.0,1.0
750300,293.1252746582031,297.1499938964844,293.1499938964844,0.0637476667761802,-1626.8310546875,304.1473999023437,0.4090288877487182,0.0980898439884185,0.0722325965762138,293.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.2979994416236877,0.050000000745058,0.0633011981844902,293.1151733398437,297.1499938964844,293.1499938964844,0.0466232411563396,-1040.4879150390625,304.1419677734375,0.369595319032669,0.0781799033284187,0.0660257562994957,293.1387023925781,297.1499938964844,293.1499938964844,0.155409961938858,-3435.704345703125,304.1484069824219,0.5550670623779297,0.2136253714561462,0.2179090231657028,293.247802734375,297.1499938964844,293.1499938964844,0.0045489515177905,-1710.555908203125,295.830078125,0.2979994416236877,0.050000000745058,0.3002736270427704,291.1182556152344,291.1499938964844,274.2105407714844,271.1774597167969,285.683837890625,293.24786376953125,291.1180419921875,1.0,0.5337775349617004,0.7849833965301514,0.7849833965301514,1.0,1.0,-0.9009070992469788,0.3582475483417511,0.54265958070755,0.2023992985486984,0.0,0.0,0.1853483319282531,409.7059020996094,410.0,-2.3686091899871826,-4935.1015625,669.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,304.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.001953125,18000.0,0.0,0.0,0.108675867319107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368092149496078,0.1368134766817093,-4.268976681487402e-06,0.0,0.000110292188765,0.0,0.0,5.38837194442749,0.0,0.0,0.0,0.2755468189716339,4.0,0.0,1.0
750360,293.1253662109375,297.1499938964844,293.1499938964844,0.0639942213892936,-1631.1514892578125,304.1474304199219,0.4094956517219543,0.098387211561203,0.072420135140419,293.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.2980026304721832,0.050000000745058,0.0633002370595932,293.1112060546875,297.1499938964844,293.1499938964844,0.0476581454277038,-1053.7440185546875,304.1415710449219,0.3723959922790527,0.0794001892209053,0.0668652355670929,293.1384582519531,297.1499938964844,293.1499938964844,0.1555765122175216,-3438.659912109375,304.1484069824219,0.5552591681480408,0.2138127386569976,0.2180841565132141,293.2472229003906,297.1499938964844,293.1499938964844,0.0045332945883274,-1705.03173828125,295.8141784667969,0.2980026304721832,0.050000000745058,0.300269067287445,291.11749267578125,291.1499938964844,274.16900634765625,271.1498107910156,285.6648254394531,293.2472839355469,291.1173095703125,1.0,0.5338524580001831,0.7849742770195007,0.7849742770195007,1.0,1.0,-0.9024397730827332,0.3589616119861603,0.5434781312942505,0.2026282250881195,0.0,0.0,0.1875908821821212,409.69720458984375,410.0,-2.1397502422332764,-4960.544921875,670.6686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,304.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.70703125,18000.0,0.0,0.0,0.1092556491494178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379926055669784,0.1379968822002411,-4.2709893932624254e-06,0.0,0.0001108805881813,0.0,0.0,5.439055442810059,0.0,0.0,0.0,0.2757415771484375,4.0,0.0,1.0
750420,293.1255798339844,297.1499938964844,293.1499938964844,0.0644754394888877,-1639.5928955078125,304.1474914550781,0.4104104340076446,0.0989693626761436,0.072787769138813,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.2980085015296936,0.050000000745058,0.0632984489202499,293.10357666015625,297.1499938964844,293.1499938964844,0.049803253263235,-1081.341064453125,304.14080810546875,0.3781257271766662,0.0819349959492683,0.0686138644814491,293.1380310058594,297.1499938964844,293.1499938964844,0.155909463763237,-3444.56005859375,304.1483764648437,0.5556461215019226,0.2141907513141632,0.2184381633996963,293.24609375,297.1499938964844,293.1499938964844,0.0045021940022706,-1694.025146484375,295.7827453613281,0.2980085015296936,0.050000000745058,0.3002606034278869,291.11627197265625,291.1499938964844,274.0848693847656,271.0936889648437,285.6254272460937,293.24615478515625,291.1161499023437,1.0,0.5340078473091125,0.7849560379981995,0.7849560379981995,1.0,1.0,-0.9055813550949096,0.3604670464992523,0.545114278793335,0.2029913067817688,0.0,0.0,0.192174807190895,409.6819763183594,410.0,-1.6531673669815063,-5013.56201171875,673.2728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959655761719,304.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.173828125,18000.0,0.0,0.0,0.1104969382286071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404491811990738,0.1404534429311752,-4.275213086657459e-06,0.0,0.0001121403474826,0.0,0.0,5.544601917266846,0.0,0.0,0.0,0.2761478722095489,4.0,0.0,1.0
750480,293.1255798339844,297.1499938964844,293.1499938964844,0.0644754394888877,-1639.5928955078125,304.1474914550781,0.4104104340076446,0.0989693626761436,0.072787769138813,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.2980085015296936,0.050000000745058,0.0632984489202499,293.10357666015625,297.1499938964844,293.1499938964844,0.049803253263235,-1081.341064453125,304.14080810546875,0.3781257271766662,0.0819349959492683,0.0686138644814491,293.1380310058594,297.1499938964844,293.1499938964844,0.155909463763237,-3444.56005859375,304.1483764648437,0.5556461215019226,0.2141907513141632,0.2184381633996963,293.24609375,297.1499938964844,293.1499938964844,0.0045021940022706,-1694.025146484375,295.7827453613281,0.2980085015296936,0.050000000745058,0.3002606034278869,291.11627197265625,291.1499938964844,274.0848693847656,271.0936889648437,285.6254272460937,293.24615478515625,291.1161499023437,1.0,0.5340078473091125,0.7849560379981995,0.7849560379981995,1.0,1.0,-0.9055813550949096,0.3604670464992523,0.545114278793335,0.2029913067817688,0.0,0.0,0.192174807190895,409.6819763183594,410.0,-1.6531673669815063,-5013.56201171875,673.2728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959655761719,304.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.173828125,18000.0,0.0,0.0,0.1104969382286071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404491811990738,0.1404534429311752,-4.275213086657459e-06,0.0,0.0001121403474826,0.0,0.0,5.544601917266846,0.0,0.0,0.0,0.2761478722095489,4.0,0.0,1.0
750540,293.1258544921875,297.1499938964844,293.1499938964844,0.0649390965700149,-1647.7362060546875,304.1475524902344,0.4112971425056457,0.0995325073599815,0.0731440633535385,293.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.2980137169361114,0.050000000745058,0.0632968693971633,293.0964050292969,297.1499938964844,293.1499938964844,0.0520244948565959,-1110.10986328125,304.1401672363281,0.3839448094367981,0.0845704823732376,0.0704379901289939,293.1376647949219,297.1499938964844,293.1499938964844,0.1562403291463852,-3450.412109375,304.1483764648437,0.5560340881347656,0.2145707458257675,0.2187949419021606,293.2450256347656,297.1499938964844,293.1499938964844,0.0044713183306157,-1683.0546875,295.75177001953125,0.2980137169361114,0.050000000745058,0.3002530932426452,291.11541748046875,291.1499938964844,274.0,271.0369567871094,285.5843811035156,293.2450866699219,291.1153259277344,1.0,0.5341691970825195,0.7849377989768982,0.7849377989768982,1.0,1.0,-0.9087987542152404,0.3620664179325104,0.5467323660850525,0.2032165378332138,0.0,0.0,0.1968484967947006,409.6695861816406,410.0,-1.152979612350464,-5069.08203125,675.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692321777344,304.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.720703125,18000.0,0.0,0.0,0.1118360608816146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430055499076843,0.1430098265409469,-4.2796727939276025e-06,0.0,0.0001134993872256,0.0,0.0,5.654919147491455,0.0,0.0,0.0,0.27657350897789,4.0,0.0,1.0
750600,293.1258544921875,297.1499938964844,293.1499938964844,0.0649390965700149,-1647.7362060546875,304.1475524902344,0.4112971425056457,0.0995325073599815,0.0731440633535385,293.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.2980137169361114,0.050000000745058,0.0632968693971633,293.0964050292969,297.1499938964844,293.1499938964844,0.0520244948565959,-1110.10986328125,304.1401672363281,0.3839448094367981,0.0845704823732376,0.0704379901289939,293.1376647949219,297.1499938964844,293.1499938964844,0.1562403291463852,-3450.412109375,304.1483764648437,0.5560340881347656,0.2145707458257675,0.2187949419021606,293.2450256347656,297.1499938964844,293.1499938964844,0.0044713183306157,-1683.0546875,295.75177001953125,0.2980137169361114,0.050000000745058,0.3002530932426452,291.11541748046875,291.1499938964844,274.0,271.0369567871094,285.5843811035156,293.2450866699219,291.1153259277344,1.0,0.5341691970825195,0.7849377989768982,0.7849377989768982,1.0,1.0,-0.9087987542152404,0.3620664179325104,0.5467323660850525,0.2032165378332138,0.0,0.0,0.1968484967947006,409.6695861816406,410.0,-1.152979612350464,-5069.08203125,675.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692321777344,304.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.720703125,18000.0,0.0,0.0,0.1118360608816146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430055499076843,0.1430098265409469,-4.2796727939276025e-06,0.0,0.0001134993872256,0.0,0.0,5.654919147491455,0.0,0.0,0.0,0.27657350897789,4.0,0.0,1.0
750660,293.1261901855469,297.1499938964844,293.1499938964844,0.0653830170631408,-1655.541259765625,304.1476135253906,0.4121519029140472,0.1000739857554435,0.0734873339533805,293.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.2980181872844696,0.050000000745058,0.0632955133914947,293.0897521972656,297.1499938964844,293.1499938964844,0.0542928576469421,-1139.71240234375,304.1396789550781,0.3897506892681122,0.087275430560112,0.0723163112998008,293.1373291015625,297.1499938964844,293.1499938964844,0.1565665304660797,-3456.170654296875,304.1483764648437,0.556420087814331,0.2149499058723449,0.2191518396139145,293.2440185546875,297.1499938964844,293.1499938964844,0.004440579097718,-1672.0887451171875,295.72119140625,0.2980181872844696,0.050000000745058,0.3002466559410095,291.11492919921875,291.1499938964844,273.9151306152344,270.9801330566406,285.54205322265625,293.2441101074219,291.1148986816406,1.0,0.5343350768089294,0.784904956817627,0.784904956817627,1.0,1.0,-0.9120606184005736,0.3637446761131286,0.5483159422874451,0.2032949924468994,0.0,0.0,0.2015606015920639,409.6602478027344,410.0,-0.6273193955421448,-5126.65771484375,678.6681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,304.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.1132585182785987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456370502710342,0.145641341805458,-4.2843307710427325e-06,0.0,0.0001149430026998,0.0,0.0,5.7690019607543945,0.0,0.0,0.0,0.2770147323608398,4.0,0.0,1.0
