time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750720,293.1261901855469,297.1499938964844,293.1499938964844,0.0653830170631408,-1655.541259765625,304.1476135253906,0.4121519029140472,0.1000739857554435,0.0734873339533805,293.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.2980181872844696,0.050000000745058,0.0632955133914947,293.0897521972656,297.1499938964844,293.1499938964844,0.0542928576469421,-1139.71240234375,304.1396789550781,0.3897506892681122,0.087275430560112,0.0723163112998008,293.1373291015625,297.1499938964844,293.1499938964844,0.1565665304660797,-3456.170654296875,304.1483764648437,0.556420087814331,0.2149499058723449,0.2191518396139145,293.2440185546875,297.1499938964844,293.1499938964844,0.004440579097718,-1672.0887451171875,295.72119140625,0.2980181872844696,0.050000000745058,0.3002466559410095,291.11492919921875,291.1499938964844,273.9151306152344,270.9801330566406,285.54205322265625,293.2441101074219,291.1148986816406,1.0,0.5343350768089294,0.784904956817627,0.784904956817627,1.0,1.0,-0.9120606184005736,0.3637446761131286,0.5483159422874451,0.2032949924468994,0.0,0.0,0.2015606015920639,409.6602478027344,410.0,-0.6273193955421448,-5126.65771484375,678.6681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,304.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.357421875,18000.0,0.0,0.0,0.1132585182785987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456370502710342,0.145641341805458,-4.2843307710427325e-06,0.0,0.0001149430026998,0.0,0.0,5.7690019607543945,0.0,0.0,0.0,0.2770147323608398,4.0,0.0,1.0
750780,293.1266174316406,297.1499938964844,293.1499938964844,0.0658047571778297,-1662.962890625,304.147705078125,0.4129703342914581,0.1005908474326133,0.0738157257437706,293.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.2980218827724457,0.050000000745058,0.0632943958044052,293.083740234375,297.1499938964844,293.1499938964844,0.0565820001065731,-1169.838134765625,304.1393127441406,0.3950493037700653,0.0900226458907127,0.0742293298244476,293.1370544433594,297.1499938964844,293.1499938964844,0.1568853557109832,-3461.787353515625,304.1483764648437,0.5568011403083801,0.215325266122818,0.2195061594247818,293.2431335449219,297.1499938964844,293.1499938964844,0.0044099278748035,-1661.1097412109375,295.69091796875,0.2980218827724457,0.050000000745058,0.3002413809299469,291.1148376464844,291.1499938964844,273.8309936523437,270.9237976074219,285.4988098144531,293.2431945800781,291.1148681640625,1.0,0.5345039367675781,0.7848720550537109,0.7848720550537109,1.0,1.0,-0.9153371453285216,0.3654873967170715,0.5498497486114502,0.2032273411750793,0.0,0.0,0.2062595933675766,409.6540832519531,410.0,-0.0839012563228607,-5185.79833984375,681.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,304.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.103515625,18000.0,0.0,0.0,0.1147503778338432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483168751001358,0.1483211666345596,-4.289148364478024e-06,0.0,0.0001164570494438,0.0,0.0,5.885738372802734,0.0,0.0,0.0,0.2774673700332641,4.0,0.0,1.0
750840,293.1266174316406,297.1499938964844,293.1499938964844,0.0658047571778297,-1662.962890625,304.147705078125,0.4129703342914581,0.1005908474326133,0.0738157257437706,293.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.2980218827724457,0.050000000745058,0.0632943958044052,293.083740234375,297.1499938964844,293.1499938964844,0.0565820001065731,-1169.838134765625,304.1393127441406,0.3950493037700653,0.0900226458907127,0.0742293298244476,293.1370544433594,297.1499938964844,293.1499938964844,0.1568853557109832,-3461.787353515625,304.1483764648437,0.5568011403083801,0.215325266122818,0.2195061594247818,293.2431335449219,297.1499938964844,293.1499938964844,0.0044099278748035,-1661.1097412109375,295.69091796875,0.2980218827724457,0.050000000745058,0.3002413809299469,291.1148376464844,291.1499938964844,273.8309936523437,270.9237976074219,285.4988098144531,293.2431945800781,291.1148681640625,1.0,0.5345039367675781,0.7848720550537109,0.7848720550537109,1.0,1.0,-0.9153371453285216,0.3654873967170715,0.5498497486114502,0.2032273411750793,0.0,0.0,0.2062595933675766,409.6540832519531,410.0,-0.0839012563228607,-5185.79833984375,681.4088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8220520019531,304.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.103515625,18000.0,0.0,0.0,0.1147503778338432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483168751001358,0.1483211666345596,-4.289148364478024e-06,0.0,0.0001164570494438,0.0,0.0,5.885738372802734,0.0,0.0,0.0,0.2774673700332641,4.0,0.0,1.0
750900,293.1268615722656,297.1499938964844,293.1499938964844,0.0660065039992332,-1666.514892578125,304.14776611328125,0.4133643507957458,0.1008390188217163,0.0739737078547477,293.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.2980234026908874,0.050000000745058,0.0632939338684082,293.0809936523437,297.1499938964844,293.1499938964844,0.0577261820435524,-1184.9962158203125,304.13916015625,0.3974774777889251,0.0914022997021675,0.0751924812793731,293.136962890625,297.1499938964844,293.1499938964844,0.1570410430431366,-3464.525634765625,304.1484069824219,0.5569887757301331,0.2155104130506515,0.2196813374757766,293.24273681640625,297.1499938964844,293.1499938964844,0.0043946015648543,-1655.6031494140625,295.6759033203125,0.2980234026908874,0.050000000745058,0.3002391755580902,291.11492919921875,291.1499938964844,273.7894592285156,270.8959655761719,285.4769897460937,293.2427978515625,291.114990234375,1.0,0.5345889925956726,0.7848556041717529,0.7848556041717529,1.0,1.0,-0.9169710278511048,0.366377055644989,0.5505939722061157,0.2031402736902237,0.0,0.0,0.2085872590541839,409.6522521972656,410.0,0.1899745315313339,-5215.775390625,682.7786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8120422363281,304.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0234375,18000.0,0.0,0.0,0.1155172884464263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496653407812118,0.1496696323156356,-4.291601271688705e-06,0.0,0.0001172353659057,0.0,0.0,5.944697856903076,0.0,0.0,0.0,0.277696430683136,4.0,0.0,1.0
750960,293.12713623046875,297.1499938964844,293.1499938964844,0.066201664507389,-1669.9517822265625,304.1478271484375,0.4137472808361053,0.1010797545313835,0.0741271525621414,293.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.2980246841907501,0.050000000745058,0.0632935389876365,293.0784606933594,297.1499938964844,293.1499938964844,0.0588645860552787,-1200.1458740234375,304.1390686035156,0.399797111749649,0.09277955442667,0.0761555507779121,293.1368713378906,297.1499938964844,293.1499938964844,0.1571936607360839,-3467.20654296875,304.1484069824219,0.5571737885475159,0.2156932055950164,0.2198545932769775,293.24237060546875,297.1499938964844,293.1499938964844,0.0043792552314698,-1650.0784912109375,295.6609191894531,0.2980246841907501,0.050000000745058,0.3002372980117798,291.1151428222656,291.1499938964844,273.7484130859375,270.8684997558594,285.4551086425781,293.2424011230469,291.115234375,1.0,0.5346741676330566,0.7848299741744995,0.7848299741744995,1.0,1.0,-0.9185951352119446,0.3672739863395691,0.5513211488723755,0.2030182480812072,0.0,0.0,0.2108900994062423,409.6513366699219,410.0,0.4686911404132843,-5245.90625,684.1425170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,304.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.978515625,18000.0,0.0,0.0,0.1162950173020362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510135680437088,0.1510178595781326,-4.294074187782826e-06,0.0,0.0001180246545118,0.0,0.0,6.003795146942139,0.0,0.0,0.0,0.2779262959957123,4.0,0.0,1.0
751020,293.1277160644531,297.1499938964844,293.1499938964844,0.0665726065635681,-1676.486083984375,304.1479187011719,0.4144802391529083,0.1015394702553749,0.074420653283596,293.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.2980266511440277,0.050000000745058,0.0632929429411888,293.0739440917969,297.1499938964844,293.1499938964844,0.0611112229526042,-1230.24609375,304.13897705078125,0.4042020738124847,0.095511682331562,0.0780703648924827,293.1367492675781,297.1499938964844,293.1499938964844,0.1574888378381729,-3472.3828125,304.1484375,0.5575348138809204,0.2160508334636688,0.2201942056417465,293.2417297363281,297.1499938964844,293.1499938964844,0.0043484768830239,-1638.965576171875,295.6310729980469,0.2980266511440277,0.050000000745058,0.3002344667911529,291.1158447265625,291.1499938964844,273.6680603027344,270.8148193359375,285.41143798828125,293.24176025390625,291.1159973144531,1.0,0.5348439812660217,0.7847786545753479,0.7847786545753479,1.0,1.0,-0.9217998385429382,0.3690817654132843,0.5527181029319763,0.202678233385086,0.0,0.0,0.2153978198766708,409.6520690917969,410.0,1.0273983478546145,-5306.30322265625,686.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874450683594,304.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9765625,18000.0,0.0,0.0,0.117871269583702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536939442157745,0.1536982357501983,-4.299047759559471e-06,0.0,0.0001196243538288,0.0,0.0,6.121727466583252,0.0,0.0,0.0,0.2783859670162201,4.0,0.0,1.0
751080,293.1277160644531,297.1499938964844,293.1499938964844,0.0665726065635681,-1676.486083984375,304.1479187011719,0.4144802391529083,0.1015394702553749,0.074420653283596,293.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.2980266511440277,0.050000000745058,0.0632929429411888,293.0739440917969,297.1499938964844,293.1499938964844,0.0611112229526042,-1230.24609375,304.13897705078125,0.4042020738124847,0.095511682331562,0.0780703648924827,293.1367492675781,297.1499938964844,293.1499938964844,0.1574888378381729,-3472.3828125,304.1484375,0.5575348138809204,0.2160508334636688,0.2201942056417465,293.2417297363281,297.1499938964844,293.1499938964844,0.0043484768830239,-1638.965576171875,295.6310729980469,0.2980266511440277,0.050000000745058,0.3002344667911529,291.1158447265625,291.1499938964844,273.6680603027344,270.8148193359375,285.41143798828125,293.24176025390625,291.1159973144531,1.0,0.5348439812660217,0.7847786545753479,0.7847786545753479,1.0,1.0,-0.9217998385429382,0.3690817654132843,0.5527181029319763,0.202678233385086,0.0,0.0,0.2153978198766708,409.6520690917969,410.0,1.0273983478546145,-5306.30322265625,686.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874450683594,304.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9765625,18000.0,0.0,0.0,0.117871269583702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536939442157745,0.1536982357501983,-4.299047759559471e-06,0.0,0.0001196243538288,0.0,0.0,6.121727466583252,0.0,0.0,0.0,0.2783859670162201,4.0,0.0,1.0
751140,293.1283874511719,297.1499938964844,293.1499938964844,0.0669168829917907,-1682.551513671875,304.1480407714844,0.4151674211025238,0.1019690856337547,0.0746955573558807,293.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.2980277836322784,0.050000000745058,0.0632925927639007,293.0702514648437,297.1499938964844,293.1499938964844,0.0632973909378051,-1259.7939453125,304.1390075683594,0.4083978533744812,0.0981879532337188,0.0799519717693328,293.1366882324219,297.1499938964844,293.1499938964844,0.1577690541744232,-3477.283935546875,304.14849853515625,0.5578821301460266,0.2163959890604019,0.2205228507518768,293.2412109375,297.1499938964844,293.1499938964844,0.0043175271712243,-1627.7489013671875,295.6013488769531,0.2980277836322784,0.050000000745058,0.3002328276634216,291.116943359375,291.1499938964844,273.5907287597656,270.7633056640625,285.3682861328125,293.2412414550781,291.1171264648437,1.0,0.5350117683410645,0.7847273349761963,0.7847273349761963,1.0,1.0,-0.924921452999115,0.3708897829055786,0.5540316700935364,0.2022233605384826,0.0,0.0,0.2197336256504058,409.6562805175781,410.0,1.5773295164108276,-5366.31982421875,689.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7760314941406,304.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.119140625,18000.0,0.0,0.0,0.1194599643349647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563253253698349,0.1563296318054199,-4.304011326894397e-06,0.0,0.0001212366769323,0.0,0.0,6.238095760345459,0.0,0.0,0.0,0.2788406908512115,4.0,0.0,1.0
751200,293.1283874511719,297.1499938964844,293.1499938964844,0.0669168829917907,-1682.551513671875,304.1480407714844,0.4151674211025238,0.1019690856337547,0.0746955573558807,293.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.2980277836322784,0.050000000745058,0.0632925927639007,293.0702514648437,297.1499938964844,293.1499938964844,0.0632973909378051,-1259.7939453125,304.1390075683594,0.4083978533744812,0.0981879532337188,0.0799519717693328,293.1366882324219,297.1499938964844,293.1499938964844,0.1577690541744232,-3477.283935546875,304.14849853515625,0.5578821301460266,0.2163959890604019,0.2205228507518768,293.2412109375,297.1499938964844,293.1499938964844,0.0043175271712243,-1627.7489013671875,295.6013488769531,0.2980277836322784,0.050000000745058,0.3002328276634216,291.116943359375,291.1499938964844,273.5907287597656,270.7633056640625,285.3682861328125,293.2412414550781,291.1171264648437,1.0,0.5350117683410645,0.7847273349761963,0.7847273349761963,1.0,1.0,-0.924921452999115,0.3708897829055786,0.5540316700935364,0.2022233605384826,0.0,0.0,0.2197336256504058,409.6562805175781,410.0,1.5773295164108276,-5366.31982421875,689.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7760314941406,304.5667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.119140625,18000.0,0.0,0.0,0.1194599643349647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563253253698349,0.1563296318054199,-4.304011326894397e-06,0.0,0.0001212366769323,0.0,0.0,6.238095760345459,0.0,0.0,0.0,0.2788406908512115,4.0,0.0,1.0
751260,293.1291198730469,297.1499938964844,293.1499938964844,0.0672329366207122,-1688.118896484375,304.1481628417969,0.4158053696155548,0.102366603910923,0.0749505758285522,293.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.2980280816555023,0.050000000745058,0.063292495906353,293.06744384765625,297.1499938964844,293.1499938964844,0.0654001608490943,-1288.450927734375,304.13916015625,0.4124500751495361,0.1007797047495842,0.0817789658904075,293.1367492675781,297.1499938964844,293.1499938964844,0.1580320298671722,-3481.87109375,304.1485595703125,0.5582130551338196,0.216726005077362,0.2208379656076431,293.2408447265625,297.1499938964844,293.1499938964844,0.0042863194830715,-1616.3973388671875,295.57159423828125,0.2980280816555023,0.050000000745058,0.3002323508262634,291.1184387207031,291.1499938964844,273.5172119140625,270.71453857421875,285.3262634277344,293.2408752441406,291.1186828613281,1.0,0.5351758003234863,0.7846619486808777,0.7846619486808777,1.0,1.0,-0.927928864955902,0.3726732432842254,0.5552555918693542,0.2016705572605133,0.0,0.0,0.2238408178091049,409.663818359375,410.0,2.097310781478882,-5425.1806640625,692.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691650390625,304.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.1210402175784111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15886852145195,0.1588728278875351,-4.308892130211461e-06,0.0,0.0001228404289577,0.0,0.0,6.351141452789307,0.0,0.0,0.0,0.2792837023735046,4.0,0.0,1.0
751320,293.1291198730469,297.1499938964844,293.1499938964844,0.0672329366207122,-1688.118896484375,304.1481628417969,0.4158053696155548,0.102366603910923,0.0749505758285522,293.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.2980280816555023,0.050000000745058,0.063292495906353,293.06744384765625,297.1499938964844,293.1499938964844,0.0654001608490943,-1288.450927734375,304.13916015625,0.4124500751495361,0.1007797047495842,0.0817789658904075,293.1367492675781,297.1499938964844,293.1499938964844,0.1580320298671722,-3481.87109375,304.1485595703125,0.5582130551338196,0.216726005077362,0.2208379656076431,293.2408447265625,297.1499938964844,293.1499938964844,0.0042863194830715,-1616.3973388671875,295.57159423828125,0.2980280816555023,0.050000000745058,0.3002323508262634,291.1184387207031,291.1499938964844,273.5172119140625,270.71453857421875,285.3262634277344,293.2408752441406,291.1186828613281,1.0,0.5351758003234863,0.7846619486808777,0.7846619486808777,1.0,1.0,-0.927928864955902,0.3726732432842254,0.5552555918693542,0.2016705572605133,0.0,0.0,0.2238408178091049,409.663818359375,410.0,2.097310781478882,-5425.1806640625,692.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691650390625,304.6032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.1210402175784111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15886852145195,0.1588728278875351,-4.308892130211461e-06,0.0,0.0001228404289577,0.0,0.0,6.351141452789307,0.0,0.0,0.0,0.2792837023735046,4.0,0.0,1.0
751380,293.1299133300781,297.1499938964844,293.1499938964844,0.0675218477845192,-1693.206298828125,304.1482849121094,0.4163954257965088,0.1027334630489349,0.0751862972974777,293.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.2980276942253113,0.050000000745058,0.0632926151156425,293.0655212402344,297.1499938964844,293.1499938964844,0.067404918372631,-1315.981201171875,304.1394348144531,0.4163863956928253,0.1032651364803314,0.0835363343358039,293.1368408203125,297.1499938964844,293.1499938964844,0.158277153968811,-3486.13427734375,304.14862060546875,0.5585265755653381,0.2170397937297821,0.2211382985115051,293.2406616210937,297.1499938964844,293.1499938964844,0.0042548002675175,-1604.89501953125,295.54180908203125,0.2980276942253113,0.050000000745058,0.3002329170703888,291.1202697753906,291.1499938964844,273.4481811523437,270.66912841796875,285.2858581542969,293.2406616210937,291.1205444335937,1.0,0.5353347063064575,0.7845965027809143,0.7845965027809143,1.0,1.0,-0.9308032989501952,0.3744151294231415,0.5563881993293762,0.2010424733161926,0.0,0.0,0.2276817858219146,409.67425537109375,410.0,2.583118438720703,-5482.2421875,694.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,304.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.861328125,18000.0,0.0,0.0,0.1225910037755966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612935066223144,0.1612978279590606,-4.313624685892137e-06,0.0,0.0001244142767973,0.0,0.0,6.459473133087158,0.0,0.0,0.0,0.2797093689441681,4.0,0.0,1.0
751440,293.1299133300781,297.1499938964844,293.1499938964844,0.0675218477845192,-1693.206298828125,304.1482849121094,0.4163954257965088,0.1027334630489349,0.0751862972974777,293.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.2980276942253113,0.050000000745058,0.0632926151156425,293.0655212402344,297.1499938964844,293.1499938964844,0.067404918372631,-1315.981201171875,304.1394348144531,0.4163863956928253,0.1032651364803314,0.0835363343358039,293.1368408203125,297.1499938964844,293.1499938964844,0.158277153968811,-3486.13427734375,304.14862060546875,0.5585265755653381,0.2170397937297821,0.2211382985115051,293.2406616210937,297.1499938964844,293.1499938964844,0.0042548002675175,-1604.89501953125,295.54180908203125,0.2980276942253113,0.050000000745058,0.3002329170703888,291.1202697753906,291.1499938964844,273.4481811523437,270.66912841796875,285.2858581542969,293.2406616210937,291.1205444335937,1.0,0.5353347063064575,0.7845965027809143,0.7845965027809143,1.0,1.0,-0.9308032989501952,0.3744151294231415,0.5563881993293762,0.2010424733161926,0.0,0.0,0.2276817858219146,409.67425537109375,410.0,2.583118438720703,-5482.2421875,694.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,304.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.861328125,18000.0,0.0,0.0,0.1225910037755966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612935066223144,0.1612978279590606,-4.313624685892137e-06,0.0,0.0001244142767973,0.0,0.0,6.459473133087158,0.0,0.0,0.0,0.2797093689441681,4.0,0.0,1.0
751500,293.1303405761719,297.1499938964844,293.1499938964844,0.067656010389328,-1695.5675048828125,304.1483459472656,0.4166721105575561,0.1029052436351776,0.0752967968583107,293.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.2980272173881531,0.050000000745058,0.0632927492260932,293.0648803710937,297.1499938964844,293.1499938964844,0.068363070487976,-1329.2081298828125,304.1396179199219,0.418303370475769,0.1044575497508049,0.0843815505504608,293.1369323730469,297.1499938964844,293.1499938964844,0.1583924293518066,-3488.134765625,304.148681640625,0.5586761832237244,0.2171898782253265,0.2212822437286377,293.2406311035156,297.1499938964844,293.1499938964844,0.0042389067821204,-1599.0811767578125,295.52685546875,0.2980272173881531,0.050000000745058,0.3002335429191589,291.1213073730469,291.1499938964844,273.4156188964844,270.6478576660156,285.2664489746094,293.2406311035156,291.1216125488281,1.0,0.5354117155075073,0.7845637798309326,0.7845637798309326,1.0,1.0,-0.9321808218955994,0.3752629160881042,0.5569179058074951,0.2007063627243042,0.0,0.0,0.2294839024543762,409.6805725097656,410.0,2.803065776824951,-5509.8291015625,695.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767822265625,304.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.14453125,18000.0,0.0,0.0,0.1233479082584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624478697776794,0.1624521911144256,-4.31590888183564e-06,0.0,0.0001251824432983,0.0,0.0,6.511237144470215,0.0,0.0,0.0,0.2799131870269775,4.0,0.0,1.0
751560,293.1307678222656,297.1499938964844,293.1499938964844,0.0677841827273368,-1697.8226318359375,304.1484375,0.4169380366802215,0.1030701845884323,0.0754029899835586,293.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.2980266213417053,0.050000000745058,0.0632929280400276,293.0644836425781,297.1499938964844,293.1499938964844,0.0692921057343483,-1342.07421875,304.1398010253906,0.4201872646808624,0.1056164726614952,0.0852042660117149,293.13702392578125,297.1499938964844,293.1499938964844,0.15850330889225,-3490.0556640625,304.1487121582031,0.5588212609291077,0.2173356860876083,0.2214222550392151,293.2406311035156,297.1499938964844,293.1499938964844,0.0042229308746755,-1593.229248046875,295.5118408203125,0.2980266213417053,0.050000000745058,0.3002344071865082,291.1224365234375,291.1499938964844,273.38446044921875,270.6276550292969,285.24761962890625,293.2406005859375,291.12274169921875,1.0,0.5354870557785034,0.7845258116722107,0.7845258116722107,1.0,1.0,-0.9335195422172546,0.376093715429306,0.5574257969856262,0.2003591954708099,0.0,0.0,0.2312095612287521,409.6874694824219,410.0,3.013183355331421,-5536.74755859375,696.7852172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698059082031,304.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.455078125,18000.0,0.0,0.0,0.1240904182195663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635632216930389,0.1635675281286239,-4.318133505876176e-06,0.0,0.0001259359996765,0.0,0.0,6.561367988586426,0.0,0.0,0.0,0.2801108360290527,4.0,0.0,1.0
751620,293.13165283203125,297.1499938964844,293.1499938964844,0.0680218264460563,-1702.0010986328125,304.1485595703125,0.4174362421035766,0.1033790186047554,0.0756019204854965,293.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.2980250120162964,0.050000000745058,0.0632934123277664,293.0643005371094,297.1499938964844,293.1499938964844,0.0710509791970253,-1366.538818359375,304.1402893066406,0.4238272309303283,0.1078183203935623,0.0867705270648002,293.13726806640625,297.1499938964844,293.1499938964844,0.1587103754281997,-3493.63427734375,304.1488037109375,0.55909663438797,0.2176133245229721,0.2216892093420028,293.24072265625,297.1499938964844,293.1499938964844,0.0041906926780939,-1581.395751953125,295.4817199707031,0.2980250120162964,0.050000000745058,0.3002366721630096,291.1248474121094,291.1499938964844,273.3268127441406,270.5906677246094,285.21209716796875,293.2406921386719,291.1252136230469,1.0,0.5356317758560181,0.7844498157501221,0.7844498157501221,1.0,1.0,-0.9360640048980712,0.3776936531066894,0.5583703517913818,0.1996421068906784,0.0,0.0,0.2343934327363968,409.7029724121094,410.0,3.404329538345337,-5588.0869140625,698.9628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777587890625,304.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.185546875,18000.0,0.0,0.0,0.1255184113979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656501591205597,0.1656544804573059,-4.322354470787104e-06,0.0,0.0001273852249141,0.0,0.0,6.6555023193359375,0.0,0.0,0.0,0.2804827392101288,4.0,0.0,1.0
751680,293.13165283203125,297.1499938964844,293.1499938964844,0.0680218264460563,-1702.0010986328125,304.1485595703125,0.4174362421035766,0.1033790186047554,0.0756019204854965,293.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.2980250120162964,0.050000000745058,0.0632934123277664,293.0643005371094,297.1499938964844,293.1499938964844,0.0710509791970253,-1366.538818359375,304.1402893066406,0.4238272309303283,0.1078183203935623,0.0867705270648002,293.13726806640625,297.1499938964844,293.1499938964844,0.1587103754281997,-3493.63427734375,304.1488037109375,0.55909663438797,0.2176133245229721,0.2216892093420028,293.24072265625,297.1499938964844,293.1499938964844,0.0041906926780939,-1581.395751953125,295.4817199707031,0.2980250120162964,0.050000000745058,0.3002366721630096,291.1248474121094,291.1499938964844,273.3268127441406,270.5906677246094,285.21209716796875,293.2406921386719,291.1252136230469,1.0,0.5356317758560181,0.7844498157501221,0.7844498157501221,1.0,1.0,-0.9360640048980712,0.3776936531066894,0.5583703517913818,0.1996421068906784,0.0,0.0,0.2343934327363968,409.7029724121094,410.0,3.404329538345337,-5588.0869140625,698.9628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777587890625,304.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.185546875,18000.0,0.0,0.0,0.1255184113979339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656501591205597,0.1656544804573059,-4.322354470787104e-06,0.0,0.0001273852249141,0.0,0.0,6.6555023193359375,0.0,0.0,0.0,0.2804827392101288,4.0,0.0,1.0
751740,293.1325378417969,297.1499938964844,293.1499938964844,0.0682371258735656,-1705.7825927734375,304.148681640625,0.4178941547870636,0.103662721812725,0.075784720480442,293.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.298022985458374,0.050000000745058,0.0632940232753753,293.0649719238281,297.1499938964844,293.1499938964844,0.0726754292845726,-1389.249267578125,304.14080810546875,0.4272777438163757,0.1098597347736358,0.0882270261645317,293.1376037597656,297.1499938964844,293.1499938964844,0.1588990539312362,-3496.88330078125,304.1488952636719,0.5593532919883728,0.2178731560707092,0.2219393998384475,293.2409362792969,297.1499938964844,293.1499938964844,0.0041580782271921,-1569.3939208984375,295.45135498046875,0.298022985458374,0.050000000745058,0.3002395927906036,291.1275329589844,291.1499938964844,273.27593994140625,270.55877685546875,285.1796875,293.2409362792969,291.1278991699219,1.0,0.5357682108879089,0.7843738794326782,0.7843738794326782,1.0,1.0,-0.9384298920631408,0.3792040348052978,0.559225857257843,0.198912113904953,0.0,0.0,0.237207293510437,409.72021484375,410.0,3.74622654914856,-5635.68798828125,700.9940795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,304.7480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.044921875,18000.0,0.0,0.0,0.126857116818428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675287038087844,0.1675330251455307,-4.326227553974604e-06,0.0,0.0001287438499275,0.0,0.0,6.740623474121094,0.0,0.0,0.0,0.2808200418949127,4.0,0.0,1.0
751800,293.1325378417969,297.1499938964844,293.1499938964844,0.0682371258735656,-1705.7825927734375,304.148681640625,0.4178941547870636,0.103662721812725,0.075784720480442,293.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.298022985458374,0.050000000745058,0.0632940232753753,293.0649719238281,297.1499938964844,293.1499938964844,0.0726754292845726,-1389.249267578125,304.14080810546875,0.4272777438163757,0.1098597347736358,0.0882270261645317,293.1376037597656,297.1499938964844,293.1499938964844,0.1588990539312362,-3496.88330078125,304.1488952636719,0.5593532919883728,0.2178731560707092,0.2219393998384475,293.2409362792969,297.1499938964844,293.1499938964844,0.0041580782271921,-1569.3939208984375,295.45135498046875,0.298022985458374,0.050000000745058,0.3002395927906036,291.1275329589844,291.1499938964844,273.27593994140625,270.55877685546875,285.1796875,293.2409362792969,291.1278991699219,1.0,0.5357682108879089,0.7843738794326782,0.7843738794326782,1.0,1.0,-0.9384298920631408,0.3792040348052978,0.559225857257843,0.198912113904953,0.0,0.0,0.237207293510437,409.72021484375,410.0,3.74622654914856,-5635.68798828125,700.9940795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,304.7480773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.044921875,18000.0,0.0,0.0,0.126857116818428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675287038087844,0.1675330251455307,-4.326227553974604e-06,0.0,0.0001287438499275,0.0,0.0,6.740623474121094,0.0,0.0,0.0,0.2808200418949127,4.0,0.0,1.0
751860,293.1334228515625,297.1499938964844,293.1499938964844,0.0684326961636543,-1709.2137451171875,304.1488037109375,0.4183163642883301,0.1039254739880561,0.0759532675147056,293.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.298020601272583,0.050000000745058,0.063294731080532,293.0663757324219,297.1499938964844,293.1499938964844,0.0741585418581962,-1410.072265625,304.1413879394531,0.4305032789707184,0.111730121076107,0.0895651280879974,293.137939453125,297.1499938964844,293.1499938964844,0.1590701192617416,-3499.818603515625,304.1489562988281,0.5595920085906982,0.2181161642074585,0.2221732437610626,293.2413024902344,297.1499938964844,293.1499938964844,0.0041251145303249,-1557.2357177734375,295.4207458496094,0.298020601272583,0.050000000745058,0.300242930650711,291.13043212890625,291.1499938964844,273.23260498046875,270.5325622558594,285.15093994140625,293.24127197265625,291.1308288574219,1.0,0.535895586013794,0.7842913866043091,0.7842913866043091,1.0,1.0,-0.9406102895736694,0.3806139826774597,0.5599963068962097,0.1981862336397171,0.0,0.0,0.2396235764026641,409.73870849609375,410.0,4.031540393829346,-5678.9658203125,702.8720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8076171875,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.128088116645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691725105047226,0.16917684674263,-4.329690000304254e-06,0.0,0.0001299931464018,0.0,0.0,6.815438747406006,0.0,0.0,0.0,0.2811174392700195,4.0,0.0,1.0
751920,293.1334228515625,297.1499938964844,293.1499938964844,0.0684326961636543,-1709.2137451171875,304.1488037109375,0.4183163642883301,0.1039254739880561,0.0759532675147056,293.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.298020601272583,0.050000000745058,0.063294731080532,293.0663757324219,297.1499938964844,293.1499938964844,0.0741585418581962,-1410.072265625,304.1413879394531,0.4305032789707184,0.111730121076107,0.0895651280879974,293.137939453125,297.1499938964844,293.1499938964844,0.1590701192617416,-3499.818603515625,304.1489562988281,0.5595920085906982,0.2181161642074585,0.2221732437610626,293.2413024902344,297.1499938964844,293.1499938964844,0.0041251145303249,-1557.2357177734375,295.4207458496094,0.298020601272583,0.050000000745058,0.300242930650711,291.13043212890625,291.1499938964844,273.23260498046875,270.5325622558594,285.15093994140625,293.24127197265625,291.1308288574219,1.0,0.535895586013794,0.7842913866043091,0.7842913866043091,1.0,1.0,-0.9406102895736694,0.3806139826774597,0.5599963068962097,0.1981862336397171,0.0,0.0,0.2396235764026641,409.73870849609375,410.0,4.031540393829346,-5678.9658203125,702.8720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8076171875,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.128088116645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691725105047226,0.16917684674263,-4.329690000304254e-06,0.0,0.0001299931464018,0.0,0.0,6.815438747406006,0.0,0.0,0.0,0.2811174392700195,4.0,0.0,1.0
751980,293.13409423828125,297.1499938964844,293.1499938964844,0.0686307623982429,-1712.695068359375,304.1488647460937,0.4187480807304382,0.1042075827717781,0.0761249884963035,293.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.2980185449123382,0.050000000745058,0.0632953494787216,293.0682678222656,297.1499938964844,293.1499938964844,0.0755155384540557,-1429.1954345703125,304.1419982910156,0.4335173666477203,0.1134606897830963,0.0907963961362838,293.13824462890625,297.1499938964844,293.1499938964844,0.1592351049184799,-3502.648681640625,304.1490478515625,0.5598264932632446,0.2183616161346435,0.2224026322364807,293.2416687011719,297.1499938964844,293.1499938964844,0.0040920241735875,-1545.008056640625,295.3900451660156,0.2980185449123382,0.050000000745058,0.3002458810806274,291.1334228515625,291.1499938964844,273.1976013183594,270.5126342773437,285.1261291503906,293.2416381835937,291.1338195800781,1.0,0.5360149145126343,0.7842088937759399,0.7842088937759399,1.0,1.0,-0.9426619410514832,0.3819448351860046,0.5607171058654785,0.1974887698888778,0.0,0.0,0.2416266798973083,409.7546691894531,410.0,4.14478063583374,-5717.56494140625,704.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296203613281,304.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.087890625,18000.0,0.0,0.0,0.1291935443878173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705601662397384,0.1705644875764846,-4.332682692620438e-06,0.0,0.0001311150117544,0.0,0.0,6.878862857818604,0.0,0.0,0.0,0.2813704311847687,4.0,0.0,1.0
752040,293.13409423828125,297.1499938964844,293.1499938964844,0.0686307623982429,-1712.695068359375,304.1488647460937,0.4187480807304382,0.1042075827717781,0.0761249884963035,293.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.2980185449123382,0.050000000745058,0.0632953494787216,293.0682678222656,297.1499938964844,293.1499938964844,0.0755155384540557,-1429.1954345703125,304.1419982910156,0.4335173666477203,0.1134606897830963,0.0907963961362838,293.13824462890625,297.1499938964844,293.1499938964844,0.1592351049184799,-3502.648681640625,304.1490478515625,0.5598264932632446,0.2183616161346435,0.2224026322364807,293.2416687011719,297.1499938964844,293.1499938964844,0.0040920241735875,-1545.008056640625,295.3900451660156,0.2980185449123382,0.050000000745058,0.3002458810806274,291.1334228515625,291.1499938964844,273.1976013183594,270.5126342773437,285.1261291503906,293.2416381835937,291.1338195800781,1.0,0.5360149145126343,0.7842088937759399,0.7842088937759399,1.0,1.0,-0.9426619410514832,0.3819448351860046,0.5607171058654785,0.1974887698888778,0.0,0.0,0.2416266798973083,409.7546691894531,410.0,4.14478063583374,-5717.56494140625,704.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296203613281,304.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.087890625,18000.0,0.0,0.0,0.1291935443878173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705601662397384,0.1705644875764846,-4.332682692620438e-06,0.0,0.0001311150117544,0.0,0.0,6.878862857818604,0.0,0.0,0.0,0.2813704311847687,4.0,0.0,1.0
752100,293.1343078613281,297.1499938964844,293.1499938964844,0.068743422627449,-1714.68310546875,304.1488647460937,0.4189929664134979,0.1043684333562851,0.0762218683958053,293.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.2980178594589233,0.050000000745058,0.0632955506443977,293.0693664550781,297.1499938964844,293.1499938964844,0.0761583894491195,-1438.2791748046875,304.14227294921875,0.4349654912948608,0.1142832711338996,0.091381698846817,293.1383361816406,297.1499938964844,293.1499938964844,0.1593231409788131,-3504.16552734375,304.1490478515625,0.5599509477615356,0.2184925526380539,0.2225235253572464,293.2418212890625,297.1499938964844,293.1499938964844,0.004075544886291,-1538.913818359375,295.3747253417969,0.2980178594589233,0.050000000745058,0.3002468347549438,291.1348876953125,291.1499938964844,273.1834411621094,270.50518798828125,285.1152648925781,293.2417907714844,291.1352844238281,1.0,0.5360726714134216,0.7841676473617554,0.7841676473617554,1.0,1.0,-0.9436768889427184,0.3825966417789459,0.5610802173614502,0.1971602141857147,0.0,0.0,0.2424835264682769,409.76019287109375,410.0,4.093153476715088,-5735.18212890625,705.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,304.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6171875,18000.0,0.0,0.0,0.1296956539154052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711600571870803,0.1711643934249878,-4.333996457717149e-06,0.0,0.0001316246052738,0.0,0.0,6.9063591957092285,0.0,0.0,0.0,0.2814804017543793,4.0,0.0,1.0
752160,293.1344299316406,297.1499938964844,293.1499938964844,0.0688662081956863,-1716.8551025390625,304.1488342285156,0.4192588627338409,0.1045407429337501,0.076326735317707,293.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.2980173826217651,0.050000000745058,0.0632956996560096,293.070556640625,297.1499938964844,293.1499938964844,0.0767757594585418,-1447.0166015625,304.142578125,0.4363674223423004,0.1150712519884109,0.0919447615742683,293.1383972167969,297.1499938964844,293.1499938964844,0.1594164222478866,-3505.777587890625,304.1490478515625,0.5600813031196594,0.2186289280653,0.2226498275995254,293.241943359375,297.1499938964844,293.1499938964844,0.0040591349825263,-1532.8438720703125,295.3594055175781,0.2980173826217651,0.050000000745058,0.3002475202083587,291.1363220214844,291.1499938964844,273.1716613769531,270.4995422363281,285.10546875,293.2419128417969,291.1366882324219,1.0,0.5361295342445374,0.7841242551803589,0.7841242551803589,1.0,1.0,-0.9446849822998048,0.3832387328147888,0.5614462494850159,0.1968465894460678,0.0,0.0,0.2432498484849929,409.7646179199219,410.0,3.999226093292236,-5751.6953125,706.3720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556823730469,304.8489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12890625,18000.0,0.0,0.0,0.1301619261503219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717000901699066,0.171704426407814,-4.335189260018524e-06,0.0,0.0001320978190051,0.0,0.0,6.931151866912842,0.0,0.0,0.0,0.2815797030925751,4.0,0.0,1.0
752220,293.13458251953125,297.1499938964844,293.1499938964844,0.0691321343183517,-1721.568115234375,304.1487731933594,0.4198333024978637,0.1049063876271247,0.0765526890754699,293.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.2980164885520935,0.050000000745058,0.0632959604263305,293.0733337402344,297.1499938964844,293.1499938964844,0.0779179856181144,-1463.2108154296875,304.14312744140625,0.438988596200943,0.1165207773447036,0.0929891616106033,293.138427734375,297.1499938964844,293.1499938964844,0.1596138328313827,-3509.196533203125,304.1490478515625,0.5603541135787964,0.2189116179943084,0.2229139953851699,293.2421264648437,297.1499938964844,293.1499938964844,0.0040265410207211,-1520.778076171875,295.3288879394531,0.2980164885520935,0.050000000745058,0.3002488017082214,291.1390991210937,291.1499938964844,273.1555480957031,270.4939270019531,285.08935546875,293.2420959472656,291.13946533203125,1.0,0.5362400412559509,0.7840374708175659,0.7840374708175659,1.0,1.0,-0.94664466381073,0.3844764232635498,0.5621682405471802,0.1962625384330749,0.0,0.0,0.2445173561573028,409.77337646484375,410.0,3.901868343353272,-5781.34521484375,708.0513305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,304.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12890625,18000.0,0.0,0.0,0.1309864670038223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726089268922805,0.172613263130188,-4.337233804108109e-06,0.0,0.0001329346123384,0.0,0.0,6.97298526763916,0.0,0.0,0.0,0.2817476093769073,4.0,0.0,1.0
752280,293.13458251953125,297.1499938964844,293.1499938964844,0.0691321343183517,-1721.568115234375,304.1487731933594,0.4198333024978637,0.1049063876271247,0.0765526890754699,293.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.2980164885520935,0.050000000745058,0.0632959604263305,293.0733337402344,297.1499938964844,293.1499938964844,0.0779179856181144,-1463.2108154296875,304.14312744140625,0.438988596200943,0.1165207773447036,0.0929891616106033,293.138427734375,297.1499938964844,293.1499938964844,0.1596138328313827,-3509.196533203125,304.1490478515625,0.5603541135787964,0.2189116179943084,0.2229139953851699,293.2421264648437,297.1499938964844,293.1499938964844,0.0040265410207211,-1520.778076171875,295.3288879394531,0.2980164885520935,0.050000000745058,0.3002488017082214,291.1390991210937,291.1499938964844,273.1555480957031,270.4939270019531,285.08935546875,293.2420959472656,291.13946533203125,1.0,0.5362400412559509,0.7840374708175659,0.7840374708175659,1.0,1.0,-0.94664466381073,0.3844764232635498,0.5621682405471802,0.1962625384330749,0.0,0.0,0.2445173561573028,409.77337646484375,410.0,3.901868343353272,-5781.34521484375,708.0513305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,304.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12890625,18000.0,0.0,0.0,0.1309864670038223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726089268922805,0.172613263130188,-4.337233804108109e-06,0.0,0.0001329346123384,0.0,0.0,6.97298526763916,0.0,0.0,0.0,0.2817476093769073,4.0,0.0,1.0
752340,293.1346435546875,297.1499938964844,293.1499938964844,0.069409854710102,-1726.494384765625,304.14874267578125,0.4204348027706146,0.1052828356623649,0.0767887979745864,293.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.2980152070522308,0.050000000745058,0.0632963478565216,293.0767822265625,297.1499938964844,293.1499938964844,0.0789070129394531,-1477.2501220703125,304.1437683105469,0.4412868618965149,0.1177639067173004,0.0938971862196922,293.13848876953125,297.1499938964844,293.1499938964844,0.1598151475191116,-3512.680908203125,304.1490173339844,0.560632050037384,0.2191973328590393,0.2231841832399368,293.2421875,297.1499938964844,293.1499938964844,0.0039941542781889,-1508.766357421875,295.29864501953125,0.2980152070522308,0.050000000745058,0.3002506196498871,291.1419372558594,291.1499938964844,273.1499938964844,270.4963684082031,285.0782775878906,293.2421875,291.142333984375,1.0,0.5363449454307556,0.783950686454773,0.783950686454773,1.0,1.0,-0.9484661221504213,0.3856218457221985,0.5628442764282227,0.1957293897867202,0.0,0.0,0.245399609208107,409.78515625,410.0,4.025927543640137,-5805.83984375,709.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,304.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.205078125,18000.0,0.0,0.0,0.1316622197628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732712090015411,0.1732755452394485,-4.338805865700124e-06,0.0,0.0001336204295512,0.0,0.0,7.003640651702881,0.0,0.0,0.0,0.2818715870380401,4.0,0.0,1.0
752400,293.1346435546875,297.1499938964844,293.1499938964844,0.069409854710102,-1726.494384765625,304.14874267578125,0.4204348027706146,0.1052828356623649,0.0767887979745864,293.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.2980152070522308,0.050000000745058,0.0632963478565216,293.0767822265625,297.1499938964844,293.1499938964844,0.0789070129394531,-1477.2501220703125,304.1437683105469,0.4412868618965149,0.1177639067173004,0.0938971862196922,293.13848876953125,297.1499938964844,293.1499938964844,0.1598151475191116,-3512.680908203125,304.1490173339844,0.560632050037384,0.2191973328590393,0.2231841832399368,293.2421875,297.1499938964844,293.1499938964844,0.0039941542781889,-1508.766357421875,295.29864501953125,0.2980152070522308,0.050000000745058,0.3002506196498871,291.1419372558594,291.1499938964844,273.1499938964844,270.4963684082031,285.0782775878906,293.2421875,291.142333984375,1.0,0.5363449454307556,0.783950686454773,0.783950686454773,1.0,1.0,-0.9484661221504213,0.3856218457221985,0.5628442764282227,0.1957293897867202,0.0,0.0,0.245399609208107,409.78515625,410.0,4.025927543640137,-5805.83984375,709.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9170227050781,304.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.205078125,18000.0,0.0,0.0,0.1316622197628021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732712090015411,0.1732755452394485,-4.338805865700124e-06,0.0,0.0001336204295512,0.0,0.0,7.003640651702881,0.0,0.0,0.0,0.2818715870380401,4.0,0.0,1.0
752460,293.1343078613281,297.1499938964844,293.1499938964844,0.0697277262806892,-1732.1517333984375,304.14862060546875,0.4211218357086181,0.1057401895523071,0.0770570710301399,293.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.298014372587204,0.050000000745058,0.0632965937256813,293.0807189941406,297.1499938964844,293.1499938964844,0.0797445550560951,-1489.1478271484375,304.1444396972656,0.4432523250579834,0.1188227981328964,0.0946681126952171,293.1381225585937,297.1499938964844,293.1499938964844,0.1600569784641266,-3516.892822265625,304.1489562988281,0.5609575510025024,0.2195626050233841,0.2234995663166046,293.24176025390625,297.1499938964844,293.1499938964844,0.0039634988643229,-1497.382080078125,295.2697448730469,0.298014372587204,0.050000000745058,0.3002518117427826,291.14471435546875,291.1499938964844,273.1499938964844,270.5028991699219,285.0697631835937,293.2418212890625,291.14501953125,1.0,0.5364452004432678,0.7838608622550964,0.7838608622550964,1.0,1.0,-0.950231432914734,0.3867314457893371,0.5634999871253967,0.1952109485864639,0.0,0.0,0.2459085285663604,409.7934265136719,410.0,3.4955480098724365,-5825.55859375,711.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,304.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.296875,18000.0,0.0,0.0,0.1321857124567031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736739724874496,0.173678308725357,-4.339862698543584e-06,0.0,0.0001341516908723,0.0,0.0,7.022459983825684,0.0,0.0,0.0,0.2819490730762481,4.0,0.0,1.0
