time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752520,293.1343078613281,297.1499938964844,293.1499938964844,0.0697277262806892,-1732.1517333984375,304.14862060546875,0.4211218357086181,0.1057401895523071,0.0770570710301399,293.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.298014372587204,0.050000000745058,0.0632965937256813,293.0807189941406,297.1499938964844,293.1499938964844,0.0797445550560951,-1489.1478271484375,304.1444396972656,0.4432523250579834,0.1188227981328964,0.0946681126952171,293.1381225585937,297.1499938964844,293.1499938964844,0.1600569784641266,-3516.892822265625,304.1489562988281,0.5609575510025024,0.2195626050233841,0.2234995663166046,293.24176025390625,297.1499938964844,293.1499938964844,0.0039634988643229,-1497.382080078125,295.2697448730469,0.298014372587204,0.050000000745058,0.3002518117427826,291.14471435546875,291.1499938964844,273.1499938964844,270.5028991699219,285.0697631835937,293.2418212890625,291.14501953125,1.0,0.5364452004432678,0.7838608622550964,0.7838608622550964,1.0,1.0,-0.950231432914734,0.3867314457893371,0.5634999871253967,0.1952109485864639,0.0,0.0,0.2459085285663604,409.7934265136719,410.0,3.4955480098724365,-5825.55859375,711.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510192871094,304.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.296875,18000.0,0.0,0.0,0.1321857124567031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736739724874496,0.173678308725357,-4.339862698543584e-06,0.0,0.0001341516908723,0.0,0.0,7.022459983825684,0.0,0.0,0.0,0.2819490730762481,4.0,0.0,1.0
752580,293.133544921875,297.1499938964844,293.1499938964844,0.0701374933123588,-1739.4932861328125,304.1484069824219,0.4219832718372345,0.1062887385487556,0.0773914158344268,293.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.2980141639709472,0.050000000745058,0.063296653330326,293.08551025390625,297.1499938964844,293.1499938964844,0.0804112553596496,-1498.6259765625,304.14520263671875,0.4448037445545196,0.1196064576506614,0.0952730625867843,293.1372985839844,297.1499938964844,293.1499938964844,0.1604126542806625,-3523.162353515625,304.1487121582031,0.561393678188324,0.2200287729501724,0.2239207327365875,293.24053955078125,297.1499938964844,293.1499938964844,0.0039353179745376,-1486.98193359375,295.2420959472656,0.2980141639709472,0.050000000745058,0.3002520501613617,291.1459350585937,291.1499938964844,273.1499938964844,270.50927734375,285.0605163574219,293.2406616210937,291.14599609375,1.0,0.5365446209907532,0.7837710976600647,0.7837710976600647,1.0,1.0,-0.9520364999771118,0.3878718018531799,0.5641646981239319,0.1946650147438049,0.0,0.0,0.2463485300540924,409.7965393066406,410.0,1.599715232849121,-5843.685546875,712.6770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,304.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1325618475675583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739653199911117,0.1739696562290191,-4.340533905633492e-06,0.0,0.0001345334167126,0.0,0.0,7.035934448242188,0.0,0.0,0.0,0.2820040583610534,4.0,0.0,1.0
752640,293.133544921875,297.1499938964844,293.1499938964844,0.0701374933123588,-1739.4932861328125,304.1484069824219,0.4219832718372345,0.1062887385487556,0.0773914158344268,293.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.2980141639709472,0.050000000745058,0.063296653330326,293.08551025390625,297.1499938964844,293.1499938964844,0.0804112553596496,-1498.6259765625,304.14520263671875,0.4448037445545196,0.1196064576506614,0.0952730625867843,293.1372985839844,297.1499938964844,293.1499938964844,0.1604126542806625,-3523.162353515625,304.1487121582031,0.561393678188324,0.2200287729501724,0.2239207327365875,293.24053955078125,297.1499938964844,293.1499938964844,0.0039353179745376,-1486.98193359375,295.2420959472656,0.2980141639709472,0.050000000745058,0.3002520501613617,291.1459350585937,291.1499938964844,273.1499938964844,270.50927734375,285.0605163574219,293.2406616210937,291.14599609375,1.0,0.5365446209907532,0.7837710976600647,0.7837710976600647,1.0,1.0,-0.9520364999771118,0.3878718018531799,0.5641646981239319,0.1946650147438049,0.0,0.0,0.2463485300540924,409.7965393066406,410.0,1.599715232849121,-5843.685546875,712.6770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,304.9584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1325618475675583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739653199911117,0.1739696562290191,-4.340533905633492e-06,0.0,0.0001345334167126,0.0,0.0,7.035934448242188,0.0,0.0,0.0,0.2820040583610534,4.0,0.0,1.0
752700,293.1331481933594,297.1499938964844,293.1499938964844,0.0703603699803352,-1743.49658203125,304.1482849121094,0.4224461317062378,0.1065777465701103,0.077570766210556,293.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.2980135679244995,0.050000000745058,0.0632968321442604,293.08837890625,297.1499938964844,293.1499938964844,0.0806480646133422,-1501.9825439453125,304.1456298828125,0.4453446567058563,0.1198593452572822,0.0954838618636131,293.1368408203125,297.1499938964844,293.1499938964844,0.1606168895959854,-3526.76904296875,304.1485595703125,0.5616337656974792,0.2202810496091842,0.2241539061069488,293.23974609375,297.1499938964844,293.1499938964844,0.0039219846948981,-1482.079833984375,295.2286376953125,0.2980135679244995,0.050000000745058,0.3002529144287109,291.1460876464844,291.1499938964844,273.1499938964844,270.51239013671875,285.05572509765625,293.2398681640625,291.1460876464844,1.0,0.5365926027297974,0.783726155757904,0.783726155757904,1.0,1.0,-0.9528781175613404,0.3884196579456329,0.564458429813385,0.1943662464618683,0.0,0.0,0.2465956658124923,409.8009338378906,410.0,0.894822359085083,-5852.8330078125,713.4012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,304.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.1327012479305267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741255521774292,0.1741298884153366,-4.34084540756885e-06,0.0,0.0001346748904325,0.0,0.0,7.043257236480713,0.0,0.0,0.0,0.2820329666137695,4.0,0.0,1.0
752760,293.1327514648437,297.1499938964844,293.1499938964844,0.0705890730023384,-1747.6075439453125,304.148193359375,0.4229203164577484,0.1068721190094947,0.0777543485164642,293.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.2980125546455383,0.050000000745058,0.0632971376180648,293.091552734375,297.1499938964844,293.1499938964844,0.0808134749531745,-1504.3121337890625,304.1461181640625,0.44571453332901,0.1200151592493057,0.0956283882260322,293.1363525390625,297.1499938964844,293.1499938964844,0.160830482840538,-3530.53857421875,304.1484375,0.5618817806243896,0.2205411046743393,0.2243958711624145,293.2388610839844,297.1499938964844,293.1499938964844,0.0039090677164494,-1477.332763671875,295.21551513671875,0.2980125546455383,0.050000000745058,0.3002543747425079,291.1461181640625,291.1499938964844,273.1499938964844,270.51544189453125,285.0508728027344,293.2389831542969,291.1461181640625,1.0,0.5366386771202087,0.7836771607398987,0.7836771607398987,1.0,1.0,-0.9536588191986084,0.3889437019824981,0.5647150874137878,0.1940444409847259,0.0,0.0,0.2468505054712295,409.8077087402344,410.0,0.4340263605117798,-5861.8818359375,714.0775756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019287109375,304.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.1328140199184417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742939502000808,0.1742983013391494,-4.341171461419435e-06,0.0,0.0001347893412457,0.0,0.0,7.050953388214111,0.0,0.0,0.0,0.282063215970993,4.0,0.0,1.0
752820,293.1319580078125,297.1499938964844,293.1499938964844,0.0710567981004715,-1756.0230712890625,304.14801025390625,0.4238902628421783,0.1074702218174934,0.0781292542815208,293.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.2980092167854309,0.050000000745058,0.0632981359958648,293.09881591796875,297.1499938964844,293.1499938964844,0.0809166505932807,-1505.6943359375,304.1472473144531,0.4459101557731628,0.1200213879346847,0.0957072973251342,293.1354064941406,297.1499938964844,293.1499938964844,0.1612765043973922,-3538.39892578125,304.1482238769531,0.5623928308486938,0.2210769355297088,0.2248977720737457,293.23687744140625,297.1499938964844,293.1499938964844,0.0038842372596263,-1468.2056884765625,295.19012451171875,0.2980092167854309,0.050000000745058,0.3002591133117676,291.14605712890625,291.1499938964844,273.1499938964844,270.5214538574219,285.0409545898437,293.2370300292969,291.14605712890625,1.0,0.5367228984832764,0.7835791110992432,0.7835791110992432,1.0,1.0,-0.9550055265426636,0.3899088203907013,0.5650966763496399,0.1933217495679855,0.0,0.0,0.247376337647438,409.8277282714844,410.0,-0.0293799452483654,-5879.2451171875,715.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04937744140625,305.00408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.474609375,18000.0,0.0,0.0,0.1329735368490219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174643874168396,0.1746482253074646,-4.341858584666625e-06,0.0,0.0001349512458546,0.0,0.0,7.066967010498047,0.0,0.0,0.0,0.2821262776851654,4.0,0.0,1.0
752880,293.1319580078125,297.1499938964844,293.1499938964844,0.0710567981004715,-1756.0230712890625,304.14801025390625,0.4238902628421783,0.1074702218174934,0.0781292542815208,293.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.2980092167854309,0.050000000745058,0.0632981359958648,293.09881591796875,297.1499938964844,293.1499938964844,0.0809166505932807,-1505.6943359375,304.1472473144531,0.4459101557731628,0.1200213879346847,0.0957072973251342,293.1354064941406,297.1499938964844,293.1499938964844,0.1612765043973922,-3538.39892578125,304.1482238769531,0.5623928308486938,0.2210769355297088,0.2248977720737457,293.23687744140625,297.1499938964844,293.1499938964844,0.0038842372596263,-1468.2056884765625,295.19012451171875,0.2980092167854309,0.050000000745058,0.3002591133117676,291.14605712890625,291.1499938964844,273.1499938964844,270.5214538574219,285.0409545898437,293.2370300292969,291.14605712890625,1.0,0.5367228984832764,0.7835791110992432,0.7835791110992432,1.0,1.0,-0.9550055265426636,0.3899088203907013,0.5650966763496399,0.1933217495679855,0.0,0.0,0.247376337647438,409.8277282714844,410.0,-0.0293799452483654,-5879.2451171875,715.2583618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04937744140625,305.00408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.474609375,18000.0,0.0,0.0,0.1329735368490219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174643874168396,0.1746482253074646,-4.341858584666625e-06,0.0,0.0001349512458546,0.0,0.0,7.066967010498047,0.0,0.0,0.0,0.2821262776851654,4.0,0.0,1.0
752940,293.1312255859375,297.1499938964844,293.1499938964844,0.0715305507183075,-1764.5562744140625,304.1478881835937,0.4248749911785126,0.1080731526017189,0.0785089805722236,293.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.2980043590068817,0.050000000745058,0.0632996037602424,293.10723876953125,297.1499938964844,293.1499938964844,0.0807042270898819,-1502.5347900390625,304.1485290527344,0.4453551173210144,0.119610346853733,0.0954962521791458,293.134521484375,297.1499938964844,293.1499938964844,0.1617380678653717,-3546.517333984375,304.1480407714844,0.5629151463508606,0.2216259837150573,0.225414827466011,293.2347717285156,297.1499938964844,293.1499938964844,0.0038605355657637,-1459.486572265625,295.1658020019531,0.2980043590068817,0.050000000745058,0.3002660572528839,291.14599609375,291.1499938964844,273.1499938964844,270.5273132324219,285.0308532714844,293.23492431640625,291.14599609375,1.0,0.5367938280105591,0.7834811210632324,0.7834811210632324,1.0,1.0,-0.9560338854789734,0.390751451253891,0.56528240442276,0.1924807429313659,0.0,0.0,0.2479163557291031,409.8547058105469,410.0,-0.118436112999916,-5895.29541015625,716.1795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07501220703125,305.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.421875,18000.0,0.0,0.0,0.1330661624670028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750062555074691,0.1750105917453766,-4.34257935921778e-06,0.0,0.000135045236675,0.0,0.0,7.083574295043945,0.0,0.0,0.0,0.2821917831897735,4.0,0.0,1.0
753000,293.1312255859375,297.1499938964844,293.1499938964844,0.0715305507183075,-1764.5562744140625,304.1478881835937,0.4248749911785126,0.1080731526017189,0.0785089805722236,293.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.2980043590068817,0.050000000745058,0.0632996037602424,293.10723876953125,297.1499938964844,293.1499938964844,0.0807042270898819,-1502.5347900390625,304.1485290527344,0.4453551173210144,0.119610346853733,0.0954962521791458,293.134521484375,297.1499938964844,293.1499938964844,0.1617380678653717,-3546.517333984375,304.1480407714844,0.5629151463508606,0.2216259837150573,0.225414827466011,293.2347717285156,297.1499938964844,293.1499938964844,0.0038605355657637,-1459.486572265625,295.1658020019531,0.2980043590068817,0.050000000745058,0.3002660572528839,291.14599609375,291.1499938964844,273.1499938964844,270.5273132324219,285.0308532714844,293.23492431640625,291.14599609375,1.0,0.5367938280105591,0.7834811210632324,0.7834811210632324,1.0,1.0,-0.9560338854789734,0.390751451253891,0.56528240442276,0.1924807429313659,0.0,0.0,0.2479163557291031,409.8547058105469,410.0,-0.118436112999916,-5895.29541015625,716.1795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07501220703125,305.0242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.421875,18000.0,0.0,0.0,0.1330661624670028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750062555074691,0.1750105917453766,-4.34257935921778e-06,0.0,0.000135045236675,0.0,0.0,7.083574295043945,0.0,0.0,0.0,0.2821917831897735,4.0,0.0,1.0
753060,293.130615234375,297.1499938964844,293.1499938964844,0.0720032006502151,-1773.077880859375,304.1477966308594,0.4258615672588348,0.10867340862751,0.0788883790373802,293.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.2979982197284698,0.050000000745058,0.0633014589548111,293.1166687011719,297.1499938964844,293.1499938964844,0.0801715925335884,-1494.7769775390625,304.14990234375,0.4440471827983856,0.1187816560268402,0.0949928238987922,293.1337280273437,297.1499938964844,293.1499938964844,0.1622071415185928,-3554.750732421875,304.1479187011719,0.5634415149688721,0.2221813797950744,0.2259397059679031,293.2325744628906,297.1499938964844,293.1499938964844,0.0038377961609512,-1451.109375,295.1425170898437,0.2979982197284698,0.050000000745058,0.3002748489379883,291.14599609375,291.1499938964844,273.1499938964844,270.532958984375,285.0205078125,293.23272705078125,291.14599609375,1.0,0.5368490219116211,0.7833821177482605,0.7833821177482605,1.0,1.0,-0.956722855567932,0.3914638459682464,0.5652589797973633,0.1915126889944076,0.0,0.0,0.2484533488750457,409.8865051269531,410.0,-0.038081157952547,-5909.68896484375,716.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,305.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.1331157237291336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753705888986587,0.1753749251365661,-4.343315140431514e-06,0.0,0.000135095528094,0.0,0.0,7.10029935836792,0.0,0.0,0.0,0.2822578847408294,4.0,0.0,1.0
753120,293.130615234375,297.1499938964844,293.1499938964844,0.0720032006502151,-1773.077880859375,304.1477966308594,0.4258615672588348,0.10867340862751,0.0788883790373802,293.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.2979982197284698,0.050000000745058,0.0633014589548111,293.1166687011719,297.1499938964844,293.1499938964844,0.0801715925335884,-1494.7769775390625,304.14990234375,0.4440471827983856,0.1187816560268402,0.0949928238987922,293.1337280273437,297.1499938964844,293.1499938964844,0.1622071415185928,-3554.750732421875,304.1479187011719,0.5634415149688721,0.2221813797950744,0.2259397059679031,293.2325744628906,297.1499938964844,293.1499938964844,0.0038377961609512,-1451.109375,295.1425170898437,0.2979982197284698,0.050000000745058,0.3002748489379883,291.14599609375,291.1499938964844,273.1499938964844,270.532958984375,285.0205078125,293.23272705078125,291.14599609375,1.0,0.5368490219116211,0.7833821177482605,0.7833821177482605,1.0,1.0,-0.956722855567932,0.3914638459682464,0.5652589797973633,0.1915126889944076,0.0,0.0,0.2484533488750457,409.8865051269531,410.0,-0.038081157952547,-5909.68896484375,716.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,305.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.1331157237291336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753705888986587,0.1753749251365661,-4.343315140431514e-06,0.0,0.000135095528094,0.0,0.0,7.10029935836792,0.0,0.0,0.0,0.2822578847408294,4.0,0.0,1.0
753180,293.130126953125,297.1499938964844,293.1499938964844,0.0724699720740318,-1781.501953125,304.14776611328125,0.426840603351593,0.1092656478285789,0.0792637392878532,293.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.2979910373687744,0.050000000745058,0.0633036270737648,293.1268920898437,297.1499938964844,293.1499938964844,0.0793275237083435,-1482.566650390625,304.1513366699219,0.4420204758644104,0.1175514906644821,0.094206765294075,293.1330261230469,297.1499938964844,293.1499938964844,0.1626790910959243,-3563.02001953125,304.1478271484375,0.5639677047729492,0.2227387577295303,0.2264676988124847,293.2303466796875,297.1499938964844,293.1499938964844,0.0038159238174557,-1443.0401611328125,295.1201171875,0.2979910373687744,0.050000000745058,0.300285130739212,291.14605712890625,291.1499938964844,273.1499938964844,270.5384216308594,285.010009765625,293.2304992675781,291.1460876464844,1.0,0.5368874073028564,0.7832831740379333,0.7832831740379333,1.0,1.0,-0.9570714831352234,0.3920455276966095,0.5650259852409363,0.190417855978012,0.0,0.0,0.2489747703075409,409.9211120605469,410.0,0.0795303583145141,-5922.26904296875,717.1732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,305.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.1331423223018646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757271289825439,0.1757314801216125,-4.344045464677038e-06,0.0,0.0001351225364487,0.0,0.0,7.116693019866943,0.0,0.0,0.0,0.2823228240013122,4.0,0.0,1.0
753240,293.130126953125,297.1499938964844,293.1499938964844,0.0724699720740318,-1781.501953125,304.14776611328125,0.426840603351593,0.1092656478285789,0.0792637392878532,293.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.2979910373687744,0.050000000745058,0.0633036270737648,293.1268920898437,297.1499938964844,293.1499938964844,0.0793275237083435,-1482.566650390625,304.1513366699219,0.4420204758644104,0.1175514906644821,0.094206765294075,293.1330261230469,297.1499938964844,293.1499938964844,0.1626790910959243,-3563.02001953125,304.1478271484375,0.5639677047729492,0.2227387577295303,0.2264676988124847,293.2303466796875,297.1499938964844,293.1499938964844,0.0038159238174557,-1443.0401611328125,295.1201171875,0.2979910373687744,0.050000000745058,0.300285130739212,291.14605712890625,291.1499938964844,273.1499938964844,270.5384216308594,285.010009765625,293.2304992675781,291.1460876464844,1.0,0.5368874073028564,0.7832831740379333,0.7832831740379333,1.0,1.0,-0.9570714831352234,0.3920455276966095,0.5650259852409363,0.190417855978012,0.0,0.0,0.2489747703075409,409.9211120605469,410.0,0.0795303583145141,-5922.26904296875,717.1732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,305.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44921875,18000.0,0.0,0.0,0.1331423223018646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757271289825439,0.1757314801216125,-4.344045464677038e-06,0.0,0.0001351225364487,0.0,0.0,7.116693019866943,0.0,0.0,0.0,0.2823228240013122,4.0,0.0,1.0
753300,293.1299133300781,297.1499938964844,293.1499938964844,0.0726998522877693,-1785.65380859375,304.1477355957031,0.4273245334625244,0.109557144343853,0.0794488564133644,293.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.2979871332645416,0.050000000745058,0.0633048042654991,293.1322631835937,297.1499938964844,293.1499938964844,0.0787875428795814,-1474.7843017578125,304.1520690917969,0.4407411217689514,0.1167868226766586,0.0937073826789856,293.1326904296875,297.1499938964844,293.1499938964844,0.1629151552915573,-3567.151123046875,304.1477966308594,0.5642297267913818,0.2230171412229538,0.2267318069934845,293.2292175292969,297.1499938964844,293.1499938964844,0.0038053181488066,-1439.123291015625,295.1092834472656,0.2979871332645416,0.050000000745058,0.3002907335758209,291.1461181640625,291.1499938964844,273.1499938964844,270.5411071777344,285.0046691894531,293.2293701171875,291.1461486816406,1.0,0.536899745464325,0.7832337021827698,0.7832337021827698,1.0,1.0,-0.9571146368980408,0.3922850787639618,0.5648295283317566,0.1898240894079208,0.0,0.0,0.2492261081933975,409.93896484375,410.0,0.1404014676809311,-5927.83349609375,717.2391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,305.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1331515908241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759000718593597,0.1759044080972671,-4.344402896094834e-06,0.0,0.0001351319369859,0.0,0.0,7.124653339385986,0.0,0.0,0.0,0.2823543846607208,4.0,0.0,1.0
753360,293.1297607421875,297.1499938964844,293.1499938964844,0.0729269757866859,-1789.7578125,304.1477355957031,0.4278039038181305,0.1098451316356659,0.079631932079792,293.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.2979830503463745,0.050000000745058,0.0633060336112976,293.1377258300781,297.1499938964844,293.1499938964844,0.0781773999333381,-1466.0108642578125,304.1528015136719,0.4393083453178406,0.1159342899918556,0.0931452363729476,293.13238525390625,297.1499938964844,293.1499938964844,0.1631508022546768,-3571.271728515625,304.14776611328125,0.5644907355308533,0.2232948988676071,0.2269954979419708,293.22808837890625,297.1499938964844,293.1499938964844,0.0037949199322611,-1435.2803955078125,295.0986633300781,0.2979830503463745,0.050000000745058,0.3002965748310089,291.1462097167969,291.1499938964844,273.1499938964844,270.5437316894531,284.99932861328125,293.2282409667969,291.146240234375,1.0,0.5369078516960144,0.7831858992576599,0.7831858992576599,1.0,1.0,-0.9570786952972412,0.3924939632415771,0.5645847320556641,0.1892023980617523,0.0,0.0,0.2494698613882064,409.9569091796875,410.0,0.19893579185009,-5932.9521484375,717.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,305.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.1331602782011032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760684996843338,0.1760728359222412,-4.344753051555017e-06,0.0,0.0001351407554466,0.0,0.0,7.132411479949951,0.0,0.0,0.0,0.2823851704597473,4.0,0.0,1.0
753420,293.1295166015625,297.1499938964844,293.1499938964844,0.0733709931373596,-1797.786865234375,304.14776611328125,0.4287446737289428,0.1104077398777008,0.0799903348088264,293.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.297974556684494,0.050000000745058,0.0633086040616035,293.1488952636719,297.1499938964844,293.1499938964844,0.0767501294612884,-1445.5633544921875,304.1542358398437,0.4360062777996063,0.1139729768037796,0.0918373838067054,293.1318664550781,297.1499938964844,293.1499938964844,0.1636196672916412,-3579.462158203125,304.1477355957031,0.5650084018707275,0.2238469123840332,0.2275202423334121,293.2257995605469,297.1499938964844,293.1499938964844,0.0037747893948107,-1427.833251953125,295.0780944824219,0.297974556684494,0.050000000745058,0.3003087639808655,291.1464233398437,291.1499938964844,273.1499938964844,270.5488586425781,284.9885559082031,293.2259521484375,291.1464538574219,1.0,0.5369110703468323,0.7830901741981506,0.7830901741981506,1.0,1.0,-0.9567708969116212,0.3928173780441284,0.5639535188674927,0.1878816783428192,0.0,0.0,0.2499298155307769,409.9923706054688,410.0,0.3050896227359772,-5941.8310546875,717.0328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,305.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.1331799477338791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763882040977478,0.1763925552368164,-4.345424258644925e-06,0.0,0.0001351607206743,0.0,0.0,7.147153854370117,0.0,0.0,0.0,0.2824437618255615,4.0,0.0,1.0
753480,293.1295166015625,297.1499938964844,293.1499938964844,0.0733709931373596,-1797.786865234375,304.14776611328125,0.4287446737289428,0.1104077398777008,0.0799903348088264,293.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.297974556684494,0.050000000745058,0.0633086040616035,293.1488952636719,297.1499938964844,293.1499938964844,0.0767501294612884,-1445.5633544921875,304.1542358398437,0.4360062777996063,0.1139729768037796,0.0918373838067054,293.1318664550781,297.1499938964844,293.1499938964844,0.1636196672916412,-3579.462158203125,304.1477355957031,0.5650084018707275,0.2238469123840332,0.2275202423334121,293.2257995605469,297.1499938964844,293.1499938964844,0.0037747893948107,-1427.833251953125,295.0780944824219,0.297974556684494,0.050000000745058,0.3003087639808655,291.1464233398437,291.1499938964844,273.1499938964844,270.5488586425781,284.9885559082031,293.2259521484375,291.1464538574219,1.0,0.5369110703468323,0.7830901741981506,0.7830901741981506,1.0,1.0,-0.9567708969116212,0.3928173780441284,0.5639535188674927,0.1878816783428192,0.0,0.0,0.2499298155307769,409.9923706054688,410.0,0.3050896227359772,-5941.8310546875,717.0328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299133300781,305.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.1331799477338791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763882040977478,0.1763925552368164,-4.345424258644925e-06,0.0,0.0001351607206743,0.0,0.0,7.147153854370117,0.0,0.0,0.0,0.2824437618255615,4.0,0.0,1.0
753540,293.12939453125,297.1499938964844,293.1499938964844,0.0737987831234932,-1805.5294189453125,304.1477966308594,0.4296560287475586,0.1109498441219329,0.0803362801671028,293.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.2979658842086792,0.050000000745058,0.063311219215393,293.15985107421875,297.1499938964844,293.1499938964844,0.0750870630145073,-1421.8651123046875,304.15557861328125,0.4322448074817657,0.1117738634347915,0.0903244465589523,293.1314392089844,297.1499938964844,293.1499938964844,0.1640832424163818,-3587.549560546875,304.147705078125,0.5655187368392944,0.2243923544883728,0.2280392944812774,293.22344970703125,297.1499938964844,293.1499938964844,0.0037555883172899,-1420.7205810546875,295.0585327148437,0.2979658842086792,0.050000000745058,0.3003211617469787,291.146728515625,291.1499938964844,273.1499938964844,270.5538024902344,284.97772216796875,293.2236328125,291.1467590332031,1.0,0.536898136138916,0.7829945087432861,0.7829945087432861,1.0,1.0,-0.9561890363693236,0.3930291831493377,0.5631598234176636,0.1864766627550125,0.0,0.0,0.250346302986145,410.02532958984375,410.0,0.3937346935272217,-5949.0361328125,716.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,305.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.1332067400217056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766804456710815,0.1766847968101501,-4.346046353020938e-06,0.0,0.0001351879036519,0.0,0.0,7.160650253295898,0.0,0.0,0.0,0.2824975252151489,4.0,0.0,1.0
753600,293.12939453125,297.1499938964844,293.1499938964844,0.0737987831234932,-1805.5294189453125,304.1477966308594,0.4296560287475586,0.1109498441219329,0.0803362801671028,293.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.2979658842086792,0.050000000745058,0.063311219215393,293.15985107421875,297.1499938964844,293.1499938964844,0.0750870630145073,-1421.8651123046875,304.15557861328125,0.4322448074817657,0.1117738634347915,0.0903244465589523,293.1314392089844,297.1499938964844,293.1499938964844,0.1640832424163818,-3587.549560546875,304.147705078125,0.5655187368392944,0.2243923544883728,0.2280392944812774,293.22344970703125,297.1499938964844,293.1499938964844,0.0037555883172899,-1420.7205810546875,295.0585327148437,0.2979658842086792,0.050000000745058,0.3003211617469787,291.146728515625,291.1499938964844,273.1499938964844,270.5538024902344,284.97772216796875,293.2236328125,291.1467590332031,1.0,0.536898136138916,0.7829945087432861,0.7829945087432861,1.0,1.0,-0.9561890363693236,0.3930291831493377,0.5631598234176636,0.1864766627550125,0.0,0.0,0.250346302986145,410.02532958984375,410.0,0.3937346935272217,-5949.0361328125,716.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,305.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.1332067400217056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766804456710815,0.1766847968101501,-4.346046353020938e-06,0.0,0.0001351879036519,0.0,0.0,7.160650253295898,0.0,0.0,0.0,0.2824975252151489,4.0,0.0,1.0
753660,293.12908935546875,297.1499938964844,293.1499938964844,0.0742371380329132,-1813.482177734375,304.1477966308594,0.4306085407733917,0.1115350797772407,0.0806901156902313,293.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.2979649007320404,0.050000000745058,0.0633115395903587,293.1633605957031,297.1499938964844,293.1499938964844,0.073986992239952,-1406.3441162109375,304.1554870605469,0.4298418462276459,0.1107911318540573,0.0893400833010673,293.1309509277344,297.1499938964844,293.1499938964844,0.1645567715167999,-3595.814208984375,304.1476745605469,0.5660515427589417,0.2249606698751449,0.2285650372505188,293.2209777832031,297.1499938964844,293.1499938964844,0.0037374668754637,-1414.016845703125,295.0399780273437,0.2979649007320404,0.050000000745058,0.3003226816654205,291.14678955078125,291.1499938964844,273.1499938964844,270.5585632324219,284.968017578125,293.2247619628906,291.146728515625,1.0,0.5368916988372803,0.7829044461250305,0.7829044461250305,1.0,1.0,-0.9562467336654664,0.3935531675815582,0.5626935958862305,0.1851308941841125,0.0,0.0,0.2507627308368683,410.0060119628906,410.0,-0.2507463097572326,-5956.5576171875,716.6083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363525390625,305.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.1332441717386245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769569665193557,0.1769613176584243,-4.346617060946301e-06,0.0,0.0001352258987026,0.0,0.0,7.173398971557617,0.0,0.0,0.0,0.2825483083724975,4.0,0.0,1.0
753720,293.12908935546875,297.1499938964844,293.1499938964844,0.0742371380329132,-1813.482177734375,304.1477966308594,0.4306085407733917,0.1115350797772407,0.0806901156902313,293.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.2979649007320404,0.050000000745058,0.0633115395903587,293.1633605957031,297.1499938964844,293.1499938964844,0.073986992239952,-1406.3441162109375,304.1554870605469,0.4298418462276459,0.1107911318540573,0.0893400833010673,293.1309509277344,297.1499938964844,293.1499938964844,0.1645567715167999,-3595.814208984375,304.1476745605469,0.5660515427589417,0.2249606698751449,0.2285650372505188,293.2209777832031,297.1499938964844,293.1499938964844,0.0037374668754637,-1414.016845703125,295.0399780273437,0.2979649007320404,0.050000000745058,0.3003226816654205,291.14678955078125,291.1499938964844,273.1499938964844,270.5585632324219,284.968017578125,293.2247619628906,291.146728515625,1.0,0.5368916988372803,0.7829044461250305,0.7829044461250305,1.0,1.0,-0.9562467336654664,0.3935531675815582,0.5626935958862305,0.1851308941841125,0.0,0.0,0.2507627308368683,410.0060119628906,410.0,-0.2507463097572326,-5956.5576171875,716.6083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363525390625,305.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.1332441717386245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769569665193557,0.1769613176584243,-4.346617060946301e-06,0.0,0.0001352258987026,0.0,0.0,7.173398971557617,0.0,0.0,0.0,0.2825483083724975,4.0,0.0,1.0
753780,293.1283264160156,297.1499938964844,293.1499938964844,0.0747638195753097,-1823.0965576171875,304.14764404296875,0.4317470192909241,0.1122143268585205,0.0811047554016113,293.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.2979716956615448,0.050000000745058,0.0633095130324363,293.1617736816406,297.1499938964844,293.1499938964844,0.0738385096192359,-1404.40283203125,304.1539001464844,0.4295462965965271,0.1107710897922515,0.0892123878002166,293.1302795410156,297.1499938964844,293.1499938964844,0.165105327963829,-3605.4462890625,304.1475524902344,0.5666503310203552,0.2255841046571731,0.2291401177644729,293.2182312011719,297.1499938964844,293.1499938964844,0.003721107263118,-1408.07763671875,295.02154541015625,0.2979716956615448,0.050000000745058,0.3003130555152893,291.14471435546875,291.1499938964844,273.1499938964844,270.56317138671875,284.955810546875,293.2242736816406,291.144287109375,1.0,0.5369214415550232,0.7828144431114197,0.7828144431114197,1.0,1.0,-0.9574801325798036,0.3946297168731689,0.5628504157066345,0.1839457750320434,0.0,0.0,0.2515729367733001,409.9390258789063,410.0,-3.123642683029175,-5969.55224609375,717.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355285644531,305.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.1333075165748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774052083492279,0.1774095594882965,-4.3473187361087184e-06,0.0,0.0001352901745121,0.0,0.0,7.193716049194336,0.0,0.0,0.0,0.2826274037361145,4.0,0.0,1.0
753840,293.1283264160156,297.1499938964844,293.1499938964844,0.0747638195753097,-1823.0965576171875,304.14764404296875,0.4317470192909241,0.1122143268585205,0.0811047554016113,293.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.2979716956615448,0.050000000745058,0.0633095130324363,293.1617736816406,297.1499938964844,293.1499938964844,0.0738385096192359,-1404.40283203125,304.1539001464844,0.4295462965965271,0.1107710897922515,0.0892123878002166,293.1302795410156,297.1499938964844,293.1499938964844,0.165105327963829,-3605.4462890625,304.1475524902344,0.5666503310203552,0.2255841046571731,0.2291401177644729,293.2182312011719,297.1499938964844,293.1499938964844,0.003721107263118,-1408.07763671875,295.02154541015625,0.2979716956615448,0.050000000745058,0.3003130555152893,291.14471435546875,291.1499938964844,273.1499938964844,270.56317138671875,284.955810546875,293.2242736816406,291.144287109375,1.0,0.5369214415550232,0.7828144431114197,0.7828144431114197,1.0,1.0,-0.9574801325798036,0.3946297168731689,0.5628504157066345,0.1839457750320434,0.0,0.0,0.2515729367733001,409.9390258789063,410.0,-3.123642683029175,-5969.55224609375,717.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355285644531,305.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.822265625,18000.0,0.0,0.0,0.1333075165748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774052083492279,0.1774095594882965,-4.3473187361087184e-06,0.0,0.0001352901745121,0.0,0.0,7.193716049194336,0.0,0.0,0.0,0.2826274037361145,4.0,0.0,1.0
753900,293.1279296875,297.1499938964844,293.1499938964844,0.0750460848212242,-1828.2628173828125,304.1475524902344,0.4323518574237823,0.1125685349106788,0.0813243463635444,293.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.297974944114685,0.050000000745058,0.0633085370063781,293.16046142578125,297.1499938964844,293.1499938964844,0.0739028230309486,-1405.3922119140625,304.153076171875,0.4296900331974029,0.1108836978673935,0.0892689898610115,293.1298828125,297.1499938964844,293.1499938964844,0.1654008775949478,-3610.643798828125,304.1474609375,0.5669630765914917,0.2259082645177841,0.2294416278600692,293.2167358398437,297.1499938964844,293.1499938964844,0.0037137081380933,-1405.426513671875,295.0124816894531,0.297974944114685,0.050000000745058,0.3003084659576416,291.1430053710937,291.1499938964844,273.1499938964844,270.5653991699219,284.94927978515625,293.2235412597656,291.142578125,1.0,0.5369477272033691,0.7827693819999695,0.7827693819999695,1.0,1.0,-0.958279550075531,0.3952509760856628,0.5630286335945129,0.1833851337432861,0.0,0.0,0.2522134184837341,409.9085388183594,410.0,-3.867039203643799,-5979.03076171875,718.1857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,305.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.95703125,18000.0,0.0,0.0,0.133359894156456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777910590171814,0.17779541015625,-4.347911271906924e-06,0.0,0.0001353433472104,0.0,0.0,7.211198806762695,0.0,0.0,0.0,0.2826944291591644,4.0,0.0,1.0
753960,293.1275329589844,297.1499938964844,293.1499938964844,0.0753323435783386,-1833.50244140625,304.1474914550781,0.4329692721366882,0.1129286140203476,0.0815482959151268,293.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.2979776859283447,0.050000000745058,0.0633077099919319,293.15899658203125,297.1499938964844,293.1499938964844,0.0740053877234458,-1406.9130859375,304.15234375,0.4299165606498718,0.1110342144966125,0.0893600955605506,293.1295166015625,297.1499938964844,293.1499938964844,0.1656996458768844,-3615.8896484375,304.1473693847656,0.5672805905342102,0.2262381911277771,0.2297493368387222,293.2152099609375,297.1499938964844,293.1499938964844,0.0037066936492919,-1402.9068603515625,295.0039367675781,0.2979776859283447,0.050000000745058,0.3003045320510864,291.1414489746094,291.1499938964844,273.1499938964844,270.56756591796875,284.9427795410156,293.2228088378906,291.14111328125,1.0,0.5369797348976135,0.7827150821685791,0.7827150821685791,1.0,1.0,-0.9591363668441772,0.3958949446678161,0.5632414221763611,0.1828398257493972,0.0,0.0,0.2529403865337372,409.882568359375,410.0,-3.935375690460205,-5989.740234375,718.8753051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,305.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21875,18000.0,0.0,0.0,0.1334324926137924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782566159963607,0.1782609671354293,-4.348697530076606e-06,0.0,0.0001354170090053,0.0,0.0,7.232420921325684,0.0,0.0,0.0,0.282776266336441,4.0,0.0,1.0
754020,293.126708984375,297.1499938964844,293.1499938964844,0.0759113729000091,-1844.10009765625,304.1473693847656,0.4342334568500519,0.1136623099446296,0.0820060148835182,293.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.2979817986488342,0.050000000745058,0.063306488096714,293.1560363769531,297.1499938964844,293.1499938964844,0.0742778182029724,-1410.8773193359375,304.151123046875,0.4305184483528137,0.1114085018634796,0.0896043702960014,293.1287536621094,297.1499938964844,293.1499938964844,0.1663002967834472,-3626.408935546875,304.1472473144531,0.5679261088371277,0.2269115447998047,0.2303793728351593,293.2120361328125,297.1499938964844,293.1499938964844,0.0036936847027391,-1398.2027587890625,294.988525390625,0.2979817986488342,0.050000000745058,0.3002987205982208,291.1391296386719,291.1499938964844,273.1499938964844,270.5718078613281,284.92999267578125,293.221435546875,291.138916015625,1.0,0.5370569825172424,0.7826064825057983,0.7826064825057983,1.0,1.0,-0.9609617590904236,0.3972210884094238,0.5637406706809998,0.1818005144596099,0.0,0.0,0.2545561492443084,409.8432312011719,410.0,-3.151375770568848,-6012.9287109375,720.3711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,305.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2734375,18000.0,0.0,0.0,0.1336520165205001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179330363869667,0.1793347150087356,-4.350687959231436e-06,0.0,0.0001356397988274,0.0,0.0,7.281713008880615,0.0,0.0,0.0,0.2829687893390655,4.0,0.0,1.0
754080,293.126708984375,297.1499938964844,293.1499938964844,0.0759113729000091,-1844.10009765625,304.1473693847656,0.4342334568500519,0.1136623099446296,0.0820060148835182,293.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.2979817986488342,0.050000000745058,0.063306488096714,293.1560363769531,297.1499938964844,293.1499938964844,0.0742778182029724,-1410.8773193359375,304.151123046875,0.4305184483528137,0.1114085018634796,0.0896043702960014,293.1287536621094,297.1499938964844,293.1499938964844,0.1663002967834472,-3626.408935546875,304.1472473144531,0.5679261088371277,0.2269115447998047,0.2303793728351593,293.2120361328125,297.1499938964844,293.1499938964844,0.0036936847027391,-1398.2027587890625,294.988525390625,0.2979817986488342,0.050000000745058,0.3002987205982208,291.1391296386719,291.1499938964844,273.1499938964844,270.5718078613281,284.92999267578125,293.221435546875,291.138916015625,1.0,0.5370569825172424,0.7826064825057983,0.7826064825057983,1.0,1.0,-0.9609617590904236,0.3972210884094238,0.5637406706809998,0.1818005144596099,0.0,0.0,0.2545561492443084,409.8432312011719,410.0,-3.151375770568848,-6012.9287109375,720.3711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181640625,305.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2734375,18000.0,0.0,0.0,0.1336520165205001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179330363869667,0.1793347150087356,-4.350687959231436e-06,0.0,0.0001356397988274,0.0,0.0,7.281713008880615,0.0,0.0,0.0,0.2829687893390655,4.0,0.0,1.0
754140,293.1259460449219,297.1499938964844,293.1499938964844,0.0764956846833229,-1854.7958984375,304.14727783203125,0.4355282187461853,0.1144094616174697,0.0824732556939125,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.2979845404624939,0.050000000745058,0.0633056610822677,293.1531066894531,297.1499938964844,293.1499938964844,0.0746070444583892,-1415.6142578125,304.15020751953125,0.4312486350536346,0.1118505671620369,0.0899016037583351,293.1280212402344,297.1499938964844,293.1499938964844,0.1669025719165802,-3636.924560546875,304.14715576171875,0.5685813426971436,0.227598488330841,0.2310237884521484,293.208740234375,297.1499938964844,293.1499938964844,0.0036819330416619,-1393.9171142578125,294.9751281738281,0.2979845404624939,0.050000000745058,0.300294816493988,291.1376953125,291.1499938964844,273.1499938964844,270.57586669921875,284.9177551269531,293.22027587890625,291.1375732421875,1.0,0.5371469855308533,0.7824978828430176,0.7824978828430176,1.0,1.0,-0.9628871083259584,0.3985688984394073,0.5643182396888733,0.1808399111032486,0.0,0.0,0.2563025653362274,409.8165283203125,410.0,-2.0332727432250977,-6037.20166015625,721.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,305.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.744140625,18000.0,0.0,0.0,0.1339791119098663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805210709571838,0.1805254220962524,-4.353023541625589e-06,0.0,0.0001359717716695,0.0,0.0,7.336683750152588,0.0,0.0,0.0,0.2831853032112121,4.0,0.0,1.0
754200,293.1259460449219,297.1499938964844,293.1499938964844,0.0764956846833229,-1854.7958984375,304.14727783203125,0.4355282187461853,0.1144094616174697,0.0824732556939125,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.2979845404624939,0.050000000745058,0.0633056610822677,293.1531066894531,297.1499938964844,293.1499938964844,0.0746070444583892,-1415.6142578125,304.15020751953125,0.4312486350536346,0.1118505671620369,0.0899016037583351,293.1280212402344,297.1499938964844,293.1499938964844,0.1669025719165802,-3636.924560546875,304.14715576171875,0.5685813426971436,0.227598488330841,0.2310237884521484,293.208740234375,297.1499938964844,293.1499938964844,0.0036819330416619,-1393.9171142578125,294.9751281738281,0.2979845404624939,0.050000000745058,0.300294816493988,291.1376953125,291.1499938964844,273.1499938964844,270.57586669921875,284.9177551269531,293.22027587890625,291.1375732421875,1.0,0.5371469855308533,0.7824978828430176,0.7824978828430176,1.0,1.0,-0.9628871083259584,0.3985688984394073,0.5643182396888733,0.1808399111032486,0.0,0.0,0.2563025653362274,409.8165283203125,410.0,-2.0332727432250977,-6037.20166015625,721.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,305.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.744140625,18000.0,0.0,0.0,0.1339791119098663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805210709571838,0.1805254220962524,-4.353023541625589e-06,0.0,0.0001359717716695,0.0,0.0,7.336683750152588,0.0,0.0,0.0,0.2831853032112121,4.0,0.0,1.0
754260,293.1252136230469,297.1499938964844,293.1499938964844,0.0770826786756515,-1865.54443359375,304.1471862792969,0.4368474185466766,0.1151663735508918,0.0829473435878753,293.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.2979865372180938,0.050000000745058,0.0633050724864006,293.1502990722656,297.1499938964844,293.1499938964844,0.0749778896570205,-1420.9189453125,304.1495361328125,0.4320769608020782,0.1123464107513427,0.0902384594082832,293.1273193359375,297.1499938964844,293.1499938964844,0.1675045043230056,-3647.406982421875,304.1470947265625,0.5692436099052429,0.2282955646514892,0.2316787391901016,293.20538330078125,297.1499938964844,293.1499938964844,0.003671366488561,-1390.03076171875,294.963623046875,0.2979865372180938,0.050000000745058,0.3002920150756836,291.13702392578125,291.1499938964844,273.1499938964844,270.5797424316406,284.90631103515625,293.2193298339844,291.136962890625,1.0,0.5372458696365356,0.7823686599731445,0.7823686599731445,1.0,1.0,-0.9648860692977904,0.399917721748352,0.5649683475494385,0.179969310760498,0.0,0.0,0.2580886781215668,409.7981567382813,410.0,-1.0042028427124023,-6061.63916015625,723.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,305.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1344151943922042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817640513181686,0.1817684024572372,-4.355545115686255e-06,0.0,0.0001364143390674,0.0,0.0,7.394320964813232,0.0,0.0,0.0,0.2834134101867676,4.0,0.0,1.0
