time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754320,293.1252136230469,297.1499938964844,293.1499938964844,0.0770826786756515,-1865.54443359375,304.1471862792969,0.4368474185466766,0.1151663735508918,0.0829473435878753,293.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.2979865372180938,0.050000000745058,0.0633050724864006,293.1502990722656,297.1499938964844,293.1499938964844,0.0749778896570205,-1420.9189453125,304.1495361328125,0.4320769608020782,0.1123464107513427,0.0902384594082832,293.1273193359375,297.1499938964844,293.1499938964844,0.1675045043230056,-3647.406982421875,304.1470947265625,0.5692436099052429,0.2282955646514892,0.2316787391901016,293.20538330078125,297.1499938964844,293.1499938964844,0.003671366488561,-1390.03076171875,294.963623046875,0.2979865372180938,0.050000000745058,0.3002920150756836,291.13702392578125,291.1499938964844,273.1499938964844,270.5797424316406,284.90631103515625,293.2193298339844,291.136962890625,1.0,0.5372458696365356,0.7823686599731445,0.7823686599731445,1.0,1.0,-0.9648860692977904,0.399917721748352,0.5649683475494385,0.179969310760498,0.0,0.0,0.2580886781215668,409.7981567382813,410.0,-1.0042028427124023,-6061.63916015625,723.6546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,305.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1344151943922042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817640513181686,0.1817684024572372,-4.355545115686255e-06,0.0,0.0001364143390674,0.0,0.0,7.394320964813232,0.0,0.0,0.0,0.2834134101867676,4.0,0.0,1.0
754380,293.1245422363281,297.1499938964844,293.1499938964844,0.0776712298393249,-1876.32861328125,304.14715576171875,0.4381861686706543,0.1159301102161407,0.0834261998534202,293.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.2979881465435028,0.050000000745058,0.0633045881986618,293.1475830078125,297.1499938964844,293.1499938964844,0.0753840804100036,-1426.7119140625,304.1490173339844,0.4329903721809387,0.1128887832164764,0.0906088501214981,293.1266784667969,297.1499938964844,293.1499938964844,0.1681065559387207,-3657.870361328125,304.1470642089844,0.5699109435081482,0.2290001511573791,0.2323414236307144,293.2019958496094,297.1499938964844,293.1499938964844,0.0036619342863559,-1386.5369873046875,294.9537048339844,0.2979881465435028,0.050000000745058,0.3002897202968597,291.1368408203125,291.1499938964844,273.1499938964844,270.5834655761719,284.89569091796875,293.2185363769531,291.1368713378906,1.0,0.5373510122299194,0.7822394967079163,0.7822394967079163,1.0,1.0,-0.966943383216858,0.4012579023838043,0.565685510635376,0.1792008578777313,0.0,0.0,0.2598557770252228,409.784912109375,410.0,-0.2385696768760681,-6085.76123046875,725.3949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1349489390850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830114871263504,0.1830158531665802,-4.3581335376075e-06,0.0,0.0001369560195598,0.0,0.0,7.452379703521728,0.0,0.0,0.0,0.2836439609527588,4.0,0.0,1.0
754440,293.1245422363281,297.1499938964844,293.1499938964844,0.0776712298393249,-1876.32861328125,304.14715576171875,0.4381861686706543,0.1159301102161407,0.0834261998534202,293.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.2979881465435028,0.050000000745058,0.0633045881986618,293.1475830078125,297.1499938964844,293.1499938964844,0.0753840804100036,-1426.7119140625,304.1490173339844,0.4329903721809387,0.1128887832164764,0.0906088501214981,293.1266784667969,297.1499938964844,293.1499938964844,0.1681065559387207,-3657.870361328125,304.1470642089844,0.5699109435081482,0.2290001511573791,0.2323414236307144,293.2019958496094,297.1499938964844,293.1499938964844,0.0036619342863559,-1386.5369873046875,294.9537048339844,0.2979881465435028,0.050000000745058,0.3002897202968597,291.1368408203125,291.1499938964844,273.1499938964844,270.5834655761719,284.89569091796875,293.2185363769531,291.1368713378906,1.0,0.5373510122299194,0.7822394967079163,0.7822394967079163,1.0,1.0,-0.966943383216858,0.4012579023838043,0.565685510635376,0.1792008578777313,0.0,0.0,0.2598557770252228,409.784912109375,410.0,-0.2385696768760681,-6085.76123046875,725.3949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05987548828125,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1349489390850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830114871263504,0.1830158531665802,-4.3581335376075e-06,0.0,0.0001369560195598,0.0,0.0,7.452379703521728,0.0,0.0,0.0,0.2836439609527588,4.0,0.0,1.0
754500,293.1242370605469,297.1499938964844,293.1499938964844,0.0779658928513526,-1881.73095703125,304.1471252441406,0.4388617575168609,0.1163138747215271,0.0836669653654098,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.2979889214038849,0.050000000745058,0.0633043572306633,293.1462707519531,297.1499938964844,293.1499938964844,0.0755996480584144,-1429.7825927734375,304.1488037109375,0.4334774017333984,0.1131763532757759,0.0908057987689971,293.1263732910156,297.1499938964844,293.1499938964844,0.1684078276157379,-3663.099609375,304.1470642089844,0.5702461004257202,0.2293546795845031,0.2326750755310058,293.2002868652344,297.1499938964844,293.1499938964844,0.0036576478742063,-1384.94189453125,294.9493103027344,0.2979889214038849,0.050000000745058,0.3002886176109314,291.1369323730469,291.1499938964844,273.1499938964844,270.5852355957031,284.8907165527344,293.2182006835937,291.136962890625,1.0,0.5374054312705994,0.7821748852729797,0.7821748852729797,1.0,1.0,-0.9679913520812988,0.4019226431846618,0.566068708896637,0.178857147693634,0.0,0.0,0.2607207298278808,409.7796630859375,410.0,0.0503509268164634,-6097.65478515625,726.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491638183594,305.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1352481096982956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836277544498443,0.1836321204900741,-4.359428203315474e-06,0.0,0.0001372596307191,0.0,0.0,7.481134414672852,0.0,0.0,0.0,0.2837583422660827,4.0,0.0,1.0
754560,293.1239318847656,297.1499938964844,293.1499938964844,0.0782606452703476,-1887.1376953125,304.1471252441406,0.439540833234787,0.1166986301541328,0.0839083790779113,293.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.2979896664619446,0.050000000745058,0.0633041337132453,293.1449890136719,297.1499938964844,293.1499938964844,0.0758227854967117,-1432.9598388671875,304.14862060546875,0.43398317694664,0.1134740188717842,0.0910098701715469,293.1260986328125,297.1499938964844,293.1499938964844,0.1687092334032058,-3668.32763671875,304.14703369140625,0.5705819725990295,0.2297104597091674,0.2330099195241928,293.1985778808594,297.1499938964844,293.1499938964844,0.003653633641079,-1383.44384765625,294.9452514648437,0.2979896664619446,0.050000000745058,0.3002875447273254,291.1370544433594,291.1499938964844,273.1499938964844,270.5870056152344,284.8859558105469,293.2178955078125,291.1371154785156,1.0,0.5374609231948853,0.7821046710014343,0.7821046710014343,1.0,1.0,-0.969050407409668,0.4025821685791015,0.5664682388305664,0.1785404831171035,0.0,0.0,0.2615686953067779,409.7750244140625,410.0,0.2941415011882782,-6109.42626953125,727.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03875732421875,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1355649083852768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842353790998459,0.1842397451400756,-4.360714228823781e-06,0.0,0.0001375811552861,0.0,0.0,7.509530067443848,0.0,0.0,0.0,0.283871442079544,4.0,0.0,1.0
754620,293.1233825683594,297.1499938964844,293.1499938964844,0.0788502022624015,-1897.959716796875,304.1470947265625,0.4409083724021911,0.1174702495336532,0.0843927487730979,293.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.2979912459850311,0.050000000745058,0.0633036568760871,293.1425476074219,297.1499938964844,293.1499938964844,0.0762911960482597,-1439.6282958984375,304.1482849121094,0.4350500404834747,0.1140985190868377,0.0914388820528984,293.12554931640625,297.1499938964844,293.1499938964844,0.1693126261234283,-3678.78271484375,304.14703369140625,0.5712554454803467,0.2304251044988632,0.2336827963590622,293.1951904296875,297.1499938964844,293.1499938964844,0.0036464401055127,-1380.7479248046875,294.93817138671875,0.2979912459850311,0.050000000745058,0.300285279750824,291.1375427246094,291.1499938964844,273.1499938964844,270.59033203125,284.8771057128906,293.21734619140625,291.1376342773437,1.0,0.5375745892524719,0.7819643020629883,0.7819643020629883,1.0,1.0,-0.9711999297142028,0.4038861095905304,0.5673138499259949,0.1779901981353759,0.0,0.0,0.2631996572017669,409.7672729492188,410.0,0.6690853834152222,-6132.57666015625,729.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,305.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.136241614818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854137778282165,0.1854181438684463,-4.363233529147692e-06,0.0,0.0001382679183734,0.0,0.0,7.56472635269165,0.0,0.0,0.0,0.2840915620326996,4.0,0.0,1.0
754680,293.1233825683594,297.1499938964844,293.1499938964844,0.0788502022624015,-1897.959716796875,304.1470947265625,0.4409083724021911,0.1174702495336532,0.0843927487730979,293.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.2979912459850311,0.050000000745058,0.0633036568760871,293.1425476074219,297.1499938964844,293.1499938964844,0.0762911960482597,-1439.6282958984375,304.1482849121094,0.4350500404834747,0.1140985190868377,0.0914388820528984,293.12554931640625,297.1499938964844,293.1499938964844,0.1693126261234283,-3678.78271484375,304.14703369140625,0.5712554454803467,0.2304251044988632,0.2336827963590622,293.1951904296875,297.1499938964844,293.1499938964844,0.0036464401055127,-1380.7479248046875,294.93817138671875,0.2979912459850311,0.050000000745058,0.300285279750824,291.1375427246094,291.1499938964844,273.1499938964844,270.59033203125,284.8771057128906,293.21734619140625,291.1376342773437,1.0,0.5375745892524719,0.7819643020629883,0.7819643020629883,1.0,1.0,-0.9711999297142028,0.4038861095905304,0.5673138499259949,0.1779901981353759,0.0,0.0,0.2631996572017669,409.7672729492188,410.0,0.6690853834152222,-6132.57666015625,729.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,305.1127624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.136241614818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854137778282165,0.1854181438684463,-4.363233529147692e-06,0.0,0.0001382679183734,0.0,0.0,7.56472635269165,0.0,0.0,0.0,0.2840915620326996,4.0,0.0,1.0
754740,293.1228942871094,297.1499938964844,293.1499938964844,0.0794392824172973,-1908.7841796875,304.1470947265625,0.4422860741615295,0.1182436123490333,0.0848783776164054,293.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.2979929745197296,0.050000000745058,0.0633031353354454,293.1402282714844,297.1499938964844,293.1499938964844,0.0767873898148536,-1446.6937255859375,304.1480407714844,0.4361872971057892,0.1147597432136535,0.0918940231204032,293.12506103515625,297.1499938964844,293.1499938964844,0.1699167191982269,-3689.23779296875,304.1470031738281,0.5719302892684937,0.231142908334732,0.234358862042427,293.1918029785156,297.1499938964844,293.1499938964844,0.0036403632257133,-1378.4571533203125,294.9324035644531,0.2979929745197296,0.050000000745058,0.3002828359603882,291.13818359375,291.1499938964844,273.1499938964844,270.5935363769531,284.8690795898437,293.21685791015625,291.1383056640625,1.0,0.5376912951469421,0.7818238735198975,0.7818238735198975,1.0,1.0,-0.9733865857124328,0.405168205499649,0.5682183504104614,0.1775491088628769,0.0,0.0,0.2647292017936706,409.760986328125,410.0,0.9223487973213196,-6155.18310546875,730.8823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036315917969,305.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.013671875,18000.0,0.0,0.0,0.1369573920965194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865299940109253,0.1865343600511551,-4.365649601822952e-06,0.0,0.0001389943354297,0.0,0.0,7.617161273956299,0.0,0.0,0.0,0.2843010723590851,4.0,0.0,1.0
754800,293.1228942871094,297.1499938964844,293.1499938964844,0.0794392824172973,-1908.7841796875,304.1470947265625,0.4422860741615295,0.1182436123490333,0.0848783776164054,293.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.2979929745197296,0.050000000745058,0.0633031353354454,293.1402282714844,297.1499938964844,293.1499938964844,0.0767873898148536,-1446.6937255859375,304.1480407714844,0.4361872971057892,0.1147597432136535,0.0918940231204032,293.12506103515625,297.1499938964844,293.1499938964844,0.1699167191982269,-3689.23779296875,304.1470031738281,0.5719302892684937,0.231142908334732,0.234358862042427,293.1918029785156,297.1499938964844,293.1499938964844,0.0036403632257133,-1378.4571533203125,294.9324035644531,0.2979929745197296,0.050000000745058,0.3002828359603882,291.13818359375,291.1499938964844,273.1499938964844,270.5935363769531,284.8690795898437,293.21685791015625,291.1383056640625,1.0,0.5376912951469421,0.7818238735198975,0.7818238735198975,1.0,1.0,-0.9733865857124328,0.405168205499649,0.5682183504104614,0.1775491088628769,0.0,0.0,0.2647292017936706,409.760986328125,410.0,0.9223487973213196,-6155.18310546875,730.8823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036315917969,305.1153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.013671875,18000.0,0.0,0.0,0.1369573920965194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865299940109253,0.1865343600511551,-4.365649601822952e-06,0.0,0.0001389943354297,0.0,0.0,7.617161273956299,0.0,0.0,0.0,0.2843010723590851,4.0,0.0,1.0
754860,293.1224670410156,297.1499938964844,293.1499938964844,0.0800273343920707,-1919.60107421875,304.1470642089844,0.4436714649200439,0.1190174743533134,0.0853644832968711,293.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.29799485206604,0.050000000745058,0.0633025616407394,293.1380310058594,297.1499938964844,293.1499938964844,0.0773086622357368,-1454.1207275390625,304.1478271484375,0.4373894929885864,0.1154541298747062,0.0923727750778198,293.1246337890625,297.1499938964844,293.1499938964844,0.1705214083194732,-3699.692138671875,304.1470031738281,0.5726056098937988,0.2318628132343292,0.235037088394165,293.1884155273437,297.1499938964844,293.1499938964844,0.0036353713367134,-1376.5628662109375,294.9278564453125,0.29799485206604,0.050000000745058,0.3002801239490509,291.13897705078125,291.1499938964844,273.1499938964844,270.5965270996094,284.86187744140625,293.2164306640625,291.1390991210937,1.0,0.5378105044364929,0.7816763520240784,0.7816763520240784,1.0,1.0,-0.97560453414917,0.4064266681671142,0.5691778659820557,0.1772119104862213,0.0,0.0,0.2661474049091339,409.7557373046875,410.0,1.096655249595642,-6177.240234375,732.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,305.11932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.1376893371343612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875746250152588,0.1875789910554886,-4.367935162008507e-06,0.0,0.0001397371670464,0.0,0.0,7.666366577148437,0.0,0.0,0.0,0.2844979465007782,4.0,0.0,1.0
754920,293.1224670410156,297.1499938964844,293.1499938964844,0.0800273343920707,-1919.60107421875,304.1470642089844,0.4436714649200439,0.1190174743533134,0.0853644832968711,293.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.29799485206604,0.050000000745058,0.0633025616407394,293.1380310058594,297.1499938964844,293.1499938964844,0.0773086622357368,-1454.1207275390625,304.1478271484375,0.4373894929885864,0.1154541298747062,0.0923727750778198,293.1246337890625,297.1499938964844,293.1499938964844,0.1705214083194732,-3699.692138671875,304.1470031738281,0.5726056098937988,0.2318628132343292,0.235037088394165,293.1884155273437,297.1499938964844,293.1499938964844,0.0036353713367134,-1376.5628662109375,294.9278564453125,0.29799485206604,0.050000000745058,0.3002801239490509,291.13897705078125,291.1499938964844,273.1499938964844,270.5965270996094,284.86187744140625,293.2164306640625,291.1390991210937,1.0,0.5378105044364929,0.7816763520240784,0.7816763520240784,1.0,1.0,-0.97560453414917,0.4064266681671142,0.5691778659820557,0.1772119104862213,0.0,0.0,0.2661474049091339,409.7557373046875,410.0,1.096655249595642,-6177.240234375,732.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,305.11932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.1376893371343612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875746250152588,0.1875789910554886,-4.367935162008507e-06,0.0,0.0001397371670464,0.0,0.0,7.666366577148437,0.0,0.0,0.0,0.2844979465007782,4.0,0.0,1.0
754980,293.1221008300781,297.1499938964844,293.1499938964844,0.0806139409542083,-1930.40283203125,304.1470642089844,0.4450623393058777,0.1197908967733383,0.0858503952622413,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.2979969382286072,0.050000000745058,0.0633019357919693,293.1359558105469,297.1499938964844,293.1499938964844,0.0778540223836898,-1461.8978271484375,304.14764404296875,0.4386546611785888,0.1161802411079406,0.0928740948438644,293.124267578125,297.1499938964844,293.1499938964844,0.1711267679929733,-3710.148193359375,304.1470031738281,0.5732805728912354,0.2325841039419174,0.2357167154550552,293.1850280761719,297.1499938964844,293.1499938964844,0.0036315033212304,-1375.082275390625,294.9245300292969,0.2979969382286072,0.050000000745058,0.3002771437168121,291.13983154296875,291.1499938964844,273.1499938964844,270.5993347167969,284.8554382324219,293.21600341796875,291.13995361328125,1.0,0.5379318594932556,0.781528890132904,0.781528890132904,1.0,1.0,-0.977850615978241,0.4076628088951111,0.5701878070831299,0.1769732981920242,0.0,0.0,0.2674443423748016,409.7513122558594,410.0,1.1847423315048218,-6198.712890625,734.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,305.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.67578125,18000.0,0.0,0.0,0.1384171247482299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885375827550888,0.1885419636964798,-4.370063379610656e-06,0.0,0.0001404757786076,0.0,0.0,7.711840629577637,0.0,0.0,0.0,0.2846801578998565,4.0,0.0,1.0
755040,293.1221008300781,297.1499938964844,293.1499938964844,0.0806139409542083,-1930.40283203125,304.1470642089844,0.4450623393058777,0.1197908967733383,0.0858503952622413,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.2979969382286072,0.050000000745058,0.0633019357919693,293.1359558105469,297.1499938964844,293.1499938964844,0.0778540223836898,-1461.8978271484375,304.14764404296875,0.4386546611785888,0.1161802411079406,0.0928740948438644,293.124267578125,297.1499938964844,293.1499938964844,0.1711267679929733,-3710.148193359375,304.1470031738281,0.5732805728912354,0.2325841039419174,0.2357167154550552,293.1850280761719,297.1499938964844,293.1499938964844,0.0036315033212304,-1375.082275390625,294.9245300292969,0.2979969382286072,0.050000000745058,0.3002771437168121,291.13983154296875,291.1499938964844,273.1499938964844,270.5993347167969,284.8554382324219,293.21600341796875,291.13995361328125,1.0,0.5379318594932556,0.781528890132904,0.781528890132904,1.0,1.0,-0.977850615978241,0.4076628088951111,0.5701878070831299,0.1769732981920242,0.0,0.0,0.2674443423748016,409.7513122558594,410.0,1.1847423315048218,-6198.712890625,734.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,305.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.67578125,18000.0,0.0,0.0,0.1384171247482299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885375827550888,0.1885419636964798,-4.370063379610656e-06,0.0,0.0001404757786076,0.0,0.0,7.711840629577637,0.0,0.0,0.0,0.2846801578998565,4.0,0.0,1.0
755100,293.1219177246094,297.1499938964844,293.1499938964844,0.0809066295623779,-1935.7967529296875,304.1470642089844,0.4457592070102691,0.1201771199703216,0.0860931053757667,293.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.2979980409145355,0.050000000745058,0.0633016005158424,293.13494873046875,297.1499938964844,293.1499938964844,0.0781353563070297,-1465.912841796875,304.1475524902344,0.4393099844455719,0.1165545582771301,0.0931328013539314,293.12408447265625,297.1499938964844,293.1499938964844,0.1714297980070114,-3715.37890625,304.14697265625,0.5736177563667297,0.2329450100660324,0.236056849360466,293.183349609375,297.1499938964844,293.1499938964844,0.003629999468103,-1374.5015869140625,294.9233093261719,0.2979980409145355,0.050000000745058,0.3002755343914032,291.1402587890625,291.1499938964844,273.1499938964844,270.6006774902344,284.8524780273437,293.2157897949219,291.140380859375,1.0,0.537993311882019,0.7814550995826721,0.7814550995826721,1.0,1.0,-0.9789831042289734,0.4082728028297424,0.570710301399231,0.1768888086080551,0.0,0.0,0.2680471241474151,409.7493591308594,410.0,1.1997359991073608,-6209.22998046875,735.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,305.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.853515625,18000.0,0.0,0.0,0.1387731730937957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889874190092086,0.1889917850494384,-4.371063823782606e-06,0.0,0.0001408371172146,0.0,0.0,7.733119010925293,0.0,0.0,0.0,0.2847655117511749,4.0,0.0,1.0
755160,293.12176513671875,297.1499938964844,293.1499938964844,0.0811988711357116,-1941.1854248046875,304.1470642089844,0.4464567303657532,0.1205629706382751,0.0863355696201324,293.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.2979991734027862,0.050000000745058,0.0633012503385543,293.1340026855469,297.1499938964844,293.1499938964844,0.0784215182065963,-1469.999267578125,304.1474914550781,0.4399783909320831,0.1169352754950523,0.0933960080146789,293.1239013671875,297.1499938964844,293.1499938964844,0.171733021736145,-3720.611328125,304.14697265625,0.5739545226097107,0.2333060503005981,0.2363970428705215,293.1816711425781,297.1499938964844,293.1499938964844,0.0036287524271756,-1374.016357421875,294.92236328125,0.2979991734027862,0.050000000745058,0.3002738654613495,291.14068603515625,291.1499938964844,273.1499938964844,270.6019897460937,284.84967041015625,293.215576171875,291.14080810546875,1.0,0.5380551218986511,0.7813782691955566,0.7813782691955566,1.0,1.0,-0.9801205992698668,0.4088769555091858,0.5712436437606812,0.1768258512020111,0.0,0.0,0.2686235308647156,409.74749755859375,410.0,1.201622486114502,-6219.615234375,736.6508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,305.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.02734375,18000.0,0.0,0.0,0.1391221135854721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894187778234481,0.1894231438636779,-4.372026069177082e-06,0.0,0.0001411912671755,0.0,0.0,7.753543853759766,0.0,0.0,0.0,0.2848474681377411,4.0,0.0,1.0
755220,293.1215209960937,297.1499938964844,293.1499938964844,0.0817817747592926,-1951.942138671875,304.1470642089844,0.44785276055336,0.1213328540325164,0.0868194550275802,293.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.298001617193222,0.050000000745058,0.0633005052804946,293.13214111328125,297.1499938964844,293.1499938964844,0.079009011387825,-1478.39599609375,304.1473388671875,0.4413557946681976,0.1177163049578666,0.093936450779438,293.1236267089844,297.1499938964844,293.1499938964844,0.1723401844501495,-3731.08203125,304.14697265625,0.5746268033981323,0.2340279817581176,0.237077459692955,293.1783447265625,297.1499938964844,293.1499938964844,0.0036270993296056,-1373.359619140625,294.9212951660156,0.298001617193222,0.050000000745058,0.3002703487873077,291.1415100097656,291.1499938964844,273.1499938964844,270.6044616699219,284.8445129394531,293.2151184082031,291.1416320800781,1.0,0.5381799936294556,0.7812246084213257,0.7812246084213257,1.0,1.0,-0.9824103713035583,0.4100697040557861,0.5723406672477722,0.1767624020576477,0.0,0.0,0.269693374633789,409.74420166015625,410.0,1.1644654273986816,-6239.95849609375,738.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,305.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.1397903561592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902225315570831,0.1902268975973129,-4.373826413939241e-06,0.0,0.0001418694446329,0.0,0.0,7.791656017303467,0.0,0.0,0.0,0.2850004732608795,4.0,0.0,1.0
755280,293.1215209960937,297.1499938964844,293.1499938964844,0.0817817747592926,-1951.942138671875,304.1470642089844,0.44785276055336,0.1213328540325164,0.0868194550275802,293.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.298001617193222,0.050000000745058,0.0633005052804946,293.13214111328125,297.1499938964844,293.1499938964844,0.079009011387825,-1478.39599609375,304.1473388671875,0.4413557946681976,0.1177163049578666,0.093936450779438,293.1236267089844,297.1499938964844,293.1499938964844,0.1723401844501495,-3731.08203125,304.14697265625,0.5746268033981323,0.2340279817581176,0.237077459692955,293.1783447265625,297.1499938964844,293.1499938964844,0.0036270993296056,-1373.359619140625,294.9212951660156,0.298001617193222,0.050000000745058,0.3002703487873077,291.1415100097656,291.1499938964844,273.1499938964844,270.6044616699219,284.8445129394531,293.2151184082031,291.1416320800781,1.0,0.5381799936294556,0.7812246084213257,0.7812246084213257,1.0,1.0,-0.9824103713035583,0.4100697040557861,0.5723406672477722,0.1767624020576477,0.0,0.0,0.269693374633789,409.74420166015625,410.0,1.1644654273986816,-6239.95849609375,738.6177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,305.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.1397903561592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902225315570831,0.1902268975973129,-4.373826413939241e-06,0.0,0.0001418694446329,0.0,0.0,7.791656017303467,0.0,0.0,0.0,0.2850004732608795,4.0,0.0,1.0
755340,293.12127685546875,297.1499938964844,293.1499938964844,0.0823623463511467,-1962.66748046875,304.1470947265625,0.4492483735084533,0.122099757194519,0.0873015373945236,293.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.2980042397975921,0.050000000745058,0.0632997155189514,293.1304016113281,297.1499938964844,293.1499938964844,0.0796153396368026,-1487.0731201171875,304.147216796875,0.4427840113639831,0.1185215935111045,0.0944941788911819,293.12335205078125,297.1499938964844,293.1499938964844,0.1729483306407928,-3741.562744140625,304.14697265625,0.5752968192100525,0.234749287366867,0.2377573698759079,293.17498779296875,297.1499938964844,293.1499938964844,0.0036265687085688,-1373.123291015625,294.9213256835937,0.2980042397975921,0.050000000745058,0.3002665936946869,291.1423034667969,291.1499938964844,273.1499938964844,270.60675048828125,284.83990478515625,293.214599609375,291.14239501953125,1.0,0.5383062362670898,0.78107088804245,0.78107088804245,1.0,1.0,-0.984716773033142,0.411242127418518,0.5734747052192688,0.1767771542072296,0.0,0.0,0.27066370844841,409.7413635253906,410.0,1.071320652961731,-6259.7431640625,740.6016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,305.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6875,18000.0,0.0,0.0,0.1404110491275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909537315368652,0.190958097577095,-4.375469870865345e-06,0.0,0.0001424993679393,0.0,0.0,7.8263840675354,0.0,0.0,0.0,0.2851399779319763,4.0,0.0,1.0
755400,293.12127685546875,297.1499938964844,293.1499938964844,0.0823623463511467,-1962.66748046875,304.1470947265625,0.4492483735084533,0.122099757194519,0.0873015373945236,293.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.2980042397975921,0.050000000745058,0.0632997155189514,293.1304016113281,297.1499938964844,293.1499938964844,0.0796153396368026,-1487.0731201171875,304.147216796875,0.4427840113639831,0.1185215935111045,0.0944941788911819,293.12335205078125,297.1499938964844,293.1499938964844,0.1729483306407928,-3741.562744140625,304.14697265625,0.5752968192100525,0.234749287366867,0.2377573698759079,293.17498779296875,297.1499938964844,293.1499938964844,0.0036265687085688,-1373.123291015625,294.9213256835937,0.2980042397975921,0.050000000745058,0.3002665936946869,291.1423034667969,291.1499938964844,273.1499938964844,270.60675048828125,284.83990478515625,293.214599609375,291.14239501953125,1.0,0.5383062362670898,0.78107088804245,0.78107088804245,1.0,1.0,-0.984716773033142,0.411242127418518,0.5734747052192688,0.1767771542072296,0.0,0.0,0.27066370844841,409.7413635253906,410.0,1.071320652961731,-6259.7431640625,740.6016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,305.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6875,18000.0,0.0,0.0,0.1404110491275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909537315368652,0.190958097577095,-4.375469870865345e-06,0.0,0.0001424993679393,0.0,0.0,7.8263840675354,0.0,0.0,0.0,0.2851399779319763,4.0,0.0,1.0
755460,293.1211242675781,297.1499938964844,293.1499938964844,0.0829403102397918,-1973.3558349609373,304.1470947265625,0.4506420493125915,0.1228630021214485,0.0877813994884491,293.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.2980070114135742,0.050000000745058,0.0632988736033439,293.1287841796875,297.1499938964844,293.1499938964844,0.0802386775612831,-1496.005126953125,304.1471252441406,0.4442586600780487,0.1193486452102661,0.0950674265623092,293.1231384277344,297.1499938964844,293.1499938964844,0.1735573858022689,-3752.052734375,304.14697265625,0.5759639739990234,0.2354694604873657,0.2384362518787384,293.1716613769531,297.1499938964844,293.1499938964844,0.0036271449644118,-1373.302978515625,294.9223937988281,0.2980070114135742,0.050000000745058,0.3002626001834869,291.1429748535156,291.1499938964844,273.1499938964844,270.6088562011719,284.8358154296875,293.2140197753906,291.14306640625,1.0,0.5384336113929749,0.7809081077575684,0.7809081077575684,1.0,1.0,-0.9870365262031556,0.4123935401439667,0.5746430158615112,0.1768640279769897,0.0,0.0,0.2715503573417663,409.7389221191406,410.0,0.946266770362854,-6278.99951171875,742.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,305.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.962890625,18000.0,0.0,0.0,0.1409790217876434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916230469942093,0.1916274130344391,-4.376975084596779e-06,0.0,0.0001430757838534,0.0,0.0,7.858212471008301,0.0,0.0,0.0,0.2852678298950195,4.0,0.0,1.0
755520,293.1211242675781,297.1499938964844,293.1499938964844,0.0829403102397918,-1973.3558349609373,304.1470947265625,0.4506420493125915,0.1228630021214485,0.0877813994884491,293.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.2980070114135742,0.050000000745058,0.0632988736033439,293.1287841796875,297.1499938964844,293.1499938964844,0.0802386775612831,-1496.005126953125,304.1471252441406,0.4442586600780487,0.1193486452102661,0.0950674265623092,293.1231384277344,297.1499938964844,293.1499938964844,0.1735573858022689,-3752.052734375,304.14697265625,0.5759639739990234,0.2354694604873657,0.2384362518787384,293.1716613769531,297.1499938964844,293.1499938964844,0.0036271449644118,-1373.302978515625,294.9223937988281,0.2980070114135742,0.050000000745058,0.3002626001834869,291.1429748535156,291.1499938964844,273.1499938964844,270.6088562011719,284.8358154296875,293.2140197753906,291.14306640625,1.0,0.5384336113929749,0.7809081077575684,0.7809081077575684,1.0,1.0,-0.9870365262031556,0.4123935401439667,0.5746430158615112,0.1768640279769897,0.0,0.0,0.2715503573417663,409.7389221191406,410.0,0.946266770362854,-6278.99951171875,742.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,305.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.962890625,18000.0,0.0,0.0,0.1409790217876434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916230469942093,0.1916274130344391,-4.376975084596779e-06,0.0,0.0001430757838534,0.0,0.0,7.858212471008301,0.0,0.0,0.0,0.2852678298950195,4.0,0.0,1.0
755580,293.1209716796875,297.1499938964844,293.1499938964844,0.0835153684020042,-1984.0009765625,304.1470947265625,0.4520321190357208,0.1236220002174377,0.0882586389780044,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.2980099320411682,0.050000000745058,0.0632979869842529,293.12725830078125,297.1499938964844,293.1499938964844,0.0808778926730156,-1505.1767578125,304.1470031738281,0.445777028799057,0.1201959103345871,0.0956550911068916,293.1229553222656,297.1499938964844,293.1499938964844,0.1741673052310943,-3762.55126953125,304.14697265625,0.5766279697418213,0.236188143491745,0.2391137480735778,293.1683349609375,297.1499938964844,293.1499938964844,0.0036288492847234,-1373.9073486328125,294.924560546875,0.2980099320411682,0.050000000745058,0.3002583980560303,291.1435546875,291.1499938964844,273.1499938964844,270.6108093261719,284.8321838378906,293.2133483886719,291.14361572265625,1.0,0.5385620594024658,0.7807453274726868,0.7807453274726868,1.0,1.0,-0.989367127418518,0.4135250747203827,0.575842022895813,0.1770201176404953,0.0,0.0,0.272367924451828,409.7368469238281,410.0,0.7939743995666504,-6297.740234375,744.6088256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027160644531,305.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19140625,18000.0,0.0,0.0,0.14149110019207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922401338815689,0.1922445148229599,-4.378360245027579e-06,0.0,0.0001435954909538,0.0,0.0,7.887587070465088,0.0,0.0,0.0,0.2853858470916748,4.0,0.0,1.0
755640,293.1209716796875,297.1499938964844,293.1499938964844,0.0835153684020042,-1984.0009765625,304.1470947265625,0.4520321190357208,0.1236220002174377,0.0882586389780044,293.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.2980099320411682,0.050000000745058,0.0632979869842529,293.12725830078125,297.1499938964844,293.1499938964844,0.0808778926730156,-1505.1767578125,304.1470031738281,0.445777028799057,0.1201959103345871,0.0956550911068916,293.1229553222656,297.1499938964844,293.1499938964844,0.1741673052310943,-3762.55126953125,304.14697265625,0.5766279697418213,0.236188143491745,0.2391137480735778,293.1683349609375,297.1499938964844,293.1499938964844,0.0036288492847234,-1373.9073486328125,294.924560546875,0.2980099320411682,0.050000000745058,0.3002583980560303,291.1435546875,291.1499938964844,273.1499938964844,270.6108093261719,284.8321838378906,293.2133483886719,291.14361572265625,1.0,0.5385620594024658,0.7807453274726868,0.7807453274726868,1.0,1.0,-0.989367127418518,0.4135250747203827,0.575842022895813,0.1770201176404953,0.0,0.0,0.272367924451828,409.7368469238281,410.0,0.7939743995666504,-6297.740234375,744.6088256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027160644531,305.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19140625,18000.0,0.0,0.0,0.14149110019207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922401338815689,0.1922445148229599,-4.378360245027579e-06,0.0,0.0001435954909538,0.0,0.0,7.887587070465088,0.0,0.0,0.0,0.2853858470916748,4.0,0.0,1.0
755700,293.1209411621094,297.1499938964844,293.1499938964844,0.0838017091155052,-1989.305419921875,304.1470947265625,0.452725350856781,0.1239996701478958,0.0884961634874343,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.29801145195961,0.050000000745058,0.0632975250482559,293.1265563964844,297.1499938964844,293.1499938964844,0.0812029242515564,-1509.8447265625,304.14697265625,0.4465512633323669,0.1206263452768325,0.0959538295865058,293.12286376953125,297.1499938964844,293.1499938964844,0.1744725257158279,-3767.802734375,304.14697265625,0.5769586563110352,0.2365467101335525,0.2394518405199051,293.16668701171875,297.1499938964844,293.1499938964844,0.0036301168147474,-1374.3660888671875,294.9259948730469,0.29801145195961,0.050000000745058,0.3002561926841736,291.143798828125,291.1499938964844,273.1499938964844,270.6117248535156,284.8305053710937,293.21295166015625,291.14385986328125,1.0,0.5386266112327576,0.7806639671325684,0.7806639671325684,1.0,1.0,-0.9905354976654052,0.4140832126140594,0.5764522552490234,0.1771233081817627,0.0,0.0,0.2727563679218292,409.7359313964844,410.0,0.7130793333053589,-6306.93017578125,745.6171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00799560546875,305.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.287109375,18000.0,0.0,0.0,0.1417268216609954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925330609083175,0.1925374269485473,-4.379015990707558e-06,0.0,0.0001438347098883,0.0,0.0,7.9015374183654785,0.0,0.0,0.0,0.2854418456554413,4.0,0.0,1.0
755760,293.1208801269531,297.1499938964844,293.1499938964844,0.0840871855616569,-1994.59619140625,304.1471252441406,0.4534171521663666,0.1243761330842971,0.088732898235321,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.2980130016803741,0.050000000745058,0.0632970482110977,293.1258544921875,297.1499938964844,293.1499938964844,0.0815311968326568,-1514.5625,304.1469116210937,0.4473346769809723,0.1210610046982765,0.0962555035948753,293.122802734375,297.1499938964844,293.1499938964844,0.1747778058052063,-3773.053955078125,304.1469421386719,0.5772883296012878,0.2369048148393631,0.2397894114255905,293.1650390625,297.1499938964844,293.1499938964844,0.0036316548939794,-1374.926513671875,294.927734375,0.2980130016803741,0.050000000745058,0.3002539575099945,291.1440124511719,291.1499938964844,273.1499938964844,270.6125793457031,284.8289794921875,293.2125244140625,291.1440734863281,1.0,0.5386913418769836,0.7805799245834351,0.7805799245834351,1.0,1.0,-0.991705358028412,0.4146358668804168,0.5770695209503174,0.1772426068782806,0.0,0.0,0.2731340229511261,409.735107421875,410.0,0.6334199905395508,-6316.00537109375,746.6273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01348876953125,305.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1419498324394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928176581859588,0.1928220391273498,-4.379651272756746e-06,0.0,0.0001440610358258,0.0,0.0,7.915096759796143,0.0,0.0,0.0,0.2854962944984436,4.0,0.0,1.0
755820,293.1208190917969,297.1499938964844,293.1499938964844,0.0846553519368171,-2005.1329345703125,304.1471252441406,0.4547957181930542,0.1251249015331268,0.0892038121819496,293.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.298016220331192,0.050000000745058,0.0632960721850395,293.12451171875,297.1499938964844,293.1499938964844,0.0821976140141487,-1524.1484375,304.1468505859375,0.4489292800426483,0.1219427585601806,0.0968677923083305,293.1226806640625,297.1499938964844,293.1499938964844,0.1753886044025421,-3783.55517578125,304.1469421386719,0.5779447555541992,0.2376192361116409,0.2404629588127136,293.1617431640625,297.1499938964844,293.1499938964844,0.0036355901975184,-1376.37109375,294.93194580078125,0.298016220331192,0.050000000745058,0.300249308347702,291.14434814453125,291.1499938964844,273.1499938964844,270.6141662597656,284.826171875,293.21160888671875,291.1443786621094,1.0,0.538821280002594,0.7804118394851685,0.7804118394851685,1.0,1.0,-0.994049310684204,0.4157254993915558,0.5783237814903259,0.1775299608707428,0.0,0.0,0.2738624513149261,409.7336730957031,410.0,0.4755694270133972,-6333.8046875,748.6531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248413085937,305.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.1423580646514892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933658272027969,0.1933702081441879,-4.380870450404473e-06,0.0,0.0001444753434043,0.0,0.0,7.941221714019775,0.0,0.0,0.0,0.2856011092662811,4.0,0.0,1.0
755880,293.1208190917969,297.1499938964844,293.1499938964844,0.0846553519368171,-2005.1329345703125,304.1471252441406,0.4547957181930542,0.1251249015331268,0.0892038121819496,293.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.298016220331192,0.050000000745058,0.0632960721850395,293.12451171875,297.1499938964844,293.1499938964844,0.0821976140141487,-1524.1484375,304.1468505859375,0.4489292800426483,0.1219427585601806,0.0968677923083305,293.1226806640625,297.1499938964844,293.1499938964844,0.1753886044025421,-3783.55517578125,304.1469421386719,0.5779447555541992,0.2376192361116409,0.2404629588127136,293.1617431640625,297.1499938964844,293.1499938964844,0.0036355901975184,-1376.37109375,294.93194580078125,0.298016220331192,0.050000000745058,0.300249308347702,291.14434814453125,291.1499938964844,273.1499938964844,270.6141662597656,284.826171875,293.21160888671875,291.1443786621094,1.0,0.538821280002594,0.7804118394851685,0.7804118394851685,1.0,1.0,-0.994049310684204,0.4157254993915558,0.5783237814903259,0.1775299608707428,0.0,0.0,0.2738624513149261,409.7336730957031,410.0,0.4755694270133972,-6333.8046875,748.6531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248413085937,305.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.1423580646514892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933658272027969,0.1933702081441879,-4.380870450404473e-06,0.0,0.0001444753434043,0.0,0.0,7.941221714019775,0.0,0.0,0.0,0.2856011092662811,4.0,0.0,1.0
755940,293.1208190917969,297.1499938964844,293.1499938964844,0.0852195248007774,-2015.6041259765625,304.14715576171875,0.4561665654182434,0.1258677989244461,0.0896710976958274,293.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.2980195581912994,0.050000000745058,0.0632950514554977,293.123291015625,297.1499938964844,293.1499938964844,0.0828755795955658,-1533.9119873046875,304.1467590332031,0.4505569636821747,0.1228391602635383,0.0974905714392662,293.12255859375,297.1499938964844,293.1499938964844,0.1759993284940719,-3794.04833984375,304.1469421386719,0.5785970687866211,0.238331064581871,0.2411340773105621,293.158447265625,297.1499938964844,293.1499938964844,0.0036406312137842,-1378.231201171875,294.9372253417969,0.2980195581912994,0.050000000745058,0.3002444803714752,291.14459228515625,291.1499938964844,273.1499938964844,270.6155700683594,284.82379150390625,293.21051025390625,291.1446228027344,1.0,0.5389517545700073,0.7802437543869019,0.7802437543869019,1.0,1.0,-0.9963964223861694,0.4167932569980621,0.5796031951904297,0.177881971001625,0.0,0.0,0.2745673060417175,409.7325134277344,410.0,0.3290286064147949,-6351.169921875,750.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360717773437,305.207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.1427226662635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938951462507248,0.1938995271921157,-4.382040970085654e-06,0.0,0.0001448453549528,0.0,0.0,7.966460704803467,0.0,0.0,0.0,0.2857022881507873,4.0,0.0,1.0
756000,293.1208190917969,297.1499938964844,293.1499938964844,0.0852195248007774,-2015.6041259765625,304.14715576171875,0.4561665654182434,0.1258677989244461,0.0896710976958274,293.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.2980195581912994,0.050000000745058,0.0632950514554977,293.123291015625,297.1499938964844,293.1499938964844,0.0828755795955658,-1533.9119873046875,304.1467590332031,0.4505569636821747,0.1228391602635383,0.0974905714392662,293.12255859375,297.1499938964844,293.1499938964844,0.1759993284940719,-3794.04833984375,304.1469421386719,0.5785970687866211,0.238331064581871,0.2411340773105621,293.158447265625,297.1499938964844,293.1499938964844,0.0036406312137842,-1378.231201171875,294.9372253417969,0.2980195581912994,0.050000000745058,0.3002444803714752,291.14459228515625,291.1499938964844,273.1499938964844,270.6155700683594,284.82379150390625,293.21051025390625,291.1446228027344,1.0,0.5389517545700073,0.7802437543869019,0.7802437543869019,1.0,1.0,-0.9963964223861694,0.4167932569980621,0.5796031951904297,0.177881971001625,0.0,0.0,0.2745673060417175,409.7325134277344,410.0,0.3290286064147949,-6351.169921875,750.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360717773437,305.207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.1427226662635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938951462507248,0.1938995271921157,-4.382040970085654e-06,0.0,0.0001448453549528,0.0,0.0,7.966460704803467,0.0,0.0,0.0,0.2857022881507873,4.0,0.0,1.0
756060,293.1208190917969,297.1499938964844,293.1499938964844,0.0857795402407646,-2026.0062255859373,304.14715576171875,0.4575284719467163,0.1266045421361923,0.0901345312595367,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.298022985458374,0.050000000745058,0.0632940083742141,293.12213134765625,297.1499938964844,293.1499938964844,0.0835640802979469,-1543.83837890625,304.1466979980469,0.4522145986557007,0.1237488240003585,0.0981228351593017,293.1224975585937,297.1499938964844,293.1499938964844,0.176609918475151,-3804.533203125,304.1469421386719,0.5792447924613953,0.2390401363372802,0.2418026179075241,293.1551513671875,297.1499938964844,293.1499938964844,0.0036467825993895,-1380.509033203125,294.94354248046875,0.298022985458374,0.050000000745058,0.3002395331859588,291.14471435546875,291.1499938964844,273.1499938964844,270.6168212890625,284.821533203125,293.2092590332031,291.14471435546875,1.0,0.5390827059745789,0.7800702452659607,0.7800702452659607,1.0,1.0,-0.9987450838088988,0.4178507328033447,0.5808943510055542,0.1782626211643219,0.0,0.0,0.2752632200717926,409.7315979003906,410.0,0.1516810804605484,-6368.203125,752.7184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,305.2178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.1430511027574539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944156140089035,0.1944199949502945,-4.383183295431081e-06,0.0,0.000145178681123,0.0,0.0,7.99128532409668,0.0,0.0,0.0,0.2858017385005951,4.0,0.0,1.0
