time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756120,293.1208190917969,297.1499938964844,293.1499938964844,0.0857795402407646,-2026.0062255859373,304.14715576171875,0.4575284719467163,0.1266045421361923,0.0901345312595367,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.298022985458374,0.050000000745058,0.0632940083742141,293.12213134765625,297.1499938964844,293.1499938964844,0.0835640802979469,-1543.83837890625,304.1466979980469,0.4522145986557007,0.1237488240003585,0.0981228351593017,293.1224975585937,297.1499938964844,293.1499938964844,0.176609918475151,-3804.533203125,304.1469421386719,0.5792447924613953,0.2390401363372802,0.2418026179075241,293.1551513671875,297.1499938964844,293.1499938964844,0.0036467825993895,-1380.509033203125,294.94354248046875,0.298022985458374,0.050000000745058,0.3002395331859588,291.14471435546875,291.1499938964844,273.1499938964844,270.6168212890625,284.821533203125,293.2092590332031,291.14471435546875,1.0,0.5390827059745789,0.7800702452659607,0.7800702452659607,1.0,1.0,-0.9987450838088988,0.4178507328033447,0.5808943510055542,0.1782626211643219,0.0,0.0,0.2752632200717926,409.7315979003906,410.0,0.1516810804605484,-6368.203125,752.7184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,305.2178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.615234375,18000.0,0.0,0.0,0.1430511027574539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944156140089035,0.1944199949502945,-4.383183295431081e-06,0.0,0.000145178681123,0.0,0.0,7.99128532409668,0.0,0.0,0.0,0.2858017385005951,4.0,0.0,1.0
756180,293.1208801269531,297.1499938964844,293.1499938964844,0.0863357409834861,-2036.345703125,304.1471862792969,0.458880066871643,0.1273346841335296,0.0905938521027565,293.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.2980263531208038,0.050000000745058,0.0632929801940918,293.12109375,297.1499938964844,293.1499938964844,0.0842629522085189,-1553.9259033203125,304.1466369628906,0.4538996517658233,0.1246705874800682,0.0987638458609581,293.1224670410156,297.1499938964844,293.1499938964844,0.1772214621305465,-3815.030029296875,304.1469421386719,0.5798875689506531,0.2397462129592895,0.2424683421850204,293.15185546875,297.1499938964844,293.1499938964844,0.0036540986038744,-1383.2283935546875,294.9508972167969,0.2980263531208038,0.050000000745058,0.3002346754074096,291.1446533203125,291.1499938964844,273.1499938964844,270.61798095703125,284.8191223144531,293.2077941894531,291.1446228027344,1.0,0.539214015007019,0.7798967361450195,0.7798967361450195,1.0,1.0,-1.0010939836502075,0.4189107418060303,0.5821832418441772,0.1786371916532516,0.0,0.0,0.2759804725646972,409.73089599609375,410.0,-0.0927477553486824,-6385.17333984375,754.7553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1433511525392532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949464827775955,0.1949508637189865,-4.384329713502666e-06,0.0,0.000145483209053,0.0,0.0,8.016595840454102,0.0,0.0,0.0,0.2859029769897461,4.0,0.0,1.0
756240,293.1208801269531,297.1499938964844,293.1499938964844,0.0863357409834861,-2036.345703125,304.1471862792969,0.458880066871643,0.1273346841335296,0.0905938521027565,293.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.2980263531208038,0.050000000745058,0.0632929801940918,293.12109375,297.1499938964844,293.1499938964844,0.0842629522085189,-1553.9259033203125,304.1466369628906,0.4538996517658233,0.1246705874800682,0.0987638458609581,293.1224670410156,297.1499938964844,293.1499938964844,0.1772214621305465,-3815.030029296875,304.1469421386719,0.5798875689506531,0.2397462129592895,0.2424683421850204,293.15185546875,297.1499938964844,293.1499938964844,0.0036540986038744,-1383.2283935546875,294.9508972167969,0.2980263531208038,0.050000000745058,0.3002346754074096,291.1446533203125,291.1499938964844,273.1499938964844,270.61798095703125,284.8191223144531,293.2077941894531,291.1446228027344,1.0,0.539214015007019,0.7798967361450195,0.7798967361450195,1.0,1.0,-1.0010939836502075,0.4189107418060303,0.5821832418441772,0.1786371916532516,0.0,0.0,0.2759804725646972,409.73089599609375,410.0,-0.0927477553486824,-6385.17333984375,754.7553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1433511525392532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949464827775955,0.1949508637189865,-4.384329713502666e-06,0.0,0.000145483209053,0.0,0.0,8.016595840454102,0.0,0.0,0.0,0.2859029769897461,4.0,0.0,1.0
756300,293.12091064453125,297.1499938964844,293.1499938964844,0.0866122022271156,-2041.4876708984373,304.1471862792969,0.4595515727996826,0.1276970356702804,0.0908218696713447,293.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.2980280220508575,0.050000000745058,0.0632924735546112,293.1205749511719,297.1499938964844,293.1499938964844,0.0846157893538475,-1559.0225830078125,304.1466064453125,0.4547513425350189,0.1251354068517685,0.0990872606635093,293.1224365234375,297.1499938964844,293.1499938964844,0.1775273084640503,-3820.27783203125,304.1469421386719,0.5802070498466492,0.2400979548692703,0.2428000718355178,293.15020751953125,297.1499938964844,293.1499938964844,0.0036581978201866,-1384.754638671875,294.9549865722656,0.2980280220508575,0.050000000745058,0.3002322316169739,291.1445617675781,291.1499938964844,273.1499938964844,270.6185302734375,284.81787109375,293.2069702148437,291.14453125,1.0,0.5392797589302063,0.7798099517822266,0.7798099517822266,1.0,1.0,-1.0022677183151243,0.4194409847259521,0.5828267335891724,0.1788230687379837,0.0,0.0,0.2763538360595703,409.7306518554688,410.0,-0.1939006149768829,-6393.71044921875,755.7739868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,305.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1434938609600067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952223926782608,0.1952267736196518,-4.384919975564117e-06,0.0,0.0001456280297134,0.0,0.0,8.029748916625977,0.0,0.0,0.0,0.2859554886817932,4.0,0.0,1.0
756360,293.1209411621094,297.1499938964844,293.1499938964844,0.0868873745203018,-2046.607177734375,304.147216796875,0.4602200090885162,0.1280575692653656,0.0910487249493599,293.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.2980296909809112,0.050000000745058,0.0632919669151306,293.1201171875,297.1499938964844,293.1499938964844,0.084970474243164,-1564.1484375,304.1465759277344,0.4556083381175995,0.125602588057518,0.0994123443961143,293.1224365234375,297.1499938964844,293.1499938964844,0.1778328716754913,-3825.51904296875,304.1469421386719,0.5805252194404602,0.2404488623142242,0.2431309670209884,293.1485595703125,297.1499938964844,293.1499938964844,0.003662584349513,-1386.388427734375,294.9593200683594,0.2980296909809112,0.050000000745058,0.3002298474311828,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.81658935546875,293.2060852050781,291.1444091796875,1.0,0.5393455028533936,0.7797186970710754,0.7797186970710754,1.0,1.0,-1.003440499305725,0.4199704527854919,0.5834700465202332,0.1790081411600113,0.0,0.0,0.2767375111579895,409.7304382324219,410.0,-0.2707155048847198,-6402.28173828125,756.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,305.23663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.143633633852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195506289601326,0.1955106854438781,-4.385526153782848e-06,0.0,0.0001457698672311,0.0,0.0,8.043288230895996,0.0,0.0,0.0,0.2860095202922821,4.0,0.0,1.0
756420,293.1210327148437,297.1499938964844,293.1499938964844,0.08743367344141,-2056.7744140625,304.147216796875,0.4615474641323089,0.1287728101015091,0.091498963534832,293.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.2980329990386963,0.050000000745058,0.06329096108675,293.1191711425781,297.1499938964844,293.1499938964844,0.0856857672333717,-1574.4920654296875,304.1465148925781,0.4573394358158111,0.1265475898981094,0.1000680401921272,293.1224365234375,297.1499938964844,293.1499938964844,0.1784416139125824,-3835.9541015625,304.1469421386719,0.5811561942100525,0.2411443889141082,0.2437889575958252,293.145263671875,297.1499938964844,293.1499938964844,0.0036721627693623,-1389.955810546875,294.9687805175781,0.2980329990386963,0.050000000745058,0.3002250492572784,291.1441650390625,291.1499938964844,273.1499938964844,270.6199645996094,284.8139343261719,293.2041931152344,291.1441345214844,1.0,0.5394771099090576,0.7795361876487732,0.7795361876487732,1.0,1.0,-1.0057822465896606,0.4210269451141357,0.5847553014755249,0.1793797314167022,0.0,0.0,0.2775344550609588,409.7302551269531,410.0,-0.3711732625961303,-6419.5126953125,758.8278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,305.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.275390625,18000.0,0.0,0.0,0.1439095437526703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960973590612411,0.1961017549037933,-4.38678898717626e-06,0.0,0.0001460498897358,0.0,0.0,8.07149887084961,0.0,0.0,0.0,0.2861221432685852,4.0,0.0,1.0
756480,293.1210327148437,297.1499938964844,293.1499938964844,0.08743367344141,-2056.7744140625,304.147216796875,0.4615474641323089,0.1287728101015091,0.091498963534832,293.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.2980329990386963,0.050000000745058,0.06329096108675,293.1191711425781,297.1499938964844,293.1499938964844,0.0856857672333717,-1574.4920654296875,304.1465148925781,0.4573394358158111,0.1265475898981094,0.1000680401921272,293.1224365234375,297.1499938964844,293.1499938964844,0.1784416139125824,-3835.9541015625,304.1469421386719,0.5811561942100525,0.2411443889141082,0.2437889575958252,293.145263671875,297.1499938964844,293.1499938964844,0.0036721627693623,-1389.955810546875,294.9687805175781,0.2980329990386963,0.050000000745058,0.3002250492572784,291.1441650390625,291.1499938964844,273.1499938964844,270.6199645996094,284.8139343261719,293.2041931152344,291.1441345214844,1.0,0.5394771099090576,0.7795361876487732,0.7795361876487732,1.0,1.0,-1.0057822465896606,0.4210269451141357,0.5847553014755249,0.1793797314167022,0.0,0.0,0.2775344550609588,409.7302551269531,410.0,-0.3711732625961303,-6419.5126953125,758.8278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,305.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.275390625,18000.0,0.0,0.0,0.1439095437526703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960973590612411,0.1961017549037933,-4.38678898717626e-06,0.0,0.0001460498897358,0.0,0.0,8.07149887084961,0.0,0.0,0.0,0.2861221432685852,4.0,0.0,1.0
756540,293.1211853027344,297.1499938964844,293.1499938964844,0.087973415851593,-2066.823486328125,304.1472473144531,0.4628596901893616,0.1294791847467422,0.0919437035918235,293.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.2980363368988037,0.050000000745058,0.0632899552583694,293.1181640625,297.1499938964844,293.1499938964844,0.0864301025867462,-1585.266845703125,304.1464538574219,0.459145724773407,0.1275388300418853,0.1007511690258979,293.12261962890625,297.1499938964844,293.1499938964844,0.1790301203727722,-3846.02734375,304.14697265625,0.5817623734474182,0.2418092638254165,0.2444228231906891,293.1419677734375,297.1499938964844,293.1499938964844,0.0036828957963734,-1393.95166015625,294.9794006347656,0.2980363368988037,0.050000000745058,0.3002202808856964,291.14385986328125,291.1499938964844,273.1499938964844,270.62078857421875,284.8111877441406,293.2019958496094,291.1438293457031,1.0,0.5396087169647217,0.779353678226471,0.779353678226471,1.0,1.0,-1.0081185102462769,0.4220779538154602,0.5860405564308167,0.179759070277214,0.0,0.0,0.2783749103546142,409.730224609375,410.0,-0.4156527519226074,-6436.8671875,760.8605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728759765625,305.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.1441878676414489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967228949069976,0.1967272907495498,-4.388129127619322e-06,0.0,0.0001463323569623,0.0,0.0,8.101390838623047,0.0,0.0,0.0,0.2862415015697479,4.0,0.0,1.0
756600,293.1211853027344,297.1499938964844,293.1499938964844,0.087973415851593,-2066.823486328125,304.1472473144531,0.4628596901893616,0.1294791847467422,0.0919437035918235,293.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.2980363368988037,0.050000000745058,0.0632899552583694,293.1181640625,297.1499938964844,293.1499938964844,0.0864301025867462,-1585.266845703125,304.1464538574219,0.459145724773407,0.1275388300418853,0.1007511690258979,293.12261962890625,297.1499938964844,293.1499938964844,0.1790301203727722,-3846.02734375,304.14697265625,0.5817623734474182,0.2418092638254165,0.2444228231906891,293.1419677734375,297.1499938964844,293.1499938964844,0.0036828957963734,-1393.95166015625,294.9794006347656,0.2980363368988037,0.050000000745058,0.3002202808856964,291.14385986328125,291.1499938964844,273.1499938964844,270.62078857421875,284.8111877441406,293.2019958496094,291.1438293457031,1.0,0.5396087169647217,0.779353678226471,0.779353678226471,1.0,1.0,-1.0081185102462769,0.4220779538154602,0.5860405564308167,0.179759070277214,0.0,0.0,0.2783749103546142,409.730224609375,410.0,-0.4156527519226074,-6436.8671875,760.8605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728759765625,305.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.1441878676414489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967228949069976,0.1967272907495498,-4.388129127619322e-06,0.0,0.0001463323569623,0.0,0.0,8.101390838623047,0.0,0.0,0.0,0.2862415015697479,4.0,0.0,1.0
756660,293.121337890625,297.1499938964844,293.1499938964844,0.0885061845183372,-2076.744873046875,304.14727783203125,0.4641363024711609,0.1301763951778412,0.0923828333616256,293.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.2980396151542663,0.050000000745058,0.0632889419794082,293.1171264648437,297.1499938964844,293.1499938964844,0.0871970430016517,-1596.3765869140625,304.1463623046875,0.4610110521316528,0.1285529881715774,0.1014557257294654,293.1228332519531,297.1499938964844,293.1499938964844,0.1795997023582458,-3855.764892578125,304.14703369140625,0.5823463201522827,0.242455706000328,0.245035246014595,293.138671875,297.1499938964844,293.1499938964844,0.0036947131156921,-1398.3472900390625,294.9911193847656,0.2980396151542663,0.050000000745058,0.3002155125141144,291.1435852050781,291.1499938964844,273.1499938964844,270.6214904785156,284.8084411621094,293.1995544433594,291.1435546875,1.0,0.5397401452064514,0.779166579246521,0.779166579246521,1.0,1.0,-1.010445237159729,0.4231179356575012,0.5873273015022278,0.1801537275314331,0.0,0.0,0.2792524993419647,409.73052978515625,410.0,-0.397178441286087,-6454.296875,762.8873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,305.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.14447583258152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197379782795906,0.1973841786384582,-4.389543391880579e-06,0.0,0.0001466246030759,0.0,0.0,8.132829666137695,0.0,0.0,0.0,0.2863670885562897,4.0,0.0,1.0
756720,293.121337890625,297.1499938964844,293.1499938964844,0.0885061845183372,-2076.744873046875,304.14727783203125,0.4641363024711609,0.1301763951778412,0.0923828333616256,293.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.2980396151542663,0.050000000745058,0.0632889419794082,293.1171264648437,297.1499938964844,293.1499938964844,0.0871970430016517,-1596.3765869140625,304.1463623046875,0.4610110521316528,0.1285529881715774,0.1014557257294654,293.1228332519531,297.1499938964844,293.1499938964844,0.1795997023582458,-3855.764892578125,304.14703369140625,0.5823463201522827,0.242455706000328,0.245035246014595,293.138671875,297.1499938964844,293.1499938964844,0.0036947131156921,-1398.3472900390625,294.9911193847656,0.2980396151542663,0.050000000745058,0.3002155125141144,291.1435852050781,291.1499938964844,273.1499938964844,270.6214904785156,284.8084411621094,293.1995544433594,291.1435546875,1.0,0.5397401452064514,0.779166579246521,0.779166579246521,1.0,1.0,-1.010445237159729,0.4231179356575012,0.5873273015022278,0.1801537275314331,0.0,0.0,0.2792524993419647,409.73052978515625,410.0,-0.397178441286087,-6454.296875,762.8873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,305.2586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.14447583258152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197379782795906,0.1973841786384582,-4.389543391880579e-06,0.0,0.0001466246030759,0.0,0.0,8.132829666137695,0.0,0.0,0.0,0.2863670885562897,4.0,0.0,1.0
756780,293.1214599609375,297.1499938964844,293.1499938964844,0.089035265147686,-2086.60009765625,304.1473083496094,0.4653619825839996,0.1308761239051818,0.0928194671869278,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.2980429530143738,0.050000000745058,0.0632879361510276,293.11627197265625,297.1499938964844,293.1499938964844,0.0879662707448005,-1607.522216796875,304.14630126953125,0.4628849327564239,0.129560500383377,0.1021627932786941,293.12310791015625,297.1499938964844,293.1499938964844,0.1801586747169494,-3865.313720703125,304.1470947265625,0.5829183459281921,0.2430926412343979,0.2456368058919906,293.1353759765625,297.1499938964844,293.1499938964844,0.0037076696753501,-1403.16015625,295.0040588378906,0.2980429530143738,0.050000000745058,0.3002107143402099,291.1433410644531,291.1499938964844,273.1499938964844,270.62213134765625,284.8057556152344,293.1968688964844,291.143310546875,1.0,0.5398712754249573,0.7789795398712158,0.7789795398712158,1.0,1.0,-1.0127575397491455,0.4241414964199066,0.5886160731315613,0.1805735826492309,0.0,0.0,0.2801581025123596,409.7312316894531,410.0,-0.3228733241558075,-6471.7021484375,764.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,305.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.1447795927524566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980626583099365,0.1980670541524887,-4.39102632299182e-06,0.0,0.0001469328854,0.0,0.0,8.165571212768555,0.0,0.0,0.0,0.2864980101585388,4.0,0.0,1.0
756840,293.1214599609375,297.1499938964844,293.1499938964844,0.089035265147686,-2086.60009765625,304.1473083496094,0.4653619825839996,0.1308761239051818,0.0928194671869278,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.2980429530143738,0.050000000745058,0.0632879361510276,293.11627197265625,297.1499938964844,293.1499938964844,0.0879662707448005,-1607.522216796875,304.14630126953125,0.4628849327564239,0.129560500383377,0.1021627932786941,293.12310791015625,297.1499938964844,293.1499938964844,0.1801586747169494,-3865.313720703125,304.1470947265625,0.5829183459281921,0.2430926412343979,0.2456368058919906,293.1353759765625,297.1499938964844,293.1499938964844,0.0037076696753501,-1403.16015625,295.0040588378906,0.2980429530143738,0.050000000745058,0.3002107143402099,291.1433410644531,291.1499938964844,273.1499938964844,270.62213134765625,284.8057556152344,293.1968688964844,291.143310546875,1.0,0.5398712754249573,0.7789795398712158,0.7789795398712158,1.0,1.0,-1.0127575397491455,0.4241414964199066,0.5886160731315613,0.1805735826492309,0.0,0.0,0.2801581025123596,409.7312316894531,410.0,-0.3228733241558075,-6471.7021484375,764.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,305.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.1447795927524566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980626583099365,0.1980670541524887,-4.39102632299182e-06,0.0,0.0001469328854,0.0,0.0,8.165571212768555,0.0,0.0,0.0,0.2864980101585388,4.0,0.0,1.0
756900,293.1214294433594,297.1499938964844,293.1499938964844,0.0893108770251274,-2091.7373046875,304.14727783203125,0.4659855663776397,0.1312481313943863,0.0930474773049354,293.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.2980446517467499,0.050000000745058,0.0632874146103859,293.11602783203125,297.1499938964844,293.1499938964844,0.0883360356092453,-1612.878173828125,304.14630126953125,0.4637763798236847,0.130036398768425,0.1025024577975273,293.12322998046875,297.1499938964844,293.1499938964844,0.1804356127977371,-3870.04248046875,304.1471252441406,0.58320152759552,0.2434089183807373,0.2459352612495422,293.1337280273437,297.1499938964844,293.1499938964844,0.0037145689129829,-1405.72021484375,295.010986328125,0.2980446517467499,0.050000000745058,0.3002082705497741,291.14324951171875,291.1499938964844,273.1499938964844,270.6224060058594,284.8044738769531,293.1954345703125,291.14324951171875,1.0,0.5399367213249207,0.7788860201835632,0.7788860201835632,1.0,1.0,-1.013910889625549,0.4246468842029571,0.5892639756202698,0.1807971447706222,0.0,0.0,0.2806178033351898,409.7315368652344,410.0,-0.2767189443111419,-6480.37060546875,765.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736694335937,305.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.798828125,18000.0,0.0,0.0,0.1449385732412338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198411077260971,0.198415458202362,-4.391788024804555e-06,0.0,0.0001470942224841,0.0,0.0,8.182300567626953,0.0,0.0,0.0,0.2865649461746216,4.0,0.0,1.0
756960,293.121337890625,297.1499938964844,293.1499938964844,0.0895953178405761,-2097.040771484375,304.14727783203125,0.4666184186935425,0.1316261142492294,0.0932830348610878,293.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.298046350479126,0.050000000745058,0.0632868930697441,293.1158752441406,297.1499938964844,293.1499938964844,0.0886921808123588,-1618.0355224609375,304.1463317871094,0.4646141231060028,0.1304978728294372,0.1028294041752815,293.12335205078125,297.1499938964844,293.1499938964844,0.180711343884468,-3874.749267578125,304.14715576171875,0.5834832787513733,0.2437241375446319,0.2462325394153595,293.1321105957031,297.1499938964844,293.1499938964844,0.0037217489443719,-1408.3831787109375,295.0181884765625,0.298046350479126,0.050000000745058,0.300205796957016,291.1431579589844,291.1499938964844,273.1499938964844,270.6226501464844,284.8030700683594,293.1936340332031,291.1431579589844,1.0,0.5400019884109497,0.7787880897521973,0.7787880897521973,1.0,1.0,-1.0150604248046875,0.4251458942890167,0.5899145007133484,0.1810313314199447,0.0,0.0,0.2810815572738647,409.7319641113281,410.0,-0.2582720518112182,-6489.03515625,766.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726623535156,305.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.759765625,18000.0,0.0,0.0,0.1451026052236557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987631320953369,0.1987675279378891,-4.39256018580636e-06,0.0,0.0001472607109462,0.0,0.0,8.199219703674316,0.0,0.0,0.0,0.2866327166557312,4.0,0.0,1.0
757020,293.1215209960937,297.1499938964844,293.1499938964844,0.090140089392662,-2107.197509765625,304.14727783203125,0.4677929878234863,0.132315456867218,0.0937316417694091,293.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.2980493605136871,0.050000000745058,0.0632859766483306,293.1156921386719,297.1499938964844,293.1499938964844,0.0893850475549697,-1628.0738525390625,304.1463928222656,0.466183602809906,0.1313990950584411,0.1034633591771125,293.1235656738281,297.1499938964844,293.1499938964844,0.1812648028135299,-3884.20361328125,304.14715576171875,0.5840421915054321,0.2443519383668899,0.246824637055397,293.1288146972656,297.1499938964844,293.1499938964844,0.0037369057536125,-1414.0179443359375,295.033203125,0.2980493605136871,0.050000000745058,0.3002014458179474,291.1427307128906,291.1499938964844,273.1499938964844,270.6230773925781,284.7984313964844,293.1864624023437,291.1426696777344,1.0,0.5401309728622437,0.7785922288894653,0.7785922288894653,1.0,1.0,-1.0172948837280271,0.426099956035614,0.5911948680877686,0.1815284192562103,0.0,0.0,0.2820728421211242,409.7361755371094,410.0,-0.6506292223930359,-6507.048828125,768.8732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,305.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.53515625,18000.0,0.0,0.0,0.1454457938671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994994729757309,0.199503868818283,-4.394146344566252e-06,0.0,0.0001476089819334,0.0,0.0,8.234587669372559,0.0,0.0,0.0,0.2867742776870727,4.0,0.0,1.0
757080,293.1215209960937,297.1499938964844,293.1499938964844,0.090140089392662,-2107.197509765625,304.14727783203125,0.4677929878234863,0.132315456867218,0.0937316417694091,293.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.2980493605136871,0.050000000745058,0.0632859766483306,293.1156921386719,297.1499938964844,293.1499938964844,0.0893850475549697,-1628.0738525390625,304.1463928222656,0.466183602809906,0.1313990950584411,0.1034633591771125,293.1235656738281,297.1499938964844,293.1499938964844,0.1812648028135299,-3884.20361328125,304.14715576171875,0.5840421915054321,0.2443519383668899,0.246824637055397,293.1288146972656,297.1499938964844,293.1499938964844,0.0037369057536125,-1414.0179443359375,295.033203125,0.2980493605136871,0.050000000745058,0.3002014458179474,291.1427307128906,291.1499938964844,273.1499938964844,270.6230773925781,284.7984313964844,293.1864624023437,291.1426696777344,1.0,0.5401309728622437,0.7785922288894653,0.7785922288894653,1.0,1.0,-1.0172948837280271,0.426099956035614,0.5911948680877686,0.1815284192562103,0.0,0.0,0.2820728421211242,409.7361755371094,410.0,-0.6506292223930359,-6507.048828125,768.8732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,305.2735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.53515625,18000.0,0.0,0.0,0.1454457938671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994994729757309,0.199503868818283,-4.394146344566252e-06,0.0,0.0001476089819334,0.0,0.0,8.234587669372559,0.0,0.0,0.0,0.2867742776870727,4.0,0.0,1.0
757140,293.1220397949219,297.1499938964844,293.1499938964844,0.0906184688210487,-2116.103515625,304.1473999023437,0.4687933027744293,0.1329298466444015,0.0941254943609237,293.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.2980519235134125,0.050000000745058,0.063285194337368,293.1156005859375,297.1499938964844,293.1499938964844,0.0900605544447898,-1637.861083984375,304.1464538574219,0.4676529765129089,0.1322840303182602,0.1040830835700035,293.1238098144531,297.1499938964844,293.1499938964844,0.1818120330572128,-3893.544189453125,304.147216796875,0.5845955610275269,0.2449765503406524,0.247413694858551,293.1255187988281,297.1499938964844,293.1499938964844,0.0037532523274421,-1420.079345703125,295.04949951171875,0.2980519235134125,0.050000000745058,0.3001977205276489,291.1424255371094,291.1499938964844,273.1499938964844,270.6234130859375,284.7943115234375,293.17919921875,291.1424560546875,1.0,0.5402557253837585,0.7783963680267334,0.7783963680267334,1.0,1.0,-1.0194156169891355,0.4269789755344391,0.592436671257019,0.1820698380470276,0.0,0.0,0.2831097543239593,409.7439880371094,410.0,-0.2699548006057739,-6525.43896484375,770.7404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.330078125,18000.0,0.0,0.0,0.1458141654729843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002972513437271,0.2003016471862793,-4.39587938672048e-06,0.0,0.0001479828351875,0.0,0.0,8.27298355102539,0.0,0.0,0.0,0.286927580833435,4.0,0.0,1.0
757200,293.1220397949219,297.1499938964844,293.1499938964844,0.0906184688210487,-2116.103515625,304.1473999023437,0.4687933027744293,0.1329298466444015,0.0941254943609237,293.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.2980519235134125,0.050000000745058,0.063285194337368,293.1156005859375,297.1499938964844,293.1499938964844,0.0900605544447898,-1637.861083984375,304.1464538574219,0.4676529765129089,0.1322840303182602,0.1040830835700035,293.1238098144531,297.1499938964844,293.1499938964844,0.1818120330572128,-3893.544189453125,304.147216796875,0.5845955610275269,0.2449765503406524,0.247413694858551,293.1255187988281,297.1499938964844,293.1499938964844,0.0037532523274421,-1420.079345703125,295.04949951171875,0.2980519235134125,0.050000000745058,0.3001977205276489,291.1424255371094,291.1499938964844,273.1499938964844,270.6234130859375,284.7943115234375,293.17919921875,291.1424560546875,1.0,0.5402557253837585,0.7783963680267334,0.7783963680267334,1.0,1.0,-1.0194156169891355,0.4269789755344391,0.592436671257019,0.1820698380470276,0.0,0.0,0.2831097543239593,409.7439880371094,410.0,-0.2699548006057739,-6525.43896484375,770.7404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.330078125,18000.0,0.0,0.0,0.1458141654729843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002972513437271,0.2003016471862793,-4.39587938672048e-06,0.0,0.0001479828351875,0.0,0.0,8.27298355102539,0.0,0.0,0.0,0.286927580833435,4.0,0.0,1.0
757260,293.1226501464844,297.1499938964844,293.1499938964844,0.0910679921507835,-2124.46484375,304.14752197265625,0.4697162210941314,0.133518561720848,0.0944982543587684,293.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.2980547547340393,0.050000000745058,0.0632843300700187,293.1156005859375,297.1499938964844,293.1499938964844,0.090724229812622,-1647.4730224609375,304.14654541015625,0.4690483808517456,0.1331593692302703,0.1046952456235885,293.1239929199219,297.1499938964844,293.1499938964844,0.1823498010635376,-3902.70751953125,304.1472473144531,0.585145115852356,0.2455981224775314,0.2479998022317886,293.12225341796875,297.1499938964844,293.1499938964844,0.0037705970462411,-1426.482421875,295.06719970703125,0.2980547547340393,0.050000000745058,0.3001936078071594,291.1426086425781,291.1499938964844,273.1499938964844,270.6236572265625,284.7909240722656,293.1722106933594,291.14263916015625,1.0,0.5403772592544556,0.7781983017921448,0.7781983017921448,1.0,1.0,-1.02148699760437,0.4278080761432647,0.5936790108680725,0.1826778352260589,0.0,0.0,0.2840868532657623,409.7506713867188,410.0,0.1792746186256408,-6542.8720703125,772.5640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613708496094,305.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.1462049484252929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010633051395416,0.2010677009820938,-4.397620614327025e-06,0.0,0.0001483794476371,0.0,0.0,8.310043334960938,0.0,0.0,0.0,0.2870765328407287,4.0,0.0,1.0
757320,293.1226501464844,297.1499938964844,293.1499938964844,0.0910679921507835,-2124.46484375,304.14752197265625,0.4697162210941314,0.133518561720848,0.0944982543587684,293.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.2980547547340393,0.050000000745058,0.0632843300700187,293.1156005859375,297.1499938964844,293.1499938964844,0.090724229812622,-1647.4730224609375,304.14654541015625,0.4690483808517456,0.1331593692302703,0.1046952456235885,293.1239929199219,297.1499938964844,293.1499938964844,0.1823498010635376,-3902.70751953125,304.1472473144531,0.585145115852356,0.2455981224775314,0.2479998022317886,293.12225341796875,297.1499938964844,293.1499938964844,0.0037705970462411,-1426.482421875,295.06719970703125,0.2980547547340393,0.050000000745058,0.3001936078071594,291.1426086425781,291.1499938964844,273.1499938964844,270.6236572265625,284.7909240722656,293.1722106933594,291.14263916015625,1.0,0.5403772592544556,0.7781983017921448,0.7781983017921448,1.0,1.0,-1.02148699760437,0.4278080761432647,0.5936790108680725,0.1826778352260589,0.0,0.0,0.2840868532657623,409.7506713867188,410.0,0.1792746186256408,-6542.8720703125,772.5640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613708496094,305.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.1462049484252929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010633051395416,0.2010677009820938,-4.397620614327025e-06,0.0,0.0001483794476371,0.0,0.0,8.310043334960938,0.0,0.0,0.0,0.2870765328407287,4.0,0.0,1.0
757380,293.12322998046875,297.1499938964844,293.1499938964844,0.0915034040808677,-2132.56201171875,304.1476135253906,0.4705932438373565,0.1340936720371246,0.0948608145117759,293.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.2980580627918243,0.050000000745058,0.0632833242416381,293.1156005859375,297.1499938964844,293.1499938964844,0.0913809314370155,-1656.9827880859375,304.1466064453125,0.4703828692436218,0.1340289115905761,0.105302594602108,293.12420654296875,297.1499938964844,293.1499938964844,0.1828818172216415,-3911.76416015625,304.14727783203125,0.5856910943984985,0.2462167143821716,0.2485828995704651,293.1189880371094,297.1499938964844,293.1499938964844,0.0037890439853072,-1433.2779541015625,295.0862121582031,0.2980580627918243,0.050000000745058,0.3001888394355774,291.1429748535156,291.1499938964844,273.1499938964844,270.6238098144531,284.78839111328125,293.16558837890625,291.1430358886719,1.0,0.5404963493347168,0.7780002355575562,0.7780002355575562,1.0,1.0,-1.0235307216644287,0.4285942316055298,0.5949364304542542,0.1833652108907699,0.0,0.0,0.2849985957145691,409.7555236816406,410.0,0.4819341897964477,-6559.31005859375,774.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,305.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65234375,18000.0,0.0,0.0,0.1466118842363357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017831355333328,0.201787531375885,-4.399280896905111e-06,0.0,0.0001487924309913,0.0,0.0,8.344955444335938,0.0,0.0,0.0,0.2872171998023987,4.0,0.0,1.0
757440,293.12322998046875,297.1499938964844,293.1499938964844,0.0915034040808677,-2132.56201171875,304.1476135253906,0.4705932438373565,0.1340936720371246,0.0948608145117759,293.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.2980580627918243,0.050000000745058,0.0632833242416381,293.1156005859375,297.1499938964844,293.1499938964844,0.0913809314370155,-1656.9827880859375,304.1466064453125,0.4703828692436218,0.1340289115905761,0.105302594602108,293.12420654296875,297.1499938964844,293.1499938964844,0.1828818172216415,-3911.76416015625,304.14727783203125,0.5856910943984985,0.2462167143821716,0.2485828995704651,293.1189880371094,297.1499938964844,293.1499938964844,0.0037890439853072,-1433.2779541015625,295.0862121582031,0.2980580627918243,0.050000000745058,0.3001888394355774,291.1429748535156,291.1499938964844,273.1499938964844,270.6238098144531,284.78839111328125,293.16558837890625,291.1430358886719,1.0,0.5404963493347168,0.7780002355575562,0.7780002355575562,1.0,1.0,-1.0235307216644287,0.4285942316055298,0.5949364304542542,0.1833652108907699,0.0,0.0,0.2849985957145691,409.7555236816406,410.0,0.4819341897964477,-6559.31005859375,774.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,305.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.65234375,18000.0,0.0,0.0,0.1466118842363357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017831355333328,0.201787531375885,-4.399280896905111e-06,0.0,0.0001487924309913,0.0,0.0,8.344955444335938,0.0,0.0,0.0,0.2872171998023987,4.0,0.0,1.0
757500,293.1235046386719,297.1499938964844,293.1499938964844,0.0917177572846412,-2136.548095703125,304.14764404296875,0.4710190296173095,0.134377896785736,0.0950397849082946,293.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.2980598509311676,0.050000000745058,0.063282772898674,293.1156311035156,297.1499938964844,293.1499938964844,0.0917075127363205,-1661.7115478515625,304.1466064453125,0.4710303246974945,0.1344621479511261,0.1056051179766655,293.1242980957031,297.1499938964844,293.1499938964844,0.1831460446119308,-3916.259521484375,304.14727783203125,0.5859628915786743,0.2465250045061111,0.2488734573125839,293.1173400878906,297.1499938964844,293.1499938964844,0.0037986719980835,-1436.8203125,295.09619140625,0.2980598509311676,0.050000000745058,0.3001862466335296,291.1432189941406,291.1499938964844,273.1499938964844,270.6238708496094,284.78741455078125,293.16241455078125,291.1432800292969,1.0,0.5405552387237549,0.7779012322425842,0.7779012322425842,1.0,1.0,-1.024545669555664,0.4289720356464386,0.5955736041069031,0.1837415397167205,0.0,0.0,0.2854262590408325,409.7574157714844,410.0,0.600830078125,-6567.16748046875,775.2540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552062988281,305.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.1468184888362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021234631538391,0.2021278589963913,-4.400073066790355e-06,0.0,0.0001490021095378,0.0,0.0,8.361491203308105,0.0,0.0,0.0,0.2872838675975799,4.0,0.0,1.0
757560,293.123779296875,297.1499938964844,293.1499938964844,0.0919302254915237,-2140.4990234375,304.147705078125,0.4714371562004089,0.1346602290868759,0.0952174440026283,293.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.2980617582798004,0.050000000745058,0.063282199203968,293.1156311035156,297.1499938964844,293.1499938964844,0.0920330584049224,-1666.4249267578125,304.1466369628906,0.4716655015945434,0.1348945498466491,0.1059069335460662,293.1243896484375,297.1499938964844,293.1499938964844,0.1834091991186142,-3920.734619140625,304.1473083496094,0.5862338542938232,0.2468326836824417,0.2491633296012878,293.1156921386719,297.1499938964844,293.1499938964844,0.0038085705600678,-1440.4593505859375,295.1064453125,0.2980617582798004,0.050000000745058,0.30018350481987,291.1434936523437,291.1499938964844,273.1499938964844,270.6239013671875,284.78668212890625,293.1593322753906,291.1435546875,1.0,0.5406137704849243,0.7778005003929138,0.7778005003929138,1.0,1.0,-1.0255564451217651,0.4293396472930908,0.5962167978286743,0.1841397285461425,0.0,0.0,0.2858327627182007,409.7590026855469,410.0,0.6965638995170593,-6574.767578125,776.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,305.29107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90625,18000.0,0.0,0.0,0.1470257341861724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024484723806381,0.2024528682231903,-4.400835223350441e-06,0.0,0.0001492124283686,0.0,0.0,8.377301216125488,0.0,0.0,0.0,0.2873477041721344,4.0,0.0,1.0
757620,293.124267578125,297.1499938964844,293.1499938964844,0.0923503339290618,-2148.310791015625,304.14776611328125,0.4722525477409363,0.1352196186780929,0.095569297671318,293.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.2980658113956451,0.050000000745058,0.0632809624075889,293.1156616210937,297.1499938964844,293.1499938964844,0.0926816165447235,-1675.813720703125,304.14666748046875,0.472901701927185,0.1357567459344864,0.1065087094902992,293.12457275390625,297.1499938964844,293.1499938964844,0.1839329600334167,-3929.6376953125,304.1473388671875,0.5867733955383301,0.2474461644887924,0.24974125623703,293.1124267578125,297.1499938964844,293.1499938964844,0.00382920820266,-1448.0401611328125,295.1278686523437,0.2980658113956451,0.050000000745058,0.3001776337623596,291.1440734863281,291.1499938964844,273.1499938964844,270.6239013671875,284.7858581542969,293.15350341796875,291.1441650390625,1.0,0.5407299995422363,0.777599036693573,0.777599036693573,1.0,1.0,-1.0275672674179075,0.4300449192523956,0.5975223183631897,0.1850039511919021,0.0,0.0,0.2865797281265259,409.7615661621094,410.0,0.8238694667816162,-6589.1943359375,777.9105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051513671875,305.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19921875,18000.0,0.0,0.0,0.1474372148513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030491381883621,0.2030535340309143,-4.402256308821961e-06,0.0,0.0001496300246799,0.0,0.0,8.40656852722168,0.0,0.0,0.0,0.2874659895896911,4.0,0.0,1.0
757680,293.124267578125,297.1499938964844,293.1499938964844,0.0923503339290618,-2148.310791015625,304.14776611328125,0.4722525477409363,0.1352196186780929,0.095569297671318,293.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.2980658113956451,0.050000000745058,0.0632809624075889,293.1156616210937,297.1499938964844,293.1499938964844,0.0926816165447235,-1675.813720703125,304.14666748046875,0.472901701927185,0.1357567459344864,0.1065087094902992,293.12457275390625,297.1499938964844,293.1499938964844,0.1839329600334167,-3929.6376953125,304.1473388671875,0.5867733955383301,0.2474461644887924,0.24974125623703,293.1124267578125,297.1499938964844,293.1499938964844,0.00382920820266,-1448.0401611328125,295.1278686523437,0.2980658113956451,0.050000000745058,0.3001776337623596,291.1440734863281,291.1499938964844,273.1499938964844,270.6239013671875,284.7858581542969,293.15350341796875,291.1441650390625,1.0,0.5407299995422363,0.777599036693573,0.777599036693573,1.0,1.0,-1.0275672674179075,0.4300449192523956,0.5975223183631897,0.1850039511919021,0.0,0.0,0.2865797281265259,409.7615661621094,410.0,0.8238694667816162,-6589.1943359375,777.9105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051513671875,305.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19921875,18000.0,0.0,0.0,0.1474372148513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030491381883621,0.2030535340309143,-4.402256308821961e-06,0.0,0.0001496300246799,0.0,0.0,8.40656852722168,0.0,0.0,0.0,0.2874659895896911,4.0,0.0,1.0
757740,293.124755859375,297.1499938964844,293.1499938964844,0.0927647203207016,-2156.016357421875,304.1478271484375,0.4730420708656311,0.1357724815607071,0.0959168672561645,293.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.2980701923370361,0.050000000745058,0.0632796213030815,293.11572265625,297.1499938964844,293.1499938964844,0.0933271348476409,-1685.1561279296875,304.1466979980469,0.4740957021713257,0.1366155743598938,0.1071080267429351,293.1247253417969,297.1499938964844,293.1499938964844,0.1844538897275924,-3938.4873046875,304.1473388671875,0.5873097777366638,0.2480572909116745,0.2503167986869812,293.1091613769531,297.1499938964844,293.1499938964844,0.0038509869482368,-1456.0323486328125,295.1504821777344,0.2980701923370361,0.050000000745058,0.300171285867691,291.14471435546875,291.1499938964844,273.1499938964844,270.62384033203125,284.7859191894531,293.1480407714844,291.1448059082031,1.0,0.5408452749252319,0.777397632598877,0.777397632598877,1.0,1.0,-1.0295642614364624,0.4307114481925964,0.598852813243866,0.1859567463397979,0.0,0.0,0.2872359454631805,409.7635498046875,410.0,0.8891145586967468,-6602.60888671875,779.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,305.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.147836834192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035810947418213,0.2035854905843734,-4.4035291466570925e-06,0.0,0.0001500355865573,0.0,0.0,8.432540893554688,0.0,0.0,0.0,0.2875711321830749,4.0,0.0,1.0
757800,293.124755859375,297.1499938964844,293.1499938964844,0.0927647203207016,-2156.016357421875,304.1478271484375,0.4730420708656311,0.1357724815607071,0.0959168672561645,293.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.2980701923370361,0.050000000745058,0.0632796213030815,293.11572265625,297.1499938964844,293.1499938964844,0.0933271348476409,-1685.1561279296875,304.1466979980469,0.4740957021713257,0.1366155743598938,0.1071080267429351,293.1247253417969,297.1499938964844,293.1499938964844,0.1844538897275924,-3938.4873046875,304.1473388671875,0.5873097777366638,0.2480572909116745,0.2503167986869812,293.1091613769531,297.1499938964844,293.1499938964844,0.0038509869482368,-1456.0323486328125,295.1504821777344,0.2980701923370361,0.050000000745058,0.300171285867691,291.14471435546875,291.1499938964844,273.1499938964844,270.62384033203125,284.7859191894531,293.1480407714844,291.1448059082031,1.0,0.5408452749252319,0.777397632598877,0.777397632598877,1.0,1.0,-1.0295642614364624,0.4307114481925964,0.598852813243866,0.1859567463397979,0.0,0.0,0.2872359454631805,409.7635498046875,410.0,0.8891145586967468,-6602.60888671875,779.6666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05108642578125,305.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.147836834192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035810947418213,0.2035854905843734,-4.4035291466570925e-06,0.0,0.0001500355865573,0.0,0.0,8.432540893554688,0.0,0.0,0.0,0.2875711321830749,4.0,0.0,1.0
757860,293.1252136230469,297.1499938964844,293.1499938964844,0.0931742712855339,-2163.631103515625,304.1478576660156,0.4738082885742187,0.1363194733858108,0.0962606519460678,293.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.298074871301651,0.050000000745058,0.0632782056927681,293.11578369140625,297.1499938964844,293.1499938964844,0.0939700156450271,-1694.45751953125,304.146728515625,0.4752512872219085,0.1374710947275161,0.1077049896121025,293.1248779296875,297.1499938964844,293.1499938964844,0.1849725991487503,-3947.294677734375,304.1473693847656,0.5878430604934692,0.2486661523580551,0.2508901357650757,293.1058959960937,297.1499938964844,293.1499938964844,0.0038738586008548,-1464.4183349609375,295.1741943359375,0.298074871301651,0.050000000745058,0.3001645803451538,291.1453857421875,291.1499938964844,273.1499938964844,270.6236877441406,284.7867736816406,293.1429748535156,291.1454772949219,1.0,0.5409597754478455,0.7771947979927063,0.7771947979927063,1.0,1.0,-1.0315487384796145,0.4313418865203857,0.6002068519592285,0.1869920045137405,0.0,0.0,0.2878059148788452,409.7651977539063,410.0,0.9167653322219848,-6615.0771484375,781.4125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523681640625,305.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.1482174545526504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040467709302902,0.2040511816740036,-4.404655555845238e-06,0.0,0.000150421881699,0.0,0.0,8.455320358276367,0.0,0.0,0.0,0.2876634895801544,4.0,0.0,1.0
