time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757920,293.1252136230469,297.1499938964844,293.1499938964844,0.0931742712855339,-2163.631103515625,304.1478576660156,0.4738082885742187,0.1363194733858108,0.0962606519460678,293.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.298074871301651,0.050000000745058,0.0632782056927681,293.11578369140625,297.1499938964844,293.1499938964844,0.0939700156450271,-1694.45751953125,304.146728515625,0.4752512872219085,0.1374710947275161,0.1077049896121025,293.1248779296875,297.1499938964844,293.1499938964844,0.1849725991487503,-3947.294677734375,304.1473693847656,0.5878430604934692,0.2486661523580551,0.2508901357650757,293.1058959960937,297.1499938964844,293.1499938964844,0.0038738586008548,-1464.4183349609375,295.1741943359375,0.298074871301651,0.050000000745058,0.3001645803451538,291.1453857421875,291.1499938964844,273.1499938964844,270.6236877441406,284.7867736816406,293.1429748535156,291.1454772949219,1.0,0.5409597754478455,0.7771947979927063,0.7771947979927063,1.0,1.0,-1.0315487384796145,0.4313418865203857,0.6002068519592285,0.1869920045137405,0.0,0.0,0.2878059148788452,409.7651977539063,410.0,0.9167653322219848,-6615.0771484375,781.4125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523681640625,305.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.1482174545526504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040467709302902,0.2040511816740036,-4.404655555845238e-06,0.0,0.000150421881699,0.0,0.0,8.455320358276367,0.0,0.0,0.0,0.2876634895801544,4.0,0.0,1.0
757980,293.1256408691406,297.1499938964844,293.1499938964844,0.093579314649105,-2171.16162109375,304.1478881835937,0.4745524823665619,0.1368606686592102,0.0966006740927696,293.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.2980797588825226,0.050000000745058,0.0632767155766487,293.1158752441406,297.1499938964844,293.1499938964844,0.0946104452013969,-1703.7197265625,304.1467590332031,0.4763715863227844,0.1383231431245803,0.1082994639873504,293.1250305175781,297.1499938964844,293.1499938964844,0.1854896545410156,-3956.06982421875,304.1473693847656,0.5883731842041016,0.2492728531360626,0.2514612972736358,293.1026306152344,297.1499938964844,293.1499938964844,0.0038978992961347,-1473.2265625,295.19903564453125,0.2980797588825226,0.050000000745058,0.3001575171947479,291.1460266113281,291.1499938964844,273.1499938964844,270.6234741210937,284.788330078125,293.1382751464844,291.1461181640625,1.0,0.5410735607147217,0.7769919633865356,0.7769919633865356,1.0,1.0,-1.0335206985473633,0.431940495967865,0.6015802025794983,0.1880988180637359,0.0,0.0,0.2882883846759796,409.7666015625,410.0,0.892031729221344,-6626.595703125,783.1483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0554504394531,305.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.138671875,18000.0,0.0,0.0,0.1485707610845565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044436037540435,0.2044480144977569,-4.405626441439381e-06,0.0,0.0001507804263383,0.0,0.0,8.474766731262207,0.0,0.0,0.0,0.2877424359321594,4.0,0.0,1.0
758040,293.1256408691406,297.1499938964844,293.1499938964844,0.093579314649105,-2171.16162109375,304.1478881835937,0.4745524823665619,0.1368606686592102,0.0966006740927696,293.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.2980797588825226,0.050000000745058,0.0632767155766487,293.1158752441406,297.1499938964844,293.1499938964844,0.0946104452013969,-1703.7197265625,304.1467590332031,0.4763715863227844,0.1383231431245803,0.1082994639873504,293.1250305175781,297.1499938964844,293.1499938964844,0.1854896545410156,-3956.06982421875,304.1473693847656,0.5883731842041016,0.2492728531360626,0.2514612972736358,293.1026306152344,297.1499938964844,293.1499938964844,0.0038978992961347,-1473.2265625,295.19903564453125,0.2980797588825226,0.050000000745058,0.3001575171947479,291.1460266113281,291.1499938964844,273.1499938964844,270.6234741210937,284.788330078125,293.1382751464844,291.1461181640625,1.0,0.5410735607147217,0.7769919633865356,0.7769919633865356,1.0,1.0,-1.0335206985473633,0.431940495967865,0.6015802025794983,0.1880988180637359,0.0,0.0,0.2882883846759796,409.7666015625,410.0,0.892031729221344,-6626.595703125,783.1483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0554504394531,305.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.138671875,18000.0,0.0,0.0,0.1485707610845565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044436037540435,0.2044480144977569,-4.405626441439381e-06,0.0,0.0001507804263383,0.0,0.0,8.474766731262207,0.0,0.0,0.0,0.2877424359321594,4.0,0.0,1.0
758100,293.1258544921875,297.1499938964844,293.1499938964844,0.0937803983688354,-2174.900146484375,304.1479187011719,0.474916934967041,0.1371292322874069,0.0967693999409675,293.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.2980822622776031,0.050000000745058,0.0632759556174278,293.11590576171875,297.1499938964844,293.1499938964844,0.0949298813939094,-1708.338134765625,304.1467590332031,0.4769195020198822,0.1387478113174438,0.1085957810282707,293.1250915527344,297.1499938964844,293.1499938964844,0.185747817158699,-3960.449951171875,304.1473999023437,0.588637113571167,0.2495753914117813,0.251746118068695,293.1009826660156,297.1499938964844,293.1499938964844,0.0039103347808122,-1477.780517578125,295.2118835449219,0.2980822622776031,0.050000000745058,0.3001538813114166,291.1463317871094,291.1499938964844,273.1499938964844,270.62335205078125,284.78936767578125,293.1360778808594,291.1463928222656,1.0,0.5411302447319031,0.7768905758857727,0.7768905758857727,1.0,1.0,-1.0345022678375244,0.4322296679019928,0.602272629737854,0.1886745542287826,0.0,0.0,0.2885014116764068,409.7672729492188,410.0,0.8639873266220093,-6632.04296875,784.0128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575866699219,305.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28515625,18000.0,0.0,0.0,0.1487361192703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046193331480026,0.204623743891716,-4.406058451422723e-06,0.0,0.0001509482535766,0.0,0.0,8.483386993408203,0.0,0.0,0.0,0.2877774536609649,4.0,0.0,1.0
758160,293.12603759765625,297.1499938964844,293.1499938964844,0.09398053586483,-2178.620849609375,304.1479187011719,0.4752764403820038,0.1373964697122573,0.096937246620655,293.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.2980848252773285,0.050000000745058,0.0632751733064651,293.1159362792969,297.1499938964844,293.1499938964844,0.0952487662434578,-1712.947509765625,304.1467590332031,0.4774596393108368,0.1391716003417968,0.1088914349675178,293.1251525878906,297.1499938964844,293.1499938964844,0.1860057413578033,-3964.825439453125,304.1473999023437,0.5889002680778503,0.249877467751503,0.2520304024219513,293.099365234375,297.1499938964844,293.1499938964844,0.0039230636321008,-1482.440673828125,295.2250061035156,0.2980848252773285,0.050000000745058,0.3001501858234405,291.1466064453125,291.1499938964844,273.1499938964844,270.6231994628906,284.7905578613281,293.1340026855469,291.1466979980469,1.0,0.5411868095397949,0.7767875790596008,0.7767875790596008,1.0,1.0,-1.0354809761047363,0.4325129985809326,0.6029679179191589,0.1892618089914322,0.0,0.0,0.2886966168880462,409.7678833007813,410.0,0.8271274566650391,-6637.29248046875,784.8750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600891113281,305.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.421875,18000.0,0.0,0.0,0.1488930433988571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047806680202484,0.2047850787639618,-4.406456355354749e-06,0.0,0.0001511075097369,0.0,0.0,8.49130630493164,0.0,0.0,0.0,0.2878096401691437,4.0,0.0,1.0
758220,293.1264038085937,297.1499938964844,293.1499938964844,0.0943784490227699,-2186.018310546875,304.14794921875,0.4759816229343414,0.1379274725914001,0.097270593047142,293.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.2980900108814239,0.050000000745058,0.0632736012339592,293.11602783203125,297.1499938964844,293.1499938964844,0.0958851799368858,-1722.1429443359375,304.14678955078125,0.4785179793834686,0.1400163322687149,0.1094808056950569,293.12530517578125,297.1499938964844,293.1499938964844,0.1865214556455612,-3973.5712890625,304.1473999023437,0.5894241333007812,0.2504800856113434,0.2525976002216339,293.0960693359375,297.1499938964844,293.1499938964844,0.0039493697695434,-1492.0673828125,295.25201416015625,0.2980900108814239,0.050000000745058,0.3001427054405212,291.1471252441406,291.1499938964844,273.1499938964844,270.6228332519531,284.793212890625,293.1300964355469,291.1471862792969,1.0,0.5412994027137756,0.7765815258026123,0.7765815258026123,1.0,1.0,-1.037429928779602,0.433067113161087,0.6043628454208374,0.1904603689908981,0.0,0.0,0.2890414595603943,409.76904296875,410.0,0.7195908427238464,-6647.2705078125,786.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,305.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1491808742284774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20506551861763,0.2050699293613433,-4.40715984950657e-06,0.0,0.0001513996103312,0.0,0.0,8.505293846130371,0.0,0.0,0.0,0.2878665328025818,4.0,0.0,1.0
758280,293.1264038085937,297.1499938964844,293.1499938964844,0.0943784490227699,-2186.018310546875,304.14794921875,0.4759816229343414,0.1379274725914001,0.097270593047142,293.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.2980900108814239,0.050000000745058,0.0632736012339592,293.11602783203125,297.1499938964844,293.1499938964844,0.0958851799368858,-1722.1429443359375,304.14678955078125,0.4785179793834686,0.1400163322687149,0.1094808056950569,293.12530517578125,297.1499938964844,293.1499938964844,0.1865214556455612,-3973.5712890625,304.1473999023437,0.5894241333007812,0.2504800856113434,0.2525976002216339,293.0960693359375,297.1499938964844,293.1499938964844,0.0039493697695434,-1492.0673828125,295.25201416015625,0.2980900108814239,0.050000000745058,0.3001427054405212,291.1471252441406,291.1499938964844,273.1499938964844,270.6228332519531,284.793212890625,293.1300964355469,291.1471862792969,1.0,0.5412994027137756,0.7765815258026123,0.7765815258026123,1.0,1.0,-1.037429928779602,0.433067113161087,0.6043628454208374,0.1904603689908981,0.0,0.0,0.2890414595603943,409.76904296875,410.0,0.7195908427238464,-6647.2705078125,786.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,305.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1491808742284774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20506551861763,0.2050699293613433,-4.40715984950657e-06,0.0,0.0001513996103312,0.0,0.0,8.505293846130371,0.0,0.0,0.0,0.2878665328025818,4.0,0.0,1.0
758340,293.126708984375,297.1499938964844,293.1499938964844,0.0947783887386322,-2193.454833984375,304.1479797363281,0.4766790568828583,0.1384641081094741,0.0976047366857528,293.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.2980962693691253,0.050000000745058,0.0632717013359069,293.1146545410156,297.1499938964844,293.1499938964844,0.0965999290347099,-1732.484130859375,304.1466369628906,0.4796815812587738,0.1411445140838623,0.1101434826850891,293.1254272460937,297.1499938964844,293.1499938964844,0.1870375871658325,-3982.322998046875,304.1473999023437,0.5899466276168823,0.2510805428028106,0.2531624734401703,293.0928039550781,297.1499938964844,293.1499938964844,0.0039767976850271,-1502.1015625,295.280029296875,0.2980962693691253,0.050000000745058,0.3001337051391601,291.14752197265625,291.1499938964844,273.1499938964844,270.6224365234375,284.79595947265625,293.1262512207031,291.1475524902344,1.0,0.5414137244224548,0.7763754725456238,0.7763754725456238,1.0,1.0,-1.0394631624221802,0.433655172586441,0.6058080196380615,0.1916884630918502,0.0,0.0,0.2893426716327667,409.7635803222656,410.0,0.4404547810554504,-6656.9755859375,788.3749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730285644531,305.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1494330018758773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053100168704986,0.205314427614212,-4.407757387525635e-06,0.0,0.0001516555057605,0.0,0.0,8.517294883728027,0.0,0.0,0.0,0.2879153192043304,4.0,0.0,1.0
758400,293.126708984375,297.1499938964844,293.1499938964844,0.0947783887386322,-2193.454833984375,304.1479797363281,0.4766790568828583,0.1384641081094741,0.0976047366857528,293.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.2980962693691253,0.050000000745058,0.0632717013359069,293.1146545410156,297.1499938964844,293.1499938964844,0.0965999290347099,-1732.484130859375,304.1466369628906,0.4796815812587738,0.1411445140838623,0.1101434826850891,293.1254272460937,297.1499938964844,293.1499938964844,0.1870375871658325,-3982.322998046875,304.1473999023437,0.5899466276168823,0.2510805428028106,0.2531624734401703,293.0928039550781,297.1499938964844,293.1499938964844,0.0039767976850271,-1502.1015625,295.280029296875,0.2980962693691253,0.050000000745058,0.3001337051391601,291.14752197265625,291.1499938964844,273.1499938964844,270.6224365234375,284.79595947265625,293.1262512207031,291.1475524902344,1.0,0.5414137244224548,0.7763754725456238,0.7763754725456238,1.0,1.0,-1.0394631624221802,0.433655172586441,0.6058080196380615,0.1916884630918502,0.0,0.0,0.2893426716327667,409.7635803222656,410.0,0.4404547810554504,-6656.9755859375,788.3749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730285644531,305.32373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1494330018758773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053100168704986,0.205314427614212,-4.407757387525635e-06,0.0,0.0001516555057605,0.0,0.0,8.517294883728027,0.0,0.0,0.0,0.2879153192043304,4.0,0.0,1.0
758460,293.1269226074219,297.1499938964844,293.1499938964844,0.0951972603797912,-2201.266357421875,304.14794921875,0.4773958921432495,0.1390127092599868,0.0979446098208427,293.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.2981126010417938,0.050000000745058,0.063266783952713,293.10528564453125,297.1499938964844,293.1499938964844,0.0983689874410629,-1758.212646484375,304.144775390625,0.4824636280536651,0.1439260393381118,0.1117871180176734,293.12554931640625,297.1499938964844,293.1499938964844,0.1875731796026229,-3991.431640625,304.1473693847656,0.590484082698822,0.2516781091690063,0.253721684217453,293.089599609375,297.1499938964844,293.1499938964844,0.0040051778778433,-1512.55322265625,295.30816650390625,0.2981126010417938,0.050000000745058,0.3001103699207306,291.14654541015625,291.1499938964844,273.1499938964844,270.6219482421875,284.7968444824219,293.1207580566406,291.1462707519531,1.0,0.5415604710578918,0.7761669158935547,0.7761669158935547,1.0,1.0,-1.0426557064056396,0.4347748458385467,0.6078808307647705,0.193124458193779,0.0,0.0,0.2898385524749756,409.6948852539063,410.0,-1.804093599319458,-6670.88671875,791.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799255371094,305.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.326171875,18000.0,0.0,0.0,0.149657517671585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056260854005813,0.2056304961442947,-4.408359927765559e-06,0.0,0.0001518833596492,0.0,0.0,8.532501220703125,0.0,0.0,0.0,0.2879763841629028,4.0,0.0,1.0
758520,293.1269226074219,297.1499938964844,293.1499938964844,0.0951972603797912,-2201.266357421875,304.14794921875,0.4773958921432495,0.1390127092599868,0.0979446098208427,293.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.2981126010417938,0.050000000745058,0.063266783952713,293.10528564453125,297.1499938964844,293.1499938964844,0.0983689874410629,-1758.212646484375,304.144775390625,0.4824636280536651,0.1439260393381118,0.1117871180176734,293.12554931640625,297.1499938964844,293.1499938964844,0.1875731796026229,-3991.431640625,304.1473693847656,0.590484082698822,0.2516781091690063,0.253721684217453,293.089599609375,297.1499938964844,293.1499938964844,0.0040051778778433,-1512.55322265625,295.30816650390625,0.2981126010417938,0.050000000745058,0.3001103699207306,291.14654541015625,291.1499938964844,273.1499938964844,270.6219482421875,284.7968444824219,293.1207580566406,291.1462707519531,1.0,0.5415604710578918,0.7761669158935547,0.7761669158935547,1.0,1.0,-1.0426557064056396,0.4347748458385467,0.6078808307647705,0.193124458193779,0.0,0.0,0.2898385524749756,409.6948852539063,410.0,-1.804093599319458,-6670.88671875,791.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799255371094,305.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.326171875,18000.0,0.0,0.0,0.149657517671585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056260854005813,0.2056304961442947,-4.408359927765559e-06,0.0,0.0001518833596492,0.0,0.0,8.532501220703125,0.0,0.0,0.0,0.2879763841629028,4.0,0.0,1.0
758580,293.1270446777344,297.1499938964844,293.1499938964844,0.0956370905041694,-2209.492919921875,304.1478881835937,0.4781170487403869,0.1395689994096756,0.0982890576124191,293.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.2981323599815368,0.050000000745058,0.063260830938816,293.0931396484375,297.1499938964844,293.1499938964844,0.1009895652532577,-1796.1690673828125,304.14215087890625,0.4863303601741791,0.1475225090980529,0.1141978129744529,293.12567138671875,297.1499938964844,293.1499938964844,0.1881375610828399,-4001.0595703125,304.1473083496094,0.5910248160362244,0.2522743940353393,0.2542781829833984,293.0863647460937,297.1499938964844,293.1499938964844,0.0040350290946662,-1523.6326904296875,295.3360290527344,0.2981323599815368,0.050000000745058,0.3000821769237518,291.1436462402344,291.1499938964844,273.1499938964844,270.6214294433594,284.79693603515625,293.1154479980469,291.1433410644531,1.0,0.5417510867118835,0.7759582996368408,0.7759582996368408,1.0,1.0,-1.0467666387557983,0.4363237619400024,0.6104428768157959,0.1947070211172104,0.0,0.0,0.2908757627010345,409.6106872558594,410.0,-3.497144222259521,-6692.90576171875,794.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840759277344,305.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.1498866230249405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063306421041488,0.2063350528478622,-4.4095613702666014e-06,0.0,0.0001521158701507,0.0,0.0,8.566158294677734,0.0,0.0,0.0,0.2881080210208893,4.0,0.0,1.0
758640,293.1270446777344,297.1499938964844,293.1499938964844,0.0956370905041694,-2209.492919921875,304.1478881835937,0.4781170487403869,0.1395689994096756,0.0982890576124191,293.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.2981323599815368,0.050000000745058,0.063260830938816,293.0931396484375,297.1499938964844,293.1499938964844,0.1009895652532577,-1796.1690673828125,304.14215087890625,0.4863303601741791,0.1475225090980529,0.1141978129744529,293.12567138671875,297.1499938964844,293.1499938964844,0.1881375610828399,-4001.0595703125,304.1473083496094,0.5910248160362244,0.2522743940353393,0.2542781829833984,293.0863647460937,297.1499938964844,293.1499938964844,0.0040350290946662,-1523.6326904296875,295.3360290527344,0.2981323599815368,0.050000000745058,0.3000821769237518,291.1436462402344,291.1499938964844,273.1499938964844,270.6214294433594,284.79693603515625,293.1154479980469,291.1433410644531,1.0,0.5417510867118835,0.7759582996368408,0.7759582996368408,1.0,1.0,-1.0467666387557983,0.4363237619400024,0.6104428768157959,0.1947070211172104,0.0,0.0,0.2908757627010345,409.6106872558594,410.0,-3.497144222259521,-6692.90576171875,794.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840759277344,305.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.521484375,18000.0,0.0,0.0,0.1498866230249405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063306421041488,0.2063350528478622,-4.4095613702666014e-06,0.0,0.0001521158701507,0.0,0.0,8.566158294677734,0.0,0.0,0.0,0.2881080210208893,4.0,0.0,1.0
758700,293.1271057128906,297.1499938964844,293.1499938964844,0.0958580672740936,-2213.621337890625,304.1478881835937,0.478475421667099,0.1398496180772781,0.0984631106257438,293.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.2981413006782532,0.050000000745058,0.0632581487298011,293.087158203125,297.1499938964844,293.1499938964844,0.1024172231554985,-1816.73388671875,304.1409912109375,0.4883500039577484,0.1494180113077163,0.1155040636658668,293.1257019042969,297.1499938964844,293.1499938964844,0.1884175240993499,-4005.8271484375,304.14727783203125,0.5912924408912659,0.2525720596313476,0.2545563578605652,293.08477783203125,297.1499938964844,293.1499938964844,0.0040504317730665,-1529.332275390625,295.3504943847656,0.2981413006782532,0.050000000745058,0.3000694215297699,291.142333984375,291.1499938964844,273.1499938964844,270.62115478515625,284.7969970703125,293.1132202148437,291.1420593261719,1.0,0.5418585538864136,0.7758539915084839,0.7758539915084839,1.0,1.0,-1.0489482879638672,0.4371618628501892,0.611786425113678,0.1955069601535797,0.0,0.0,0.2915221452713012,409.5770568847656,410.0,-3.472022294998169,-6705.8974609375,796.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,305.3338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.767578125,18000.0,0.0,0.0,0.1500168740749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068113684654235,0.2068157792091369,-4.410491328599164e-06,0.0,0.0001522480451967,0.0,0.0,8.58935260772705,0.0,0.0,0.0,0.2881993353366852,4.0,0.0,1.0
758760,293.12713623046875,297.1499938964844,293.1499938964844,0.0960786789655685,-2217.73828125,304.1478576660156,0.478831797838211,0.1401317715644836,0.0986382886767387,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.2981493473052978,0.050000000745058,0.0632557198405265,293.0814819335937,297.1499938964844,293.1499938964844,0.1038732156157493,-1837.62451171875,304.1399841308594,0.4903644621372223,0.1513288468122482,0.1168315708637237,293.1257629394531,297.1499938964844,293.1499938964844,0.188693881034851,-4010.52587890625,304.14727783203125,0.5915575623512268,0.2528690993785858,0.2548342943191528,293.0831604003906,297.1499938964844,293.1499938964844,0.004066111985594,-1535.1170654296875,295.36541748046875,0.2981493473052978,0.050000000745058,0.3000578880310058,291.1412353515625,291.1499938964844,273.1499938964844,270.620849609375,284.797119140625,293.1112670898437,291.1410217285156,1.0,0.5419716835021973,0.7757356762886047,0.7757356762886047,1.0,1.0,-1.0511589050292969,0.4380162954330444,0.6131426692008972,0.1962993294000625,0.0,0.0,0.2922188937664032,409.55023193359375,410.0,-3.167552709579468,-6719.423828125,798.3279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,305.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.208984375,18000.0,0.0,0.0,0.1501629948616027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207341581583023,0.2073459923267364,-4.41158181274659e-06,0.0,0.0001523963583167,0.0,0.0,8.615076065063477,0.0,0.0,0.0,0.288301408290863,4.0,0.0,1.0
758820,293.127197265625,297.1499938964844,293.1499938964844,0.0965192466974258,-2225.947021484375,304.1478271484375,0.4795391261577606,0.1407006531953811,0.0989920198917388,293.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.2981630265712738,0.050000000745058,0.0632515922188758,293.0713195800781,297.1499938964844,293.1499938964844,0.1068018749356269,-1879.404296875,304.1384582519531,0.4943183064460754,0.1551262587308883,0.1194876208901405,293.1258544921875,297.1499938964844,293.1499938964844,0.189237505197525,-4019.75,304.14727783203125,0.5920818448066711,0.2534648180007934,0.2553906440734863,293.0799255371094,297.1499938964844,293.1499938964844,0.0040983166545629,-1546.9481201171875,295.3965148925781,0.2981630265712738,0.050000000745058,0.3000383377075195,291.1396179199219,291.1499938964844,273.1499938964844,270.6202392578125,284.7974853515625,293.1080627441406,291.1394958496094,1.0,0.5422093272209167,0.7754991054534912,0.7754991054534912,1.0,1.0,-1.0555928945541382,0.4397457242012024,0.615847110748291,0.1978486031293869,0.0,0.0,0.2937156558036804,409.5145263671875,410.0,-2.237056255340576,-6747.234375,802.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,305.3408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.1505119800567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085053771734237,0.2085097879171371,-4.414092927618185e-06,0.0,0.0001527505373815,0.0,0.0,8.671842575073242,0.0,0.0,0.0,0.2885281443595886,4.0,0.0,1.0
758880,293.127197265625,297.1499938964844,293.1499938964844,0.0965192466974258,-2225.947021484375,304.1478271484375,0.4795391261577606,0.1407006531953811,0.0989920198917388,293.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.2981630265712738,0.050000000745058,0.0632515922188758,293.0713195800781,297.1499938964844,293.1499938964844,0.1068018749356269,-1879.404296875,304.1384582519531,0.4943183064460754,0.1551262587308883,0.1194876208901405,293.1258544921875,297.1499938964844,293.1499938964844,0.189237505197525,-4019.75,304.14727783203125,0.5920818448066711,0.2534648180007934,0.2553906440734863,293.0799255371094,297.1499938964844,293.1499938964844,0.0040983166545629,-1546.9481201171875,295.3965148925781,0.2981630265712738,0.050000000745058,0.3000383377075195,291.1396179199219,291.1499938964844,273.1499938964844,270.6202392578125,284.7974853515625,293.1080627441406,291.1394958496094,1.0,0.5422093272209167,0.7754991054534912,0.7754991054534912,1.0,1.0,-1.0555928945541382,0.4397457242012024,0.615847110748291,0.1978486031293869,0.0,0.0,0.2937156558036804,409.5145263671875,410.0,-2.237056255340576,-6747.234375,802.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,305.3408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.1505119800567627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085053771734237,0.2085097879171371,-4.414092927618185e-06,0.0,0.0001527505373815,0.0,0.0,8.671842575073242,0.0,0.0,0.0,0.2885281443595886,4.0,0.0,1.0
758940,293.127197265625,297.1499938964844,293.1499938964844,0.0969599559903144,-2234.1435546875,304.1478271484375,0.4802410006523132,0.1412761062383651,0.0993502885103225,293.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.2981741726398468,0.050000000745058,0.063248224556446,293.0629272460937,297.1499938964844,293.1499938964844,0.1096881777048111,-1920.280029296875,304.13751220703125,0.4981349110603332,0.1588229984045028,0.1220872476696968,293.1258544921875,297.1499938964844,293.1499938964844,0.1897811740636825,-4028.958740234375,304.14727783203125,0.5926100611686707,0.2540759146213531,0.2559593617916107,293.0766906738281,297.1499938964844,293.1499938964844,0.004131568595767,-1559.104248046875,295.42919921875,0.2981741726398468,0.050000000745058,0.3000223636627197,291.13873291015625,291.1499938964844,273.1499938964844,270.6195373535156,284.7978515625,293.1055603027344,291.138671875,1.0,0.5424553751945496,0.7752624750137329,0.7752624750137329,1.0,1.0,-1.05998694896698,0.4414781332015991,0.6185087561607361,0.1993366628885269,0.0,0.0,0.2952852845191955,409.4966430664063,410.0,-1.335125207901001,-6775.21923828125,806.0608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,305.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1509439796209335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097509056329727,0.2097553163766861,-4.416884166857926e-06,0.0,0.0001531889429315,0.0,0.0,8.732919692993164,0.0,0.0,0.0,0.2887732982635498,4.0,0.0,1.0
759000,293.127197265625,297.1499938964844,293.1499938964844,0.0969599559903144,-2234.1435546875,304.1478271484375,0.4802410006523132,0.1412761062383651,0.0993502885103225,293.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.2981741726398468,0.050000000745058,0.063248224556446,293.0629272460937,297.1499938964844,293.1499938964844,0.1096881777048111,-1920.280029296875,304.13751220703125,0.4981349110603332,0.1588229984045028,0.1220872476696968,293.1258544921875,297.1499938964844,293.1499938964844,0.1897811740636825,-4028.958740234375,304.14727783203125,0.5926100611686707,0.2540759146213531,0.2559593617916107,293.0766906738281,297.1499938964844,293.1499938964844,0.004131568595767,-1559.104248046875,295.42919921875,0.2981741726398468,0.050000000745058,0.3000223636627197,291.13873291015625,291.1499938964844,273.1499938964844,270.6195373535156,284.7978515625,293.1055603027344,291.138671875,1.0,0.5424553751945496,0.7752624750137329,0.7752624750137329,1.0,1.0,-1.05998694896698,0.4414781332015991,0.6185087561607361,0.1993366628885269,0.0,0.0,0.2952852845191955,409.4966430664063,410.0,-1.335125207901001,-6775.21923828125,806.0608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,305.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1509439796209335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097509056329727,0.2097553163766861,-4.416884166857926e-06,0.0,0.0001531889429315,0.0,0.0,8.732919692993164,0.0,0.0,0.0,0.2887732982635498,4.0,0.0,1.0
759060,293.127197265625,297.1499938964844,293.1499938964844,0.0974032282829284,-2242.377197265625,304.1478271484375,0.4809390902519226,0.1418585032224655,0.0997132658958435,293.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.2981833219528198,0.050000000745058,0.063245452940464,293.0564270019531,297.1499938964844,293.1499938964844,0.1124780550599098,-1959.5211181640625,304.13702392578125,0.501782238483429,0.1623523235321045,0.1245823577046394,293.12579345703125,297.1499938964844,293.1499938964844,0.1903302073478698,-4038.24853515625,304.14727783203125,0.5931439399719238,0.2546985149383545,0.2565412819385528,293.073486328125,297.1499938964844,293.1499938964844,0.0041658347472548,-1571.586181640625,295.4631652832031,0.2981833219528198,0.050000000745058,0.3000092208385467,291.13824462890625,291.1499938964844,273.1499938964844,270.61883544921875,284.7977600097656,293.102783203125,291.1382141113281,1.0,0.5427036881446838,0.7750059962272644,0.7750059962272644,1.0,1.0,-1.0642836093902588,0.4431857168674469,0.6210978627204895,0.2007479667663574,0.0,0.0,0.2968898117542267,409.4917602539063,410.0,-0.7458838820457458,-6803.03515625,809.8724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500793457031,305.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1514592766761779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110375612974167,0.2110419869422912,-4.41982547272346e-06,0.0,0.000153711909661,0.0,0.0,8.796266555786133,0.0,0.0,0.0,0.2890283465385437,4.0,0.0,1.0
759120,293.127197265625,297.1499938964844,293.1499938964844,0.0974032282829284,-2242.377197265625,304.1478271484375,0.4809390902519226,0.1418585032224655,0.0997132658958435,293.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.2981833219528198,0.050000000745058,0.063245452940464,293.0564270019531,297.1499938964844,293.1499938964844,0.1124780550599098,-1959.5211181640625,304.13702392578125,0.501782238483429,0.1623523235321045,0.1245823577046394,293.12579345703125,297.1499938964844,293.1499938964844,0.1903302073478698,-4038.24853515625,304.14727783203125,0.5931439399719238,0.2546985149383545,0.2565412819385528,293.073486328125,297.1499938964844,293.1499938964844,0.0041658347472548,-1571.586181640625,295.4631652832031,0.2981833219528198,0.050000000745058,0.3000092208385467,291.13824462890625,291.1499938964844,273.1499938964844,270.61883544921875,284.7977600097656,293.102783203125,291.1382141113281,1.0,0.5427036881446838,0.7750059962272644,0.7750059962272644,1.0,1.0,-1.0642836093902588,0.4431857168674469,0.6210978627204895,0.2007479667663574,0.0,0.0,0.2968898117542267,409.4917602539063,410.0,-0.7458838820457458,-6803.03515625,809.8724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500793457031,305.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1514592766761779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110375612974167,0.2110419869422912,-4.41982547272346e-06,0.0,0.000153711909661,0.0,0.0,8.796266555786133,0.0,0.0,0.0,0.2890283465385437,4.0,0.0,1.0
759180,293.12713623046875,297.1499938964844,293.1499938964844,0.0978493317961692,-2250.652587890625,304.1477966308594,0.4816345572471618,0.1424479335546493,0.1000809893012046,293.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.2981908619403839,0.050000000745058,0.0632431730628013,293.0517272949219,297.1499938964844,293.1499938964844,0.1151297464966774,-1996.5814208984373,304.1369323730469,0.5052303671836853,0.1656784862279892,0.1269388347864151,293.1257019042969,297.1499938964844,293.1499938964844,0.1908807605504989,-4047.5517578125,304.14727783203125,0.5936799049377441,0.2553287744522095,0.2571315169334411,293.0703430175781,297.1499938964844,293.1499938964844,0.0042011076584458,-1584.3900146484375,295.49835205078125,0.2981908619403839,0.050000000745058,0.2999983727931976,291.1380920410156,291.1499938964844,273.1499938964844,270.6180725097656,284.7976989746094,293.10064697265625,291.1381225585937,1.0,0.5429496169090271,0.7747494578361511,0.7747494578361511,1.0,1.0,-1.0684353113174438,0.4448491036891937,0.6235862374305725,0.2020744383335113,0.0,0.0,0.2984899282455444,409.4964294433594,410.0,-0.1507279127836227,-6830.3935546875,813.5789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340576171875,305.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1520512104034423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123417258262634,0.212346151471138,-4.4228549995750654e-06,0.0,0.0001543126418255,0.0,0.0,8.860713958740234,0.0,0.0,0.0,0.2892882227897644,4.0,0.0,1.0
759240,293.12713623046875,297.1499938964844,293.1499938964844,0.0978493317961692,-2250.652587890625,304.1477966308594,0.4816345572471618,0.1424479335546493,0.1000809893012046,293.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.2981908619403839,0.050000000745058,0.0632431730628013,293.0517272949219,297.1499938964844,293.1499938964844,0.1151297464966774,-1996.5814208984373,304.1369323730469,0.5052303671836853,0.1656784862279892,0.1269388347864151,293.1257019042969,297.1499938964844,293.1499938964844,0.1908807605504989,-4047.5517578125,304.14727783203125,0.5936799049377441,0.2553287744522095,0.2571315169334411,293.0703430175781,297.1499938964844,293.1499938964844,0.0042011076584458,-1584.3900146484375,295.49835205078125,0.2981908619403839,0.050000000745058,0.2999983727931976,291.1380920410156,291.1499938964844,273.1499938964844,270.6180725097656,284.7976989746094,293.10064697265625,291.1381225585937,1.0,0.5429496169090271,0.7747494578361511,0.7747494578361511,1.0,1.0,-1.0684353113174438,0.4448491036891937,0.6235862374305725,0.2020744383335113,0.0,0.0,0.2984899282455444,409.4964294433594,410.0,-0.1507279127836227,-6830.3935546875,813.5789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340576171875,305.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1520512104034423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123417258262634,0.212346151471138,-4.4228549995750654e-06,0.0,0.0001543126418255,0.0,0.0,8.860713958740234,0.0,0.0,0.0,0.2892882227897644,4.0,0.0,1.0
759300,293.1270751953125,297.1499938964844,293.1499938964844,0.0980731695890426,-2254.800537109375,304.1477966308594,0.4819815754890442,0.1427452117204666,0.1002665907144546,293.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.2981941401958465,0.050000000745058,0.0632421672344207,293.0500183105469,297.1499938964844,293.1499938964844,0.116399310529232,-2014.2451171875,304.13702392578125,0.5068787932395935,0.1672619730234146,0.1280625462532043,293.12567138671875,297.1499938964844,293.1499938964844,0.1911556273698806,-4052.191650390625,304.1472473144531,0.5939484238624573,0.2556462585926056,0.2574291229248047,293.0688171386719,297.1499938964844,293.1499938964844,0.0042190696112811,-1590.8914794921875,295.5163879394531,0.2981941401958465,0.050000000745058,0.2999936044216156,291.1382141113281,291.1499938964844,273.1499938964844,270.61767578125,284.7977600097656,293.0998840332031,291.13824462890625,1.0,0.5430707335472107,0.7746211886405945,0.7746211886405945,1.0,1.0,-1.0704526901245115,0.445662260055542,0.6247904896736145,0.2027051299810409,0.0,0.0,0.2992670834064483,409.5011596679688,410.0,0.1226274669170379,-6843.70849609375,815.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,305.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1523722559213638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129828035831451,0.2129872292280197,-4.424371581990272e-06,0.0,0.0001546384592074,0.0,0.0,8.892502784729004,0.0,0.0,0.0,0.2894166707992553,4.0,0.0,1.0
759360,293.1270446777344,297.1499938964844,293.1499938964844,0.0982977226376533,-2258.959228515625,304.1477966308594,0.4823281168937683,0.1430441588163375,0.1004532724618911,293.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.2981971800327301,0.050000000745058,0.0632412433624267,293.0486755371094,297.1499938964844,293.1499938964844,0.1176288649439811,-2031.3043212890625,304.1371459960937,0.5084744691848755,0.1687891185283661,0.1291480213403701,293.1256103515625,297.1499938964844,293.1499938964844,0.1914305686950683,-4056.830078125,304.1472473144531,0.5942172408103943,0.2559652328491211,0.2577281892299652,293.0672912597656,297.1499938964844,293.1499938964844,0.0042372550815343,-1597.463134765625,295.53466796875,0.2981971800327301,0.050000000745058,0.2999892234802246,291.13836669921875,291.1499938964844,273.1499938964844,270.6172790527344,284.7978515625,293.09930419921875,291.138427734375,1.0,0.5431902408599854,0.7744870781898499,0.7744870781898499,1.0,1.0,-1.0724283456802368,0.4464610815048218,0.625967264175415,0.2033130377531051,0.0,0.0,0.300024926662445,409.5071411132813,410.0,0.3619928658008575,-6856.74462890625,817.1609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,305.3450012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.923828125,18000.0,0.0,0.0,0.1527070254087448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136111408472061,0.2136155664920807,-4.4258708840061445e-06,0.0,0.0001549782173242,0.0,0.0,8.923720359802246,0.0,0.0,0.0,0.2895430028438568,4.0,0.0,1.0
759420,293.126953125,297.1499938964844,293.1499938964844,0.0987489894032478,-2267.309326171875,304.14776611328125,0.4830198884010315,0.143646702170372,0.1008298024535179,293.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.2982025146484375,0.050000000745058,0.0632396191358566,293.04718017578125,297.1499938964844,293.1499938964844,0.1199555918574333,-2063.45654296875,304.1375427246094,0.5114929676055908,0.1716596186161041,0.131194606423378,293.12548828125,297.1499938964844,293.1499938964844,0.1919808089733123,-4066.105712890625,304.1472473144531,0.5947555899620056,0.2566073834896087,0.2583306729793548,293.0643005371094,297.1499938964844,293.1499938964844,0.0042742630466818,-1610.804443359375,295.572021484375,0.2982025146484375,0.050000000745058,0.2999815046787262,291.1389465332031,291.1499938964844,273.1499938964844,270.6164245605469,284.7981872558594,293.0987548828125,291.1390380859375,1.0,0.5434233546257019,0.7742188572883606,0.7742188572883606,1.0,1.0,-1.076242446899414,0.4480119943618774,0.6282305121421814,0.2044602483510971,0.0,0.0,0.3014648556709289,409.5223083496094,410.0,0.7816979289054871,-6881.91943359375,820.5972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1534080356359481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214817002415657,0.2148214280605316,-4.428783540788572e-06,0.0,0.0001556896604597,0.0,0.0,8.983797073364258,0.0,0.0,0.0,0.2897863984107971,4.0,0.0,1.0
759480,293.126953125,297.1499938964844,293.1499938964844,0.0987489894032478,-2267.309326171875,304.14776611328125,0.4830198884010315,0.143646702170372,0.1008298024535179,293.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.2982025146484375,0.050000000745058,0.0632396191358566,293.04718017578125,297.1499938964844,293.1499938964844,0.1199555918574333,-2063.45654296875,304.1375427246094,0.5114929676055908,0.1716596186161041,0.131194606423378,293.12548828125,297.1499938964844,293.1499938964844,0.1919808089733123,-4066.105712890625,304.1472473144531,0.5947555899620056,0.2566073834896087,0.2583306729793548,293.0643005371094,297.1499938964844,293.1499938964844,0.0042742630466818,-1610.804443359375,295.572021484375,0.2982025146484375,0.050000000745058,0.2999815046787262,291.1389465332031,291.1499938964844,273.1499938964844,270.6164245605469,284.7981872558594,293.0987548828125,291.1390380859375,1.0,0.5434233546257019,0.7742188572883606,0.7742188572883606,1.0,1.0,-1.076242446899414,0.4480119943618774,0.6282305121421814,0.2044602483510971,0.0,0.0,0.3014648556709289,409.5223083496094,410.0,0.7816979289054871,-6881.91943359375,820.5972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,305.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1534080356359481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214817002415657,0.2148214280605316,-4.428783540788572e-06,0.0,0.0001556896604597,0.0,0.0,8.983797073364258,0.0,0.0,0.0,0.2897863984107971,4.0,0.0,1.0
759540,293.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.4837084114551544,0.0,0.1012095734477043,293.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.2982068359851837,0.0,0.0632383003830909,293.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1381530761719,0.5142511129379272,0.0,0.1330570876598358,293.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1472473144531,0.5952937602996826,0.0,0.2589375674724579,293.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6102600097656,0.2982068359851837,0.0,0.2999752759933471,291.1397399902344,294.1499938964844,273.1499938964844,270.6155700683594,284.7987060546875,293.0989685058594,291.1398620605469,0.0,0.0,0.7739506363868713,0.7739506363868713,1.0,1.0,-1.0798486471176147,0.4494889378547668,0.6303597092628479,0.2055113166570663,0.0,0.0,0.0,409.5416870117188,60.0,1.1295361518859863,-6905.71923828125,823.8605346679688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920959472656,305.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.646484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159321010112762,0.2159365266561508,-4.431524303072365e-06,0.0,0.0,0.0,0.0,9.03956413269043,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.4837084114551544,0.0,0.1012095734477043,293.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.2982068359851837,0.0,0.0632383003830909,293.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1381530761719,0.5142511129379272,0.0,0.1330570876598358,293.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1472473144531,0.5952937602996826,0.0,0.2589375674724579,293.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6102600097656,0.2982068359851837,0.0,0.2999752759933471,291.1397399902344,294.1499938964844,273.1499938964844,270.6155700683594,284.7987060546875,293.0989685058594,291.1398620605469,0.0,0.0,0.7739506363868713,0.7739506363868713,1.0,1.0,-1.0798486471176147,0.4494889378547668,0.6303597092628479,0.2055113166570663,0.0,0.0,0.0,409.5416870117188,60.0,1.1295361518859863,-6905.71923828125,823.8605346679688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920959472656,305.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.646484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159321010112762,0.2159365266561508,-4.431524303072365e-06,0.0,0.0,0.0,0.0,9.03956413269043,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0004009287513326,292.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0002770721621345,292.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.50982666015625,0.0,0.0,0.0005215215496718,292.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8225402832031,0.0,0.0,0.000994402449578,292.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159851074219,0.0,0.0,0.0013143110554665,291.228759765625,294.1499938964844,273.15399169921875,270.6177978515625,282.80865478515625,287.4228210449219,291.1436767578125,0.0,0.0,0.4643703699111938,0.4643703699111938,1.0,1.0,-0.0044949194416403,0.0083320410922169,-0.0038371214177459,-0.0273938179016113,0.0,0.0,0.0,-0.0268330667167902,60.0,-171.66949462890625,-0.0,-1.3297780014909222e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.288605566926103e-18,4.2925690028311504e-18,-3.963134598047361e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
