time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759720,292.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0004009287513326,292.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0002770721621345,292.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.50982666015625,0.0,0.0,0.0005215215496718,292.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8225402832031,0.0,0.0,0.000994402449578,292.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159851074219,0.0,0.0,0.0013143110554665,291.228759765625,294.1499938964844,273.15399169921875,270.6177978515625,282.80865478515625,287.4228210449219,291.1436767578125,0.0,0.0,0.4643703699111938,0.4643703699111938,1.0,1.0,-0.0044949194416403,0.0083320410922169,-0.0038371214177459,-0.0273938179016113,0.0,0.0,0.0,-0.0268330667167902,60.0,-171.66949462890625,-0.0,-1.3297780014909222e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.288605566926103e-18,4.2925690028311504e-18,-3.963134598047361e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,8.005286508705467e-05,292.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,0.0001106698109651,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878234863281,0.0,0.0,9.122383926296608e-05,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,0.0001321359886787,292.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0005249699461273,291.2286682128906,294.1499938964844,273.1588439941406,270.62115478515625,282.6377868652344,283.7592163085937,291.140380859375,0.0,0.0,0.3095802664756775,0.3095802664756775,1.0,1.0,-0.0011680881725624,0.0033085371833294,-0.0021404491271823,-0.0318415723741054,0.0,0.0,0.0,-0.0110324434936046,60.0,-80.50201416015625,-0.0,-9.302892323148629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.543457307595435e-20,-1.8299792624105924e-20,2.865219144254792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.900146484375,0.0,0.0,7.033359725028276e-05,292.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,0.0001056334731401,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,7.818871381459758e-05,292.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051147460937,0.0,0.0,0.0001060136783053,292.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883361816406,0.0,0.0,0.000501079717651,291.2286071777344,294.1499938964844,273.16552734375,270.6259460449219,282.5455017089844,280.9772033691406,291.1380615234375,0.0,0.0,0.1547901332378387,0.1547901332378387,1.0,1.0,-0.0010699784616008,0.0009652482694946,0.000104730213934,-0.0342356599867343,0.0,0.0,0.0,-0.0113343084231019,60.0,-37.86590576171875,-0.0,-7.802033508141903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.796970217901676e-21,-7.266528034098327e-21,2.469557412299868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.88897705078125,0.0,0.0,7.017216557869688e-05,292.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0001055590764735,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706420898437,0.0,0.0,7.797002763254568e-05,292.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012390136719,0.0,0.0,0.0001055686952895,292.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772277832031,0.0,0.0,0.0005007268046028,291.228515625,294.1499938964844,273.1739807128906,270.632080078125,282.4563903808594,278.9230041503906,291.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682366555556,4.65870648724831e-08,0.0010681900894269,-0.0352643802762031,0.0,0.0,0.0,-0.0116686252877116,60.0,-22.080760955810547,-0.0,-7.778910315892062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7737647321040085e-21,-7.289870844802375e-21,2.516106314646757e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778686523437,0.0,0.0,7.018268661340699e-05,292.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.000105578561488,292.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,7.79808615334332e-05,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79736328125,0.0,0.0,0.0001055801330949,292.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8662109375,0.0,0.0,0.0005008192383684,291.2284545898437,294.1499938964844,273.1841125488281,270.6395263671875,282.3682556152344,277.408935546875,291.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683221044018,1.385325187897024e-08,0.0010683082509785,-0.0353303961455822,0.0,0.0,0.0,-0.0116804633289575,60.0,-16.355796813964844,-0.0,-7.781513033933153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7732509753954306e-21,-7.290379754749551e-21,2.5171287793541206e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558349609375,0.0,0.0,7.02109609846957e-05,292.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001056211840477,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44580078125,0.0,0.0,7.801227184245363e-05,292.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897033691406,0.0,0.0,0.0001056225883075,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.0005010213935747,291.2283020019531,294.1499938964844,273.2091064453125,270.6581726074219,282.1947631835937,275.4773254394531,291.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.528831481933594,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773241281872628e-21,-7.290387024891653e-21,2.5171459449674167e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558349609375,0.0,0.0,7.02109609846957e-05,292.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0001056211840477,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44580078125,0.0,0.0,7.801227184245363e-05,292.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897033691406,0.0,0.0,0.0001056225883075,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.0005010213935747,291.2283020019531,294.1499938964844,273.2091064453125,270.6581726074219,282.1947631835937,275.4773254394531,291.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.528831481933594,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773241281872628e-21,-7.290387024891653e-21,2.5171459449674167e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341064453125,0.0,0.0,7.023912621662021e-05,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001056635665008,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,7.804356573615223e-05,292.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.0001056649562087,292.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82275390625,0.0,0.0,0.0005012225010432,291.22808837890625,294.1499938964844,273.2399597167969,270.6813659667969,282.0249938964844,274.44140625,291.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.141112327575684,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341064453125,0.0,0.0,7.023912621662021e-05,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001056635665008,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,7.804356573615223e-05,292.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.0001056649562087,292.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82275390625,0.0,0.0,0.0005012225010432,291.22808837890625,294.1499938964844,273.2399597167969,270.6813659667969,282.0249938964844,274.44140625,291.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.141112327575684,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125915527344,0.0,0.0,7.026706589385867e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0001057056069839,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41339111328125,0.0,0.0,7.807460497133434e-05,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,0.000105706974864,292.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013916015625,0.0,0.0,0.0005014218622818,291.2278747558594,294.1499938964844,273.276123046875,270.70867919921875,281.8590087890625,273.8960876464844,291.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.069188117980955,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125915527344,0.0,0.0,7.026706589385867e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0001057056069839,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41339111328125,0.0,0.0,7.807460497133434e-05,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,0.000105706974864,292.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013916015625,0.0,0.0,0.0005014218622818,291.2278747558594,294.1499938964844,273.276123046875,270.70867919921875,281.8590087890625,273.8960876464844,291.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.069188117980955,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913513183594,0.0,0.0,7.029470725683495e-05,292.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0001057472036336,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,7.81053167884238e-05,291.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,0.0001057485569617,292.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803039550781,0.0,0.0,0.0005016191862523,291.2276611328125,294.1499938964844,273.3170166015625,270.7396545410156,281.69683837890625,273.6190490722656,291.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.034406661987305,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913513183594,0.0,0.0,7.029470725683495e-05,292.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0001057472036336,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,7.81053167884238e-05,291.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76715087890625,0.0,0.0,0.0001057485569617,292.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803039550781,0.0,0.0,0.0005016191862523,291.2276611328125,294.1499938964844,273.3170166015625,270.7396545410156,281.69683837890625,273.6190490722656,291.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.034406661987305,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78082275390625,0.0,0.0,7.030840788502246e-05,292.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,0.0001057678164215,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,7.812053809175268e-05,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,0.0001057691624737,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698669433594,0.0,0.0,0.0005017169751226,291.2275085449219,294.1499938964844,273.33905029296875,270.7563781738281,281.6172180175781,273.54132080078125,291.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.01809787750244,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7703857421875,0.0,0.0,7.032200664980337e-05,292.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0001057882909663,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817138671875,0.0,0.0,7.813565025571734e-05,291.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0001057896224665,292.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.000501814065501,291.2273864746094,294.1499938964844,273.362060546875,270.7738647460937,281.5385131835937,273.4903259277344,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.001250267028809,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496337890625,0.0,0.0,7.0348905865103e-05,292.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001058287598425,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,7.816553261363879e-05,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,0.0001058300840668,292.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388610839844,0.0,0.0,0.0005020060925744,291.2270812988281,294.1499938964844,273.41070556640625,270.81085205078125,281.3840026855469,273.4427795410156,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.965434074401855,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496337890625,0.0,0.0,7.0348905865103e-05,292.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001058287598425,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,7.816553261363879e-05,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,0.0001058300840668,292.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388610839844,0.0,0.0,0.0005020060925744,291.2270812988281,294.1499938964844,273.41070556640625,270.81085205078125,281.3840026855469,273.4427795410156,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.965434074401855,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,7.037533941911533e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001058685447787,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,7.819490565452725e-05,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,0.0001058698471751,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,0.0005021948018111,291.22674560546875,294.1499938964844,273.4623413085937,270.8501892089844,281.2333068847656,273.4410095214844,291.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.926877975463867,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,7.037533941911533e-05,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001058685447787,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,7.819490565452725e-05,291.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,0.0001058698471751,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,0.0005021948018111,291.22674560546875,294.1499938964844,273.4623413085937,270.8501892089844,281.2333068847656,273.4410095214844,291.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.926877975463867,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088623046875,0.0,0.0,7.040125638013706e-05,292.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001059075366356,291.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,7.822369661880657e-05,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,0.0001059088244801,292.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983947753906,0.0,0.0,0.0005023797275498,291.22637939453125,294.1499938964844,273.5164489746094,270.8913879394531,281.08642578125,273.4647521972656,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.885993003845217,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088623046875,0.0,0.0,7.040125638013706e-05,292.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001059075366356,291.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,7.822369661880657e-05,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,0.0001059088244801,292.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983947753906,0.0,0.0,0.0005023797275498,291.22637939453125,294.1499938964844,273.5164489746094,270.8913879394531,281.08642578125,273.4647521972656,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.885993003845217,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888427734375,0.0,0.0,7.042658398859203e-05,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001059456553775,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204650878906,0.0,0.0,7.825184002285823e-05,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73101806640625,0.0,0.0,0.0001059469213942,292.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0005025605787523,291.2259826660156,294.1499938964844,273.5723876953125,270.9340209960937,280.9433288574219,273.5033264160156,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.843222618103027,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888427734375,0.0,0.0,7.042658398859203e-05,292.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001059456553775,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3204650878906,0.0,0.0,7.825184002285823e-05,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73101806640625,0.0,0.0,0.0001059469213942,292.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0005025605787523,291.2259826660156,294.1499938964844,273.5723876953125,270.9340209960937,280.9433288574219,273.5033264160156,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.843222618103027,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6789245605469,0.0,0.0,7.043901132419705e-05,292.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001059643545886,291.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31298828125,0.0,0.0,7.826564979040995e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274780273437,0.0,0.0,0.0001059656133293,292.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66864013671875,0.0,0.0,0.0005026492872275,291.22576904296875,294.1499938964844,273.6009216308594,270.95574951171875,280.8731994628906,273.5261535644531,291.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.82126808166504,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690368652344,0.0,0.0,7.045127131277695e-05,292.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001059828064171,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055725097656,0.0,0.0,7.82792703830637e-05,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239685058594,0.0,0.0,0.0001059840578818,292.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588439941406,0.0,0.0,0.0005027367733418,291.2255554199219,294.1499938964844,273.6296691894531,270.9776916503906,280.8039855957031,273.5505676269531,291.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.799015045166016,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64947509765625,0.0,0.0,7.047526014503092e-05,292.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0001060188951669,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,7.830592221580446e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,0.0001060201320797,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,0.0005029080202803,291.2250671386719,294.1499938964844,273.68768310546875,271.0218811035156,280.6683044433594,273.60284423828125,291.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.753819465637209,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64947509765625,0.0,0.0,7.047526014503092e-05,292.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0001060188951669,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,7.830592221580446e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170104980469,0.0,0.0,0.0001060201320797,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,0.0005029080202803,291.2250671386719,294.1499938964844,273.68768310546875,271.0218811035156,280.6683044433594,273.60284423828125,291.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.753819465637209,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.630126953125,0.0,0.0,7.049848500173539e-05,292.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001060538488673,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762756347656,0.0,0.0,7.833172276150435e-05,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100830078125,0.0,0.0,0.0001060550639522,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62017822265625,0.0,0.0,0.0005030737956985,291.2245483398437,294.1499938964844,273.7458190917969,271.0661926269531,280.5362854003906,273.6579895019531,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.708070755004885,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.630126953125,0.0,0.0,7.049848500173539e-05,292.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001060538488673,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762756347656,0.0,0.0,7.833172276150435e-05,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100830078125,0.0,0.0,0.0001060550639522,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62017822265625,0.0,0.0,0.0005030737956985,291.2245483398437,294.1499938964844,273.7458190917969,271.0661926269531,280.5362854003906,273.6579895019531,291.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.708070755004885,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109619140625,0.0,0.0,7.052088039927185e-05,292.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0001060875583789,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,7.835661381250247e-05,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,0.0001060887589119,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,0.0005032336921431,291.2239990234375,294.1499938964844,273.8035888671875,271.1101989746094,280.4078063964844,273.714599609375,291.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.662196159362791,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109619140625,0.0,0.0,7.052088039927185e-05,292.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0001060875583789,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,7.835661381250247e-05,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032165527344,0.0,0.0,0.0001060887589119,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,0.0005032336921431,291.2239990234375,294.1499938964844,273.8035888671875,271.1101989746094,280.4078063964844,273.714599609375,291.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.662196159362791,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.592041015625,0.0,0.0,7.05424026818946e-05,292.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001061199363903,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,7.838052260922268e-05,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,0.0001061211296473,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0005033873021602,291.223388671875,294.1499938964844,273.8603820800781,271.1534729003906,280.2828369140625,273.7716369628906,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.616621971130373,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.592041015625,0.0,0.0,7.05424026818946e-05,292.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001061199363903,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,7.838052260922268e-05,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,0.0001061211296473,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,0.0005033873021602,291.223388671875,294.1499938964844,273.8603820800781,271.1534729003906,280.2828369140625,273.7716369628906,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.616621971130373,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,7.055280730128288e-05,292.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.000106135601527,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,7.839208410587162e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,0.0001061367875081,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57305908203125,0.0,0.0,0.0005034616333432,291.2230834960937,294.1499938964844,273.8882141113281,271.1746826171875,280.2216491699219,273.800048828125,291.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.59407901763916,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733337402344,0.0,0.0,7.056297909002751e-05,292.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0001061509028659,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,7.840338366804644e-05,291.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,0.000106152081571,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,0.0005035341600887,291.2227478027344,294.1499938964844,273.91558837890625,271.1955261230469,280.1612854003906,273.8282775878906,290.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.571770668029783,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,7.058255869196728e-05,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0001061803704942,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.219482421875,0.0,0.0,7.842513878131285e-05,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,0.0001061815273715,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54541015625,0.0,0.0,0.0005036739748902,291.2220458984375,294.1499938964844,273.9687194824219,271.2359619140625,280.04302978515625,273.8838195800781,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.528064727783203,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548095703125,0.0,0.0,7.058255869196728e-05,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0001061803704942,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.219482421875,0.0,0.0,7.842513878131285e-05,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,0.0001061815273715,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54541015625,0.0,0.0,0.0005036739748902,291.2220458984375,294.1499938964844,273.9687194824219,271.2359619140625,280.04302978515625,273.8838195800781,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.00107438408304,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.528064727783203,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364990234375,0.0,0.0,7.060107600409538e-05,292.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001062082374119,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,7.844571518944576e-05,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,0.0001062093797372,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272216796875,0.0,0.0,0.0005038061644881,291.2213134765625,294.1499938964844,274.0191345214844,271.2743835449219,279.927978515625,273.9376220703125,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.485919952392578,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364990234375,0.0,0.0,7.060107600409538e-05,292.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001062082374119,291.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,7.844571518944576e-05,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762390136719,0.0,0.0,0.0001062093797372,292.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272216796875,0.0,0.0,0.0005038061644881,291.2213134765625,294.1499938964844,274.0191345214844,271.2743835449219,279.927978515625,273.9376220703125,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.485919952392578,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
