time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762060,291.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51837158203125,0.0,0.0,7.06184800947085e-05,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0001062344381352,291.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,7.846505468478426e-05,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,0.0001062355659087,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.0,0.0,0.0005039304378442,291.22052001953125,294.1499938964844,274.0663146972656,271.310302734375,279.8160095214844,273.98907470703125,290.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.445755958557127,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51837158203125,0.0,0.0,7.06184800947085e-05,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0001062344381352,291.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,7.846505468478426e-05,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,0.0001062355659087,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.0,0.0,0.0005039304378442,291.22052001953125,294.1499938964844,274.0663146972656,271.310302734375,279.8160095214844,273.98907470703125,290.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.445755958557127,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,7.063472003210336e-05,292.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001062588708009,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783752441406,0.0,0.0,7.848309178370982e-05,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,0.0001062599840224,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0005040463292971,291.2196655273437,294.1499938964844,274.1096496582031,271.34332275390625,279.70703125,274.0375671386719,290.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.407987594604492,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,7.063472003210336e-05,292.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001062588708009,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783752441406,0.0,0.0,7.848309178370982e-05,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,0.0001062599840224,292.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4914245605469,0.0,0.0,0.0005040463292971,291.2196655273437,294.1499938964844,274.1096496582031,271.34332275390625,279.70703125,274.0375671386719,290.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.407987594604492,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4915466308594,0.0,0.0,7.06423816154711e-05,292.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001062704031937,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.171630859375,0.0,0.0,7.849160465411842e-05,291.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,0.0001062715091393,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825744628906,0.0,0.0,0.0005041010444983,291.21923828125,294.1499938964844,274.12969970703125,271.3586120605469,279.6535949707031,274.0605163574219,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.390130996704102,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826965332031,0.0,0.0,7.064973033266142e-05,292.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0001062814626493,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1649475097656,0.0,0.0,7.849976827856153e-05,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,0.0001062825613189,292.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737854003906,0.0,0.0,0.0005041534896008,291.2187805175781,294.1499938964844,274.1485595703125,271.3729858398437,279.6008605957031,274.0824890136719,290.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.373028755187988,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.46514892578125,0.0,0.0,7.066346006467938e-05,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001063021263689,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,7.851502596167848e-05,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,0.0001063032104866,292.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,0.0005042515113018,291.21783447265625,294.1499938964844,274.1825256347656,271.39892578125,279.4974060058594,274.1233215332031,290.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.341296195983888,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.46514892578125,0.0,0.0,7.066346006467938e-05,292.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001063021263689,291.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,7.851502596167848e-05,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,0.0001063032104866,292.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45635986328125,0.0,0.0,0.0005042515113018,291.21783447265625,294.1499938964844,274.1825256347656,271.39892578125,279.4974060058594,274.1233215332031,290.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.341296195983888,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,7.067585829645395e-05,292.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0001063207892002,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,7.852879934944212e-05,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,0.000106321858766,292.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391174316406,0.0,0.0,0.000504340045154,291.21685791015625,294.1499938964844,274.2109680175781,271.4206848144531,279.396484375,274.1594543457031,290.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.313203811645508,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,7.067585829645395e-05,292.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0001063207892002,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1384582519531,0.0,0.0,7.852879934944212e-05,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,0.000106321858766,292.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391174316406,0.0,0.0,0.000504340045154,291.21685791015625,294.1499938964844,274.2109680175781,271.4206848144531,279.396484375,274.1594543457031,290.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.313203811645508,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306030273437,0.0,0.0,7.068686682032421e-05,292.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001063373638316,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253967285156,0.0,0.0,7.854103023419157e-05,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,0.0001063384188455,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220275878906,0.0,0.0,0.0005044186837039,291.2157897949219,294.1499938964844,274.2332763671875,271.43780517578125,279.2979431152344,274.1903381347656,290.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.289164543151855,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306030273437,0.0,0.0,7.068686682032421e-05,292.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001063373638316,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253967285156,0.0,0.0,7.854103023419157e-05,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,0.0001063384188455,292.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220275878906,0.0,0.0,0.0005044186837039,291.2157897949219,294.1499938964844,274.2332763671875,271.43780517578125,279.2979431152344,274.1903381347656,290.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.289164543151855,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,7.069644198054448e-05,292.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001063517775037,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,7.85516676842235e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001063528179656,292.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,0.0005044870777055,291.2146911621094,294.1499938964844,274.2489013671875,271.44989013671875,279.2016296386719,274.2153625488281,290.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766098566099116e-08,0.0010761128505691,-0.037717767059803,0.0,0.0,0.0,-0.0121329948306083,60.0,-12.269594192504885,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,7.069644198054448e-05,292.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001063517775037,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,7.85516676842235e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001063528179656,292.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,0.0005044870777055,291.2146911621094,294.1499938964844,274.2489013671875,271.44989013671875,279.2016296386719,274.2153625488281,290.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766098566099116e-08,0.0010761128505691,-0.037717767059803,0.0,0.0,0.0,-0.0121329948306083,60.0,-12.269594192504885,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051208496094,0.0,0.0,7.070067658787593e-05,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0001063581512426,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10601806640625,0.0,0.0,7.855637522879988e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,0.0001063591917045,292.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.396728515625,0.0,0.0,0.0005045172874815,291.2141418457031,294.1499938964844,274.2540283203125,271.45391845703125,279.1542663574219,274.2254943847656,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.26161289215088,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.396728515625,0.0,0.0,7.070453284541145e-05,292.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0001063639574567,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0996398925781,0.0,0.0,7.856066076783463e-05,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001063649833668,292.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883972167969,0.0,0.0,0.0005045448197051,291.2135314941406,294.1499938964844,274.2572937011719,271.45654296875,279.1073913574219,274.2339782714844,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.254886627197266,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800354003906,0.0,0.0,7.071108848322183e-05,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001063738236553,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869445800781,0.0,0.0,7.856793672544882e-05,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,0.0001063748422893,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.371826171875,0.0,0.0,0.0005045916186645,291.2123413085937,294.1499938964844,274.2578430175781,271.457275390625,279.0149841308594,274.24566650390625,290.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.245475769042969,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800354003906,0.0,0.0,7.071108848322183e-05,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001063738236553,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869445800781,0.0,0.0,7.856793672544882e-05,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,0.0001063748422893,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.371826171875,0.0,0.0,0.0005045916186645,291.2123413085937,294.1499938964844,274.2578430175781,271.457275390625,279.0149841308594,274.24566650390625,290.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.245475769042969,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,7.071597792673856e-05,292.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001063811869244,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,7.857337186578661e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,0.0001063821910065,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554382324219,0.0,0.0,0.0005046265432611,291.2110595703125,294.1499938964844,274.25,271.45166015625,278.9242858886719,274.2497863769531,290.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764233302325,1.4800676240156465e-08,0.0010764085454866,-0.0378081873059272,0.0,0.0,0.0,-0.0121501367539167,60.0,-12.241766929626465,-0.0,-7.899976139924547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,7.071597792673856e-05,292.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001063811869244,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743408203125,0.0,0.0,7.857337186578661e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,0.0001063821910065,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554382324219,0.0,0.0,0.0005046265432611,291.2110595703125,294.1499938964844,274.25,271.45166015625,278.9242858886719,274.2497863769531,290.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764233302325,1.4800676240156465e-08,0.0010764085454866,-0.0378081873059272,0.0,0.0,0.0,-0.0121501367539167,60.0,-12.241766929626465,-0.0,-7.899976139924547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471984863281,0.0,0.0,7.071025902405381e-05,292.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001063725940184,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618591308594,0.0,0.0,7.856701267883182e-05,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.0001063735835487,292.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,0.0005045857978984,291.209716796875,294.1499938964844,274.2375793457031,271.4430236816406,278.8351135253906,274.2466125488281,290.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.242369651794434,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471984863281,0.0,0.0,7.071025902405381e-05,292.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001063725940184,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618591308594,0.0,0.0,7.856701267883182e-05,291.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.0001063735835487,292.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33917236328125,0.0,0.0,0.0005045857978984,291.209716796875,294.1499938964844,274.2375793457031,271.4430236816406,278.8351135253906,274.2466125488281,290.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.242369651794434,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,7.068538252497092e-05,292.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001063351883203,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,7.853937859181315e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,0.0001063361632986,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,0.000504408380948,291.2083435058594,294.1499938964844,274.2248229980469,271.4349365234375,278.7474060058594,274.2389221191406,290.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.241901397705078,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,7.068538252497092e-05,292.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001063351883203,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,7.853937859181315e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,0.0001063361632986,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,0.000504408380948,291.2083435058594,294.1499938964844,274.2248229980469,271.4349365234375,278.7474060058594,274.2389221191406,290.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103005336408e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.241901397705078,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3229675292969,0.0,0.0,7.066627586027607e-05,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001063064410118,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433654785156,0.0,0.0,7.851814007153735e-05,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,0.0001063074087142,292.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.31512451171875,0.0,0.0,0.0005042720003984,291.2076416015625,294.1499938964844,274.2182922363281,271.4310607910156,278.7041015625,274.2340393066406,290.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.240683555603027,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149719238281,0.0,0.0,7.064297824399546e-05,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001062713999999,291.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372314453125,0.0,0.0,7.84922594903037e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0001062723604263,292.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30718994140625,0.0,0.0,0.0005041057593189,291.2069091796875,294.1499938964844,274.2117004394531,271.4273376464844,278.6611633300781,274.22869873046875,290.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558989848814e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.238791465759276,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29913330078125,0.0,0.0,7.058466144371778e-05,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001061836883309,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,7.842745981179178e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0001061846342054,292.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0005036896909587,291.2054138183594,294.1499938964844,274.1982421875,271.42022705078125,278.57635498046875,274.2170715332031,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.45666962936275e-08,0.0010744082974269,-0.0371963232755661,0.0,0.0,0.0,-0.0120341451838612,60.0,-12.233094215393066,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29913330078125,0.0,0.0,7.058466144371778e-05,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001061836883309,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02508544921875,0.0,0.0,7.842745981179178e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0001061846342054,292.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0005036896909587,291.2054138183594,294.1499938964844,274.1982421875,271.42022705078125,278.57635498046875,274.2170715332031,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.45666962936275e-08,0.0010744082974269,-0.0371963232755661,0.0,0.0,0.0,-0.0120341451838612,60.0,-12.233094215393066,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.283447265625,0.0,0.0,7.051214197417721e-05,292.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001060745998984,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,7.834688585717231e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,0.0001060755312209,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,0.0005031722248531,291.203857421875,294.1499938964844,274.1844177246094,271.4136047363281,278.4930114746094,274.2045288085937,290.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437550710511005e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.225056648254396,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.283447265625,0.0,0.0,7.051214197417721e-05,292.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001060745998984,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,7.834688585717231e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,0.0001060755312209,292.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758483886719,0.0,0.0,0.0005031722248531,291.203857421875,294.1499938964844,274.1844177246094,271.4136047363281,278.4930114746094,274.2045288085937,290.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437550710511005e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.225056648254396,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,7.042719516903162e-05,292.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0001059468195307,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,7.825250213500112e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,0.0001059477435774,292.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26043701171875,0.0,0.0,0.00050256610848,291.2022399902344,294.1499938964844,274.1702575683594,271.4073791503906,278.4110412597656,274.19140625,290.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286291261100814e-08,0.0010720107238739,-0.0364629998803138,0.0,0.0,0.0,-0.0118951378390192,60.0,-12.214969635009766,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,7.042719516903162e-05,292.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0001059468195307,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,7.825250213500112e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,0.0001059477435774,292.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26043701171875,0.0,0.0,0.00050256610848,291.2022399902344,294.1499938964844,274.1702575683594,271.4073791503906,278.4110412597656,274.19140625,290.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286291261100814e-08,0.0010720107238739,-0.0364629998803138,0.0,0.0,0.0,-0.0118951378390192,60.0,-12.214969635009766,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,7.033171277726069e-05,292.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001058031921274,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,7.81464041210711e-05,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,0.0001058040943462,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,0.0005018847878091,291.2005615234375,294.1499938964844,274.1557922363281,271.4015808105469,278.3304748535156,274.1778259277344,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116273483466555e-08,0.0010705570457503,-0.0360183380544185,0.0,0.0,0.0,-0.0118108531460165,60.0,-12.203140258789062,-0.0,-7.814303870645747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,7.033171277726069e-05,292.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001058031921274,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893493652344,0.0,0.0,7.81464041210711e-05,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,0.0001058040943462,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24517822265625,0.0,0.0,0.0005018847878091,291.2005615234375,294.1499938964844,274.1557922363281,271.4015808105469,278.3304748535156,274.1778259277344,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116273483466555e-08,0.0010705570457503,-0.0360183380544185,0.0,0.0,0.0,-0.0118108531460165,60.0,-12.203140258789062,-0.0,-7.814303870645747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24493408203125,0.0,0.0,7.028058462310582e-05,292.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001057262779795,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834899902344,0.0,0.0,7.808959344401956e-05,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,0.0001057271729223,292.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,0.0005015199421904,291.19970703125,294.1499938964844,274.1484375,271.3988342285156,278.29071044921875,274.1708984375,290.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.196661949157717,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,7.022755016805604e-05,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001056465043802,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,7.80306727392599e-05,291.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,0.000105647399323,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2300720214844,0.0,0.0,0.0005011415341868,291.1988525390625,294.1499938964844,274.1409912109375,271.39617919921875,278.25128173828125,274.16387939453125,290.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.189871788024902,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,7.011676643742248e-05,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001054798485711,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,7.790757081238553e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001054807289619,292.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21514892578125,0.0,0.0,0.000500351015944,291.19708251953125,294.1499938964844,274.1258850097656,271.39111328125,278.1734313964844,274.1496276855469,290.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733553849704094e-08,0.001067284727469,-0.0350173041224479,0.0,0.0,0.0,-0.0116211241111159,60.0,-12.17552089691162,-0.0,-7.766599452452283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,7.011676643742248e-05,292.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001054798485711,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,7.790757081238553e-05,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001054807289619,292.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21514892578125,0.0,0.0,0.000500351015944,291.19708251953125,294.1499938964844,274.1258850097656,271.39111328125,278.1734313964844,274.1496276855469,290.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733553849704094e-08,0.001067284727469,-0.0350173041224479,0.0,0.0,0.0,-0.0116211241111159,60.0,-12.17552089691162,-0.0,-7.766599452452283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,7.000123878242448e-05,292.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001053060623235,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,7.77792083681561e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,0.0001053069281624,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0004995266208425,291.1952209472656,294.1499938964844,274.1105041503906,271.3863830566406,278.09686279296875,274.1351013183594,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527856168593644e-08,0.0010655259247869,-0.0344792418181896,0.0,0.0,0.0,-0.0115191517397761,60.0,-12.160390853881836,-0.0,-7.74101991396492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
