time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764400,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,7.000123878242448e-05,292.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001053060623235,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,7.77792083681561e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,0.0001053069281624,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,0.0004995266208425,291.1952209472656,294.1499938964844,274.1105041503906,271.3863830566406,278.09686279296875,274.1351013183594,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527856168593644e-08,0.0010655259247869,-0.0344792418181896,0.0,0.0,0.0,-0.0115191517397761,60.0,-12.160390853881836,-0.0,-7.74101991396492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927185058594,0.0,0.0,6.98829535394907e-05,292.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.000105128136056,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,7.764778274577111e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,0.000105128987343,292.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18572998046875,0.0,0.0,0.0004986826097592,291.1933288574219,294.1499938964844,274.09478759765625,271.3819885253906,278.0215759277344,274.1202697753906,290.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637386003509,1.3317266400747485e-08,0.0010637253290042,-0.033928345888853,0.0,0.0,0.0,-0.0114147532731294,60.0,-12.14482307434082,-0.0,-7.714876204545362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927185058594,0.0,0.0,6.98829535394907e-05,292.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.000105128136056,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432067871094,0.0,0.0,7.764778274577111e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,0.000105128987343,292.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18572998046875,0.0,0.0,0.0004986826097592,291.1933288574219,294.1499938964844,274.09478759765625,271.3819885253906,278.0215759277344,274.1202697753906,290.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637386003509,1.3317266400747485e-08,0.0010637253290042,-0.033928345888853,0.0,0.0,0.0,-0.0114147532731294,60.0,-12.14482307434082,-0.0,-7.714876204545362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,6.976380973355845e-05,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.000104948907392,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,7.751539669698104e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,0.0001049497514031,292.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,0.0004978324286639,291.1913757324219,294.1499938964844,274.07879638671875,271.3778686523437,277.9475402832031,274.10516357421875,290.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.129140853881836,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781616210937,0.0,0.0,6.976380973355845e-05,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.000104948907392,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,7.751539669698104e-05,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,0.0001049497514031,292.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712646484375,0.0,0.0,0.0004978324286639,291.1913757324219,294.1499938964844,274.07879638671875,271.3778686523437,277.9475402832031,274.10516357421875,290.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.129140853881836,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709289550781,0.0,0.0,6.970450340304524e-05,292.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001048596968757,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92633056640625,0.0,0.0,7.7449505624827e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,0.0001048605336109,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640625,0.0,0.0,0.0004974092589691,291.1903991699219,294.1499938964844,274.0707092285156,271.3758850097656,277.9109802246094,274.0975341796875,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.121359825134276,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,6.964565545786172e-05,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0001047711630235,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,7.738410931779072e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5319519042969,0.0,0.0,0.0001047719924827,292.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15692138671875,0.0,0.0,0.0004969892906956,291.1893920898437,294.1499938964844,274.0625305175781,271.3739929199219,277.8747253417969,274.0898132324219,290.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.113670349121094,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14947509765625,0.0,0.0,6.953011325094849e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.000104597362224,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,7.725573232164606e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259704589844,0.0,0.0,0.0001045981771312,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0004961648373864,291.18731689453125,294.1499938964844,274.0459899902344,271.370361328125,277.8030700683594,274.0741882324219,290.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.098700523376465,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14947509765625,0.0,0.0,6.953011325094849e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.000104597362224,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,7.725573232164606e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259704589844,0.0,0.0,0.0001045981771312,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0004961648373864,291.18731689453125,294.1499938964844,274.0459899902344,271.370361328125,277.8030700683594,274.0741882324219,290.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.0111033245921134,60.0,-12.098700523376465,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353454589844,0.0,0.0,6.941868923604488e-05,292.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001044297459884,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,7.713192462688312e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5200500488281,0.0,0.0,0.0001044305463437,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0004953697207383,291.1852111816406,294.1499938964844,274.0291748046875,271.366943359375,277.7325744628906,274.0583190917969,290.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.084502220153809,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353454589844,0.0,0.0,6.941868923604488e-05,292.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001044297459884,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,7.713192462688312e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5200500488281,0.0,0.0,0.0001044305463437,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0004953697207383,291.1852111816406,294.1499938964844,274.0291748046875,271.366943359375,277.7325744628906,274.0583190917969,290.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.084502220153809,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213684082031,0.0,0.0,6.9312663981691e-05,292.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001042702569975,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,7.701411959715188e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,0.0001042710500769,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,0.0004946131957694,291.1830444335937,294.1499938964844,274.0120849609375,271.3637084960937,277.6631774902344,274.04217529296875,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.071310997009276,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213684082031,0.0,0.0,6.9312663981691e-05,292.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001042702569975,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,7.701411959715188e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,0.0001042710500769,292.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,0.0004946131957694,291.1830444335937,294.1499938964844,274.0120849609375,271.3637084960937,277.6631774902344,274.04217529296875,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.071310997009276,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075134277344,0.0,0.0,6.921313615748659e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0001041205396177,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,7.69035323173739e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,0.0001041213181451,292.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010437011719,0.0,0.0,0.0004939030040986,291.1808166503906,294.1499938964844,273.9947814941406,271.3606262207031,277.5948791503906,274.0258178710937,290.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535280453041,-0.0308081079274415,0.0,0.0,0.0,-0.0108235487714409,60.0,-12.059331893920898,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075134277344,0.0,0.0,6.921313615748659e-05,292.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0001041205396177,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87701416015625,0.0,0.0,7.69035323173739e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082397460937,0.0,0.0,0.0001041213181451,292.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010437011719,0.0,0.0,0.0004939030040986,291.1808166503906,294.1499938964844,273.9947814941406,271.3606262207031,277.5948791503906,274.0258178710937,290.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535280453041,-0.0308081079274415,0.0,0.0,0.0,-0.0108235487714409,60.0,-12.059331893920898,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1006164550781,0.0,0.0,6.916608981555328e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0001040497736539,291.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,7.685126183787361e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052795410156,0.0,0.0,0.0001040505449054,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942077636719,0.0,0.0,0.0004935673205181,291.1796875,294.1499938964844,273.98602294921875,271.3591613769531,277.5611267089844,274.0175170898437,290.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528239654377,1.2040938912605272e-08,0.0010528118582442,-0.0305889174342155,0.0,0.0,0.0,-0.0107820248231291,60.0,-12.053866386413574,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937805175781,0.0,0.0,6.912097887834534e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001039819180732,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,7.68011377658695e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,0.0001039826820488,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08740234375,0.0,0.0,0.0004932454321533,291.1785583496094,294.1499938964844,273.9772033691406,271.3576965332031,277.52764892578125,274.0091552734375,290.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960621826290208e-08,0.0010521251242607,-0.0303787384182214,0.0,0.0,0.0,-0.0107422079890966,60.0,-12.048760414123535,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,6.903688336024061e-05,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0001038554109982,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,7.670769264223054e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964904785156,0.0,0.0,0.0001038561676978,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0004926453693769,291.1762084960937,294.1499938964844,273.9593811035156,271.3548889160156,277.4614562988281,273.9922790527344,290.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679769232869,60.0,-12.039664268493652,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,6.903688336024061e-05,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0001038554109982,291.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,7.670769264223054e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964904785156,0.0,0.0,0.0001038561676978,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0004926453693769,291.1762084960937,294.1499938964844,273.9593811035156,271.3548889160156,277.4614562988281,273.9922790527344,290.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679769232869,60.0,-12.039664268493652,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,6.896135164424777e-05,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.00010374179692,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451538085937,0.0,0.0,7.662377174710855e-05,291.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.0001037425463437,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,0.0004921064246445,291.173828125,294.1499938964844,273.9413452148437,271.3521423339844,277.39617919921875,273.9751281738281,290.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.032154083251951,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,6.896135164424777e-05,292.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.00010374179692,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451538085937,0.0,0.0,7.662377174710855e-05,291.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.0001037425463437,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,0.0004921064246445,291.173828125,294.1499938964844,273.9413452148437,271.3521423339844,277.39617919921875,273.9751281738281,290.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.032154083251951,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533447265625,0.0,0.0,6.889479118399322e-05,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001036416651913,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,7.654981163796037e-05,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,0.0001036424000631,292.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472106933594,0.0,0.0,0.0004916314501315,291.17138671875,294.1499938964844,273.923095703125,271.3494873046875,277.3318176269531,273.957763671875,290.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.02635097503662,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533447265625,0.0,0.0,6.889479118399322e-05,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001036416651913,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,7.654981163796037e-05,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,0.0001036424000631,292.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472106933594,0.0,0.0,0.0004916314501315,291.17138671875,294.1499938964844,273.923095703125,271.3494873046875,277.3318176269531,273.957763671875,290.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.02635097503662,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,6.88374784658663e-05,292.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0001035554523696,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,7.648613245692104e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,0.0001035561799653,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,0.0004912224831059,291.1688842773437,294.1499938964844,273.9046325683594,271.34686279296875,277.26837158203125,273.94012451171875,290.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.022302627563477,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04010009765625,0.0,0.0,6.88374784658663e-05,292.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0001035554523696,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,7.648613245692104e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,0.0001035561799653,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,0.0004912224831059,291.1688842773437,294.1499938964844,273.9046325683594,271.34686279296875,277.26837158203125,273.94012451171875,290.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.022302627563477,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335388183594,0.0,0.0,6.881236913613975e-05,292.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001035176901496,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,7.645823643542826e-05,291.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760437011719,0.0,0.0,0.0001035184104694,292.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02752685546875,0.0,0.0,0.0004910433781333,291.1676025390625,294.1499938964844,273.89532470703125,271.3455505371094,277.2370300292969,273.9311828613281,290.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411111167092258e-08,0.0010474262526258,-0.0289406348019838,0.0,0.0,0.0,-0.0104697914794087,60.0,-12.02097988128662,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,6.878975545987487e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001034836677717,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,7.643310527782887e-05,291.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,0.0001034843808156,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0210266113281,0.0,0.0,0.0004908819682896,291.16632080078125,294.1499938964844,273.8859558105469,271.34423828125,277.2059020996094,273.9222106933594,290.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082872304518e-08,0.0010470817796885,-0.0288352072238922,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.020116806030272,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,6.87516076141037e-05,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.000103426296846,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,7.639072282472625e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46728515625,0.0,0.0,0.0001034270026138,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.0004906098474748,291.1637268066406,294.1499938964844,273.8670654296875,271.34161376953125,277.1442565917969,273.904052734375,290.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.01968479156494,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,6.87516076141037e-05,292.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.000103426296846,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,7.639072282472625e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46728515625,0.0,0.0,0.0001034270026138,292.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.0004906098474748,291.1637268066406,294.1499938964844,273.8670654296875,271.34161376953125,277.1442565917969,273.904052734375,290.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.01968479156494,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,6.872360245324671e-05,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001033841690514,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,7.635960355401039e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,0.0001033848675433,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952392578125,0.0,0.0,0.0004904100205749,291.1610412597656,294.1499938964844,273.8479919433594,271.3389587402344,277.0834045410156,273.8856506347656,290.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253005638423021e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.021095275878906,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,6.872360245324671e-05,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001033841690514,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,7.635960355401039e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,0.0001033848675433,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9952392578125,0.0,0.0,0.0004904100205749,291.1610412597656,294.1499938964844,273.8479919433594,271.3389587402344,277.0834045410156,273.8856506347656,290.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253005638423021e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.021095275878906,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,6.870604556752369e-05,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001033577646012,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,7.634009671164677e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.0001033584558172,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,0.0004902847576886,291.1583251953125,294.1499938964844,273.8287353515625,271.3362731933594,277.0233459472656,273.8670349121094,290.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221713336340144e-08,0.0010458065662533,-0.028444929048419,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.024459838867188,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,6.870604556752369e-05,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001033577646012,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,7.634009671164677e-05,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.0001033584558172,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,0.0004902847576886,291.1583251953125,294.1499938964844,273.8287353515625,271.3362731933594,277.0233459472656,273.8670349121094,290.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221713336340144e-08,0.0010458065662533,-0.028444929048419,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.024459838867188,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754943847656,0.0,0.0,6.869945354992524e-05,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001033478547469,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,7.633276982232928e-05,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.000103348531411,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,0.0004902377258986,291.1555480957031,294.1499938964844,273.8092956542969,271.33349609375,276.96405029296875,273.84814453125,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.12099396432086e-08,0.0010457058669999,-0.0284141134470701,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.029831886291504,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754943847656,0.0,0.0,6.869945354992524e-05,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0001033478547469,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,7.633276982232928e-05,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.000103348531411,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,0.0004902377258986,291.1555480957031,294.1499938964844,273.8092956542969,271.33349609375,276.96405029296875,273.84814453125,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.12099396432086e-08,0.0010457058669999,-0.0284141134470701,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.029831886291504,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691772460937,0.0,0.0,6.870055221952498e-05,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001033495136653,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.768310546875,0.0,0.0,7.633399218320847e-05,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,0.0001033501903293,292.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635314941406,0.0,0.0,0.0004902455839328,291.1541442871094,294.1499938964844,273.7995300292969,271.3320617675781,276.9347229003906,273.8385925292969,290.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457336902618,1.1211879424877225e-08,0.0010457223979756,-0.0284191891551017,0.0,0.0,0.0,-0.0103710228577256,60.0,-12.033333778381348,-0.0,-7.45592814155316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9628601074219,0.0,0.0,6.870471406728029e-05,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001033557709888,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633361816406,0.0,0.0,7.633861241629347e-05,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,0.0001033564403769,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.957275390625,0.0,0.0,0.0004902752698399,291.1527099609375,294.1499938964844,273.7897033691406,271.33062744140625,276.9055480957031,273.8289794921875,290.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457967873662,1.1219262852080192e-08,0.00104578549508,-0.028438514098525,0.0,0.0,0.0,-0.0103746829554438,60.0,-12.037399291992188,-0.0,-7.456828399199368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,6.872208177810535e-05,292.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001033819062286,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,7.635790825588629e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,0.0001033825683407,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,0.0004903992521576,291.1498107910156,294.1499938964844,273.7699279785156,271.3276062011719,276.84771728515625,273.8096008300781,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250135933948968e-08,0.0010460495250299,-0.0285193193703889,0.0,0.0,0.0,-0.010389988310635,60.0,-12.04704761505127,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,6.872208177810535e-05,292.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001033819062286,291.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533569335937,0.0,0.0,7.635790825588629e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,0.0001033825683407,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,0.0004903992521576,291.1498107910156,294.1499938964844,273.7699279785156,271.3276062011719,276.84771728515625,273.8096008300781,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250135933948968e-08,0.0010460495250299,-0.0285193193703889,0.0,0.0,0.0,-0.010389988310635,60.0,-12.04704761505127,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
