time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766740,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378356933594,0.0,0.0,6.875333929201588e-05,292.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001034289307426,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74346923828125,0.0,0.0,7.639263640157878e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,0.0001034295855788,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,0.0004906223039142,291.1468811035156,294.1499938964844,273.75,271.324462890625,276.7905578613281,273.7899780273437,290.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465361410751,1.1305733238486937e-08,0.0010465248487889,-0.0286648347973823,0.0,0.0,0.0,-0.0104175498709082,60.0,-12.059203147888184,-0.0,-7.467377827197198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378356933594,0.0,0.0,6.875333929201588e-05,292.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001034289307426,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74346923828125,0.0,0.0,7.639263640157878e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,0.0001034295855788,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,0.0004906223039142,291.1468811035156,294.1499938964844,273.75,271.324462890625,276.7905578613281,273.7899780273437,290.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465361410751,1.1305733238486937e-08,0.0010465248487889,-0.0286648347973823,0.0,0.0,0.0,-0.0104175498709082,60.0,-12.059203147888184,-0.0,-7.467377827197198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254455566406,0.0,0.0,6.879765714984387e-05,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001034956148942,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,7.644188735866919e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,0.0001034962624544,292.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,0.0004909386625513,291.14385986328125,294.1499938964844,273.7300109863281,271.3215026855469,276.73406982421875,273.7701110839844,290.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712233304977,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.073793411254885,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254455566406,0.0,0.0,6.879765714984387e-05,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001034956148942,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,7.644188735866919e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,0.0001034962624544,292.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200744628906,0.0,0.0,0.0004909386625513,291.14385986328125,294.1499938964844,273.7300109863281,271.3215026855469,276.73406982421875,273.7701110839844,290.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712233304977,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.073793411254885,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91314697265625,0.0,0.0,6.88539439579472e-05,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001035802852129,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237548828125,0.0,0.0,7.65044242143631e-05,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207763671875,0.0,0.0,0.0001035809254972,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078063964844,0.0,0.0,0.0004913402954116,291.14080810546875,294.1499938964844,273.7099914550781,271.3190002441406,276.6781921386719,273.75006103515625,290.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.09057331085205,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91314697265625,0.0,0.0,6.88539439579472e-05,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001035802852129,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237548828125,0.0,0.0,7.65044242143631e-05,291.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207763671875,0.0,0.0,0.0001035809254972,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078063964844,0.0,0.0,0.0004913402954116,291.14080810546875,294.1499938964844,273.7099914550781,271.3190002441406,276.6781921386719,273.75006103515625,290.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.09057331085205,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9070129394531,0.0,0.0,6.888656935188919e-05,292.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.000103629368823,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188720703125,0.0,0.0,7.654067303519696e-05,291.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,0.0001036300018313,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,0.0004915731260553,291.1392517089844,294.1499938964844,273.70001220703125,271.3179016113281,276.6505126953125,273.739990234375,290.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485631646588,1.1542783617812802e-08,0.0010485516395419,-0.0292852465063333,0.0,0.0,0.0,-0.0105350650846958,60.0,-12.099808692932127,-0.0,-7.496334575307628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,6.892212695674971e-05,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001036828616634,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,7.658018148504198e-05,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149169921875,0.0,0.0,0.0001036834946717,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,0.0004918268532492,291.1376953125,294.1499938964844,273.69000244140625,271.3169250488281,276.6229553222656,273.7298889160156,290.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491041466593,1.16060556720754e-08,0.0010490926215425,-0.0294508393853902,0.0,0.0,0.0,-0.0105664310976862,60.0,-12.10958480834961,-0.0,-7.504073096242794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935852050781,0.0,0.0,6.8968343839515e-05,292.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001037523907143,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,7.663152791792527e-05,291.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114074707031,0.0,0.0,0.0001037530164467,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,0.0004921566578559,291.1357727050781,294.1499938964844,273.6780090332031,271.3158569335937,276.5901184082031,273.7177124023437,290.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498074116185,1.1688296552847532e-08,0.0010497957700863,-0.029666069895029,0.0,0.0,0.0,-0.0106072016060352,60.0,-12.12192153930664,-0.0,-7.514137934094833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,6.900155131006613e-05,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001038023547152,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,7.66684315749444e-05,291.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090881347656,0.0,0.0,0.0001038029804476,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.883544921875,0.0,0.0,0.0004923936794511,291.134521484375,294.1499938964844,273.6700134277344,271.3152160644531,276.5682983398437,273.7095642089844,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.130531311035156,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765869140625,0.0,0.0,6.909275543875992e-05,292.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001039395647239,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,7.676977111259475e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0001039401831803,292.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,0.0004930445575155,291.1312866210937,294.1499938964844,273.6499938964844,271.3138732910156,276.51422119140625,273.6891784667969,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.153594970703123,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765869140625,0.0,0.0,6.909275543875992e-05,292.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001039395647239,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,7.676977111259475e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0001039401831803,292.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,0.0004930445575155,291.1312866210937,294.1499938964844,273.6499938964844,271.3138732910156,276.51422119140625,273.6891784667969,290.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.153594970703123,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645324707031,0.0,0.0,6.91955501679331e-05,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001040942079271,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,7.688398181926459e-05,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.0001040948191075,292.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,0.0004937780904583,291.12799072265625,294.1499938964844,273.6300048828125,271.31280517578125,276.460693359375,273.668701171875,290.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532529558986,-0.030724199488759,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.178747177124023,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645324707031,0.0,0.0,6.91955501679331e-05,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001040942079271,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6848449707031,0.0,0.0,7.688398181926459e-05,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973693847656,0.0,0.0,0.0001040948191075,292.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,0.0004937780904583,291.12799072265625,294.1499938964844,273.6300048828125,271.31280517578125,276.460693359375,273.668701171875,290.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532529558986,-0.030724199488759,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.178747177124023,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525390625,0.0,0.0,6.930995732545853e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001042663134285,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,7.701110007474199e-05,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914794921875,0.0,0.0,0.000104266917333,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,0.0004945945111103,291.1246337890625,294.1499938964844,273.6099853515625,271.3119812011719,276.40771484375,273.64813232421875,290.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.205957412719728,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525390625,0.0,0.0,6.930995732545853e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001042663134285,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752014160156,0.0,0.0,7.701110007474199e-05,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914794921875,0.0,0.0,0.000104266917333,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,0.0004945945111103,291.1246337890625,294.1499938964844,273.6099853515625,271.3119812011719,276.40771484375,273.64813232421875,290.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.205957412719728,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,6.937161379028112e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001043590818881,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,7.707961049163714e-05,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,0.0001043596785166,292.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84161376953125,0.0,0.0,0.0004950345610268,291.1229248046875,294.1499938964844,273.6000061035156,271.3116455078125,276.3814392089844,273.6378173828125,290.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405973137674664e-08,0.0010559321381151,-0.0315441153943538,0.0,0.0,0.0,-0.0109629826620221,60.0,-12.220376968383787,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,6.943616608623415e-05,292.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0001044561868184,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66558837890625,0.0,0.0,7.715132960584015e-05,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38555908203125,0.0,0.0,0.0001044567761709,292.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,0.0004954951582476,291.1212158203125,294.1499938964844,273.5899963378906,271.3113708496094,276.35528564453125,273.62750244140625,290.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.2520849246300262e-08,0.0010569143341854,-0.0318446978926658,0.0,0.0,0.0,-0.0110199311748147,60.0,-12.235326766967772,-0.0,-7.616403507881844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287048339844,0.0,0.0,6.957373989280313e-05,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001046631514327,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,7.730419019935653e-05,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,0.0001046637407853,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238525390625,0.0,0.0,0.0004964769468642,291.11773681640625,294.1499938964844,273.57000732421875,271.3109130859375,276.3033142089844,273.6068420410156,290.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.266657829284668,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287048339844,0.0,0.0,6.957373989280313e-05,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001046631514327,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,7.730419019935653e-05,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3796691894531,0.0,0.0,0.0001046637407853,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238525390625,0.0,0.0,0.0004964769468642,291.11773681640625,294.1499938964844,273.57000732421875,271.3109130859375,276.3033142089844,273.6068420410156,290.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.266657829284668,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,6.972317351028323e-05,292.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001048879566951,291.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,7.747022755211219e-05,291.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001048885387717,292.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,0.0004975433112122,291.1141967773437,294.1499938964844,273.54998779296875,271.3105773925781,276.2518615722656,273.58612060546875,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.300121307373049,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,6.972317351028323e-05,292.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001048879566951,291.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6464233398437,0.0,0.0,7.747022755211219e-05,291.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001048885387717,292.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,0.0004975433112122,291.1141967773437,294.1499938964844,273.54998779296875,271.3105773925781,276.2518615722656,273.58612060546875,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.300121307373049,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,6.98842850397341e-05,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0001051303333952,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,7.764924521325156e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001051309081958,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.0004986930289305,291.110595703125,294.1499938964844,273.5299987792969,271.3103332519531,276.20086669921875,273.5653686523437,290.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.335700035095217,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,6.98842850397341e-05,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0001051303333952,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,7.764924521325156e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001051309081958,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.0004986930289305,291.110595703125,294.1499938964844,273.5299987792969,271.3103332519531,276.20086669921875,273.5653686523437,290.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.335700035095217,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,7.005703082541004e-05,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001053902087733,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,7.784118497511372e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,0.000105390776298,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,0.000499925808981,291.10693359375,294.1499938964844,273.510009765625,271.31011962890625,276.1503601074219,273.5445861816406,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.373376846313477,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,7.005703082541004e-05,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001053902087733,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,7.784118497511372e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,0.000105390776298,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78863525390625,0.0,0.0,0.000499925808981,291.10693359375,294.1499938964844,273.510009765625,271.31011962890625,276.1503601074219,273.5445861816406,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.373376846313477,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78741455078125,0.0,0.0,7.014782022451982e-05,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001055267930496,291.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,7.794205885147676e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,0.0001055273532983,292.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828063964844,0.0,0.0,0.000500573660247,291.1050720214844,294.1499938964844,273.5,271.3099975585937,276.1252746582031,273.5341796875,290.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787432528999945e-08,0.001067744102329,-0.035158235579729,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.393031120300291,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,7.024143997114152e-05,292.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0001056676264852,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,7.804607594152912e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,0.0001056681867339,292.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769775390625,0.0,0.0,0.0005012417095713,291.1031799316406,294.1499938964844,273.489990234375,271.30987548828125,276.1003112792969,273.52374267578125,290.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954051247822008e-08,0.0010691686766222,-0.0355940461158752,0.0,0.0,0.0,-0.0117304259911179,60.0,-12.413211822509766,-0.0,-7.79406548190309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,7.043683581287041e-05,292.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0001059615824487,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,7.826319051673636e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497619628906,0.0,0.0,0.0001059621426975,292.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,0.0005026361322961,291.0993957519531,294.1499938964844,273.4700012207031,271.3096008300781,276.0506591796875,273.5029296875,290.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.454977989196776,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,7.043683581287041e-05,292.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0001059615824487,291.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083068847656,0.0,0.0,7.826319051673636e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497619628906,0.0,0.0,0.0001059621426975,292.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,0.0005026361322961,291.0993957519531,294.1499938964844,273.4700012207031,271.3096008300781,276.0506591796875,273.5029296875,290.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.454977989196776,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,7.06434075254947e-05,292.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001062723313225,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,7.849270332371816e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,0.0001062728842953,292.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537536621094,0.0,0.0,0.0005041101831011,291.0955505371094,294.1499938964844,273.45001220703125,271.3092346191406,276.00146484375,273.4820556640625,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.49880027770996,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,7.06434075254947e-05,292.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001062723313225,291.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59881591796875,0.0,0.0,7.849270332371816e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,0.0001062728842953,292.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537536621094,0.0,0.0,0.0005041101831011,291.0955505371094,294.1499938964844,273.45001220703125,271.3092346191406,276.00146484375,273.4820556640625,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.49880027770996,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466125488281,0.0,0.0,7.086055120453238e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001065990072675,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,7.87339813541621e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,0.0001065995529643,292.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,0.0005056597874499,291.09161376953125,294.1499938964844,273.42999267578125,271.3087158203125,275.95263671875,273.4612121582031,290.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.544596672058104,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466125488281,0.0,0.0,7.086055120453238e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001065990072675,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,7.87339813541621e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,0.0001065995529643,292.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,0.0005056597874499,291.09161376953125,294.1499938964844,273.42999267578125,271.3087158203125,275.95263671875,273.4612121582031,290.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.544596672058104,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,7.108772115316242e-05,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001069407444447,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,7.898638432379812e-05,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,0.0001069412901415,292.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,0.0005072808708064,291.0876159667969,294.1499938964844,273.4100036621094,271.3080444335937,275.9042358398437,273.4403381347656,290.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.59226894378662,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,7.108772115316242e-05,292.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001069407444447,291.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,7.898638432379812e-05,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,0.0001069412901415,292.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,0.0005072808708064,291.0876159667969,294.1499938964844,273.4100036621094,271.3080444335937,275.9042358398437,273.4403381347656,290.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.59226894378662,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,7.120490045053884e-05,292.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0001071170336217,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,7.911659486126155e-05,291.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0001071175720426,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,0.0005081170820631,291.0856018066406,294.1499938964844,273.3999938964844,271.3076171875,275.88018798828125,273.429931640625,290.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.616801261901855,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,7.132432801881805e-05,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0001072966988431,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,7.924928650027141e-05,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,0.000107297229988,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0005089693586342,291.08355712890625,294.1499938964844,273.3900146484375,271.30712890625,275.8562316894531,273.41949462890625,290.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881443715670684e-08,0.00108564842958,-0.0406338758766651,0.0,0.0,0.0,-0.0126859117299318,60.0,-12.641776084899902,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,7.156897481763735e-05,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001076647386071,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,7.95211162767373e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.000107665262476,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0005107151228003,291.0794372558594,294.1499938964844,273.3699951171875,271.30596923828125,275.80859375,273.3986511230469,290.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.692777633666992,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
