time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,7.156897481763735e-05,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001076647386071,291.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609130859375,0.0,0.0,7.95211162767373e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.000107665262476,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0005107151228003,291.0794372558594,294.1499938964844,273.3699951171875,271.30596923828125,275.80859375,273.3986511230469,290.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.692777633666992,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004089355469,0.0,0.0,7.182100671343505e-05,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0001080438887584,291.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,7.9801153333392e-05,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,0.0001080444126273,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,0.0005125136813148,291.07525634765625,294.1499938964844,273.3500061035156,271.3045349121094,275.7613220214844,273.3778381347656,290.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.745254516601562,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004089355469,0.0,0.0,7.182100671343505e-05,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0001080438887584,291.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,7.9801153333392e-05,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,0.0001080444126273,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,0.0005125136813148,291.07525634765625,294.1499938964844,273.3500061035156,271.3045349121094,275.7613220214844,273.3778381347656,290.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.745254516601562,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,7.207886665128171e-05,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001084317991626,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,8.00876587163657e-05,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0001084323157556,292.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,0.0005143538000993,291.0710144042969,294.1499938964844,273.3299865722656,271.302734375,275.7143859863281,273.3570251464844,290.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.798969268798828,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,7.207886665128171e-05,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001084317991626,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,8.00876587163657e-05,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0001084323157556,292.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,0.0005143538000993,291.0710144042969,294.1499938964844,273.3299865722656,271.302734375,275.7143859863281,273.3570251464844,290.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.798969268798828,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,7.234091754071414e-05,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.000108826025098,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,8.03788352641277e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.000108826541691,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67340087890625,0.0,0.0,0.0005162238376215,291.0666809082031,294.1499938964844,273.3099975585937,271.3005676269531,275.6678466796875,273.33624267578125,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.85363483428955,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,7.234091754071414e-05,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.000108826025098,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325012207031,0.0,0.0,8.03788352641277e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.000108826541691,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67340087890625,0.0,0.0,0.0005162238376215,291.0666809082031,294.1499938964844,273.3099975585937,271.3005676269531,275.6678466796875,273.33624267578125,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829243808984,60.0,-12.85363483428955,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,7.247294706758112e-05,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.000109024636913,291.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277709960937,0.0,0.0,8.052552584558725e-05,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001090251462301,292.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.0005171659286133,291.0644836425781,294.1499938964844,273.29998779296875,271.2993469238281,275.6446838378906,273.32586669921875,290.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.881240844726562,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,7.260525308083743e-05,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001092236780095,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,8.067253656918183e-05,291.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942810058594,0.0,0.0,0.0001092241873266,292.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,0.000518110115081,291.0622863769531,294.1499938964844,273.2900085449219,271.2980041503906,275.62164306640625,273.31549072265625,290.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.90895175933838,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,7.286966138053685e-05,292.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001096214400604,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,8.096631790976971e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0001096219421015,292.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,0.0005199969164095,291.05780029296875,294.1499938964844,273.2699890136719,271.2949523925781,275.5757751464844,273.2947998046875,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-12.964521408081056,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6545715332031,0.0,0.0,7.286966138053685e-05,292.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001096214400604,291.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135803222656,0.0,0.0,8.096631790976971e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0001096219421015,292.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,0.0005199969164095,291.05780029296875,294.1499938964844,273.2699890136719,271.2949523925781,275.5757751464844,273.2947998046875,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-12.964521408081056,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,7.313166133826599e-05,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001100155859603,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,8.125742897391319e-05,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,0.0001100160880014,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392517089844,0.0,0.0,0.0005218666046857,291.05328369140625,294.1499938964844,273.25,271.2914123535156,275.5302734375,273.27410888671875,290.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.019959449768066,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,7.313166133826599e-05,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001100155859603,291.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,8.125742897391319e-05,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816162109375,0.0,0.0,0.0001100160880014,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392517089844,0.0,0.0,0.0005218666046857,291.05328369140625,294.1499938964844,273.25,271.2914123535156,275.5302734375,273.27410888671875,290.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.019959449768066,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,7.33884735382162e-05,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0001104019320337,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49462890625,0.0,0.0,8.154277747962624e-05,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.0001104024267988,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278991699219,0.0,0.0,0.0005236992146819,291.0486755371094,294.1499938964844,273.2300109863281,271.287353515625,275.4850769042969,273.25347900390625,290.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555482566602226e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072750747203,60.0,-13.074788093566896,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,7.33884735382162e-05,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0001104019320337,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49462890625,0.0,0.0,8.154277747962624e-05,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.0001104024267988,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278991699219,0.0,0.0,0.0005236992146819,291.0486755371094,294.1499938964844,273.2300109863281,271.287353515625,275.4850769042969,273.25347900390625,290.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555482566602226e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072750747203,60.0,-13.074788093566896,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.620361328125,0.0,0.0,7.363707845797762e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001107759308069,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,8.181900921044871e-05,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,0.0001107764182961,292.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165771484375,0.0,0.0,0.0005254733259789,291.04400634765625,294.1499938964844,273.2099914550781,271.2826843261719,275.44024658203125,273.2328796386719,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.128490447998049,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.620361328125,0.0,0.0,7.363707845797762e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001107759308069,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,8.181900921044871e-05,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,0.0001107764182961,292.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165771484375,0.0,0.0,0.0005254733259789,291.04400634765625,294.1499938964844,273.2099914550781,271.2826843261719,275.44024658203125,273.2328796386719,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.128490447998049,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146850585937,0.0,0.0,7.375721907010302e-05,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0001109566655941,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,8.195249392883852e-05,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,0.0001109571458073,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61090087890625,0.0,0.0,0.0005263306666165,291.0416259765625,294.1499938964844,273.20001220703125,271.2801513671875,275.41796875,273.2226257324219,290.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.021183753697641e-08,0.0011226736241951,-0.051945511251688,0.0,0.0,0.0,-0.014832654967904,60.0,-13.15471649169922,-0.0,-8.593757172548069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090087890625,0.0,0.0,7.387393998214975e-05,292.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001111322562792,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,8.208218787331134e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,0.0001111327364924,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6052551269531,0.0,0.0,0.0005271635600365,291.03924560546875,294.1499938964844,273.19000244140625,271.2774353027344,275.3957824707031,273.2123413085937,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244704946875,2.0419594903842163e-08,0.0011244500055909,-0.0524877458810806,0.0,0.0,0.0,-0.0149356490001082,60.0,-13.18040943145752,-0.0,-8.62097593312683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,7.40963441785425e-05,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0001114668339141,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,8.232930122176185e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0001114673068514,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,0.000528750650119,291.0344543457031,294.1499938964844,273.1700134277344,271.2715148925781,275.3516540527344,273.1918640136719,290.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.001127834781073,-0.0535208284854888,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.23019790649414,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,7.40963441785425e-05,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0001114668339141,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661865234375,0.0,0.0,8.232930122176185e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0001114673068514,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939636230469,0.0,0.0,0.000528750650119,291.0344543457031,294.1499938964844,273.1700134277344,271.2715148925781,275.3516540527344,273.1918640136719,290.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.001127834781073,-0.0535208284854888,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.23019790649414,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,7.429988909279928e-05,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0001117730353143,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,8.255545981228352e-05,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0001117735082516,292.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0005302031640894,291.0295715332031,294.1499938964844,273.1499938964844,271.2649230957031,275.307861328125,273.1714172363281,290.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177763542823413e-08,0.0011309323599562,-0.0544661357998847,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.276973724365234,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,7.429988909279928e-05,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0001117730353143,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,8.255545981228352e-05,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0001117735082516,292.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0005302031640894,291.0295715332031,294.1499938964844,273.1499938964844,271.2649230957031,275.307861328125,273.1714172363281,290.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177763542823413e-08,0.0011309323599562,-0.0544661357998847,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.276973724365234,-0.0,-8.720667921124915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,7.447933603543788e-05,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001120429951697,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,8.275484287878498e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.000112043460831,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0005314837326295,291.0246276855469,294.1499938964844,273.1300048828125,271.2578125,275.2644348144531,273.1510314941406,290.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.320006370544434,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,7.447933603543788e-05,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001120429951697,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,8.275484287878498e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.000112043460831,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0005314837326295,291.0246276855469,294.1499938964844,273.1300048828125,271.2578125,275.2644348144531,273.1510314941406,290.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.320006370544434,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,7.463091606041417e-05,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001122710309573,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,8.292327402159572e-05,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,0.0001122714893426,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,0.0005325654637999,291.0196228027344,294.1499938964844,273.1099853515625,271.2504272460937,275.2214050292969,273.1307067871094,290.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.35841178894043,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,7.463091606041417e-05,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001122710309573,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,8.292327402159572e-05,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,0.0001122714893426,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,0.0005325654637999,291.0196228027344,294.1499938964844,273.1099853515625,271.2504272460937,275.2214050292969,273.1307067871094,290.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.35841178894043,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,7.469589036190882e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0001123687688959,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,8.299545879708603e-05,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.0001123692272813,292.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,0.0005330290878191,291.01708984375,294.1499938964844,273.1000061035156,271.2466125488281,275.2000427246094,273.1205749511719,290.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136980834417,2.188261838398376e-08,0.0011369589483365,-0.0563048422336578,0.0,0.0,0.0,-0.0156609266996383,60.0,-13.37567901611328,-0.0,-8.813863416889944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,7.475336315110326e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0001124552436522,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,8.305932715302333e-05,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,0.0001124556947615,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5490417480469,0.0,0.0,0.0005334392189979,291.0145568847656,294.1499938964844,273.0899963378906,271.2427673339844,275.17877197265625,273.1104431152344,290.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378556955605,2.1984920550721654e-08,0.00113783380948,-0.0565716661512851,0.0,0.0,0.0,-0.0157116428017616,60.0,-13.391608238220217,-0.0,-8.827431230429283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,7.484737579943612e-05,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001125966737163,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,8.316378080053255e-05,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001125971248256,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,0.0005341101204976,291.0094299316406,294.1499938964844,273.07000732421875,271.23486328125,275.1365051269531,273.0902099609375,290.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.419989585876465,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,7.484737579943612e-05,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001125966737163,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,8.316378080053255e-05,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001125971248256,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,0.0005341101204976,291.0094299316406,294.1499938964844,273.07000732421875,271.23486328125,275.1365051269531,273.0902099609375,290.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.419989585876465,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,7.491157884942368e-05,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001126932620536,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,8.323512156493962e-05,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.000112693705887,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0005345683312043,291.0042724609375,294.1499938964844,273.04998779296875,271.22674560546875,275.0946350097656,273.070068359375,290.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.001140241511166,-0.0573060251772403,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.442930221557615,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,7.491157884942368e-05,292.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001126932620536,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,8.323512156493962e-05,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.000112693705887,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0005345683312043,291.0042724609375,294.1499938964844,273.04998779296875,271.22674560546875,275.0946350097656,273.070068359375,290.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.001140241511166,-0.0573060251772403,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.442930221557615,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,7.494663441320881e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0001127459981944,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,8.327406249009073e-05,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0001127464347518,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0005348184495232,290.9990234375,294.1499938964844,273.0299987792969,271.2184143066406,275.0531921386719,273.0499572753906,290.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.460601806640623,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,7.494663441320881e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0001127459981944,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,8.327406249009073e-05,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0001127464347518,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0005348184495232,290.9990234375,294.1499938964844,273.0299987792969,271.2184143066406,275.0531921386719,273.0499572753906,290.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.460601806640623,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,7.495319005101919e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001127558716689,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,8.328135299962014e-05,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001127563009504,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,0.0005348653066903,290.9937438964844,294.1499938964844,273.010009765625,271.2098999023437,275.01220703125,273.0299072265625,290.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.473008155822754,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,7.495319005101919e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001127558716689,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,8.328135299962014e-05,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001127563009504,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,0.0005348653066903,290.9937438964844,294.1499938964844,273.010009765625,271.2098999023437,275.01220703125,273.0299072265625,290.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.473008155822754,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024719238281,0.0,0.0,7.494608871638775e-05,292.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001127451832871,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,8.327345858560875e-05,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001127456125686,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0005348146078176,290.9910888671875,294.1499938964844,273.0,271.20556640625,274.9918518066406,273.0198669433594,290.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.0574660189449787,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.477340698242188,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969482421875,0.0,0.0,7.493229350075126e-05,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.000112724432256,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,8.325813541887328e-05,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001127248615375,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,0.000534716178663,290.9884338378906,294.1499938964844,272.989990234375,271.2012023925781,274.9716186523437,273.0098876953125,290.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019402265548,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.480424880981444,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
