time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771420,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859924316406,0.0,0.0,7.488540722988546e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0001126539063989,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,8.320603228639811e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001126543211285,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827880859375,0.0,0.0,0.0005343816010281,290.9830627441406,294.1499938964844,272.9700012207031,271.1923828125,274.93145751953125,272.9898986816406,290.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.483062744140623,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859924316406,0.0,0.0,7.488540722988546e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0001126539063989,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,8.320603228639811e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001126543211285,292.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4827880859375,0.0,0.0,0.0005343816010281,290.9830627441406,294.1499938964844,272.9700012207031,271.1923828125,274.93145751953125,272.9898986816406,290.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.483062744140623,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,7.481428474420682e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001125469207181,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626403808594,0.0,0.0,8.312701538670808e-05,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001125473281717,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,0.0005338741466403,290.9776306152344,294.1499938964844,272.95001220703125,271.1833801269531,274.8917236328125,272.9700012207031,290.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387598933652,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.481067657470703,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,7.481428474420682e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001125469207181,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626403808594,0.0,0.0,8.312701538670808e-05,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001125473281717,292.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,0.0005338741466403,290.9776306152344,294.1499938964844,272.95001220703125,271.1833801269531,274.8917236328125,272.9700012207031,290.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387598933652,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.481067657470703,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,7.472035213140771e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001124056143453,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,8.302264177473262e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.000112406014523,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,0.0005332038272172,290.97216796875,294.1499938964844,272.92999267578125,271.1742858886719,274.8524475097656,272.9501037597656,290.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.47478485107422,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,7.472035213140771e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001124056143453,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533630371094,0.0,0.0,8.302264177473262e-05,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.000112406014523,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610900878906,0.0,0.0,0.0005332038272172,290.97216796875,294.1499938964844,272.92999267578125,271.1742858886719,274.8524475097656,272.9501037597656,290.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.47478485107422,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,7.460428605554625e-05,292.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001122310059145,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,8.289367542602122e-05,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001122314060921,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,0.00053237559041,290.9666748046875,294.1499938964844,272.9100036621094,271.16510009765625,274.8135986328125,272.9302673339844,290.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787584304809,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.464398384094238,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533996582031,0.0,0.0,7.460428605554625e-05,292.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001122310059145,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,8.289367542602122e-05,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0001122314060921,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,0.00053237559041,290.9666748046875,294.1499938964844,272.9100036621094,271.16510009765625,274.8135986328125,272.9302673339844,290.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787584304809,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.464398384094238,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.447998046875,0.0,0.0,7.453826401615515e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.000112131696369,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,8.282031922135502e-05,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001121320965467,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,0.0005319045158103,290.9638977050781,294.1499938964844,272.8999938964844,271.16046142578125,274.7943725585937,272.9203491210937,290.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345802340656,2.16017319587536e-08,0.0011345586972311,-0.0555721782147884,0.0,0.0,0.0,-0.0155216865241527,60.0,-13.457667350769045,-0.0,-8.776665794130167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4426574707031,0.0,0.0,7.446735980920494e-05,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0001120250235544,291.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,8.274153515230864e-05,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0001120254164561,292.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43963623046875,0.0,0.0,0.0005313985166139,290.96112060546875,294.1499938964844,272.8900146484375,271.15582275390625,274.7752380371094,272.91046142578125,290.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.450033187866213,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,7.431161066051573e-05,292.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0001117907377192,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32574462890625,0.0,0.0,8.25684837764129e-05,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000111791123345,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289855957031,0.0,0.0,0.0005302870995365,290.9555358886719,294.1499938964844,272.8699951171875,271.146484375,274.7372741699219,272.89068603515625,290.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.432109832763672,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,7.431161066051573e-05,292.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0001117907377192,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32574462890625,0.0,0.0,8.25684837764129e-05,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.000111791123345,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4289855957031,0.0,0.0,0.0005302870995365,290.9555358886719,294.1499938964844,272.8699951171875,271.146484375,274.7372741699219,272.89068603515625,290.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.432109832763672,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,7.413982530124485e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001115323102567,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166198730469,0.0,0.0,8.237760630436242e-05,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001115326886065,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0005290612461976,290.949951171875,294.1499938964844,272.8500061035156,271.1370849609375,274.69976806640625,272.8709716796875,290.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284940410405,-0.0537215322256088,0.0,0.0,0.0,-0.015170038677752,60.0,-13.410931587219238,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,7.413982530124485e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001115323102567,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166198730469,0.0,0.0,8.237760630436242e-05,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001115326886065,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183959960937,0.0,0.0,0.0005290612461976,290.949951171875,294.1499938964844,272.8500061035156,271.1370849609375,274.69976806640625,272.8709716796875,290.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284940410405,-0.0537215322256088,0.0,0.0,0.0,-0.015170038677752,60.0,-13.410931587219238,-0.0,-8.68307594714679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,7.395542343147099e-05,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001112549143726,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,8.217271533794701e-05,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001112552854465,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40789794921875,0.0,0.0,0.000527745403815,290.9443054199219,294.1499938964844,272.8299865722656,271.1276550292969,274.6626892089844,272.8512878417969,290.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056410863815472e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150072993710637,60.0,-13.387077331542969,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,7.395542343147099e-05,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001112549143726,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,8.217271533794701e-05,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001112552854465,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40789794921875,0.0,0.0,0.000527745403815,290.9443054199219,294.1499938964844,272.8299865722656,271.1276550292969,274.6626892089844,272.8512878417969,290.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056410863815472e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150072993710637,60.0,-13.387077331542969,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002990722656,0.0,0.0,7.376123539870605e-05,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001109627846744,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,8.195695409085602e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001109631557483,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974304199219,0.0,0.0,0.0005263597122393,290.9386291503906,294.1499938964844,272.8099975585937,271.11822509765625,274.6260681152344,272.83160400390625,290.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.361128807067873,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002990722656,0.0,0.0,7.376123539870605e-05,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001109627846744,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,8.195695409085602e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001109631557483,292.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974304199219,0.0,0.0,0.0005263597122393,290.9386291503906,294.1499938964844,272.8099975585937,271.11822509765625,274.6260681152344,272.83160400390625,290.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.361128807067873,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,7.366077625192702e-05,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0001108116557588,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939453125,0.0,0.0,8.184532634913921e-05,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001108120195567,292.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0005256428266875,290.935791015625,294.1499938964844,272.79998779296875,271.1134948730469,274.60791015625,272.8218078613281,290.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039561121620864e-08,0.0011212027166038,-0.0514958426356315,0.0,0.0,0.0,-0.0147472620010375,60.0,-13.34745979309082,-0.0,-8.571220178055229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898620605469,0.0,0.0,7.35584762878716e-05,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0001106577765312,291.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,8.173166861524805e-05,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,0.0001106581330532,292.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870544433594,0.0,0.0,0.000524912844412,290.9329528808594,294.1499938964844,272.7900085449219,271.1087951660156,274.58984375,272.8119812011719,290.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.333410263061523,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,7.334999099839479e-05,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0001103441318264,291.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,8.150000940077007e-05,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001103444883483,292.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3767395019531,0.0,0.0,0.000523425056599,290.9272155761719,294.1499938964844,272.7699890136719,271.099365234375,274.5540771484375,272.7923889160156,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515475869178,0.0,0.0,0.0,-0.0144729893654584,60.0,-13.304356575012209,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,7.334999099839479e-05,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0001103441318264,291.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,8.150000940077007e-05,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001103444883483,292.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3767395019531,0.0,0.0,0.000523425056599,290.9272155761719,294.1499938964844,272.7699890136719,271.099365234375,274.5540771484375,272.7923889160156,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515475869178,0.0,0.0,0.0,-0.0144729893654584,60.0,-13.304356575012209,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,7.31402324163355e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001100285880966,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,8.126694592647254e-05,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001100289373425,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0005219282465986,290.9214782714844,294.1499938964844,272.75,271.0899963378906,274.5186767578125,272.7728271484375,290.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911289082556777e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,-0.0142878759652376,60.0,-13.274560928344728,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,7.31402324163355e-05,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001100285880966,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,8.126694592647254e-05,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001100289373425,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3664855957031,0.0,0.0,0.0005219282465986,290.9214782714844,294.1499938964844,272.75,271.0899963378906,274.5186767578125,272.7728271484375,290.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911289082556777e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,-0.0142878759652376,60.0,-13.274560928344728,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,7.293483940884471e-05,292.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0001097196072805,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,8.103872823994607e-05,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001097199492505,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.0005204625776968,290.9156799316406,294.1499938964844,272.7300109863281,271.0806884765625,274.48370361328125,272.7532653808594,290.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.244937896728516,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,7.293483940884471e-05,292.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0001097196072805,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,8.103872823994607e-05,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001097199492505,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.0005204625776968,290.9156799316406,294.1499938964844,272.7300109863281,271.0806884765625,274.48370361328125,272.7532653808594,290.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.244937896728516,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,7.274017116287723e-05,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001094267645385,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,8.082243584794924e-05,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001094271065085,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,0.0005190734518691,290.9098815917969,294.1499938964844,272.7099914550781,271.0714416503906,274.4491271972656,272.7337341308594,290.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.216570854187012,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,7.274017116287723e-05,292.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0001094267645385,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,8.082243584794924e-05,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001094271065085,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,0.0005190734518691,290.9098815917969,294.1499938964844,272.7099914550781,271.0714416503906,274.4491271972656,272.7337341308594,290.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.216570854187012,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34375,0.0,0.0,7.26489452063106e-05,292.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0001092895327019,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,8.072107448242605e-05,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.000109289867396,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,0.0005184225155971,290.906982421875,294.1499938964844,272.70001220703125,271.0668640136719,274.4319763183594,272.72393798828125,290.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238317522900616e-08,0.001105802017264,-0.0467925518751144,0.0,0.0,0.0,-0.0138543155044317,60.0,-13.203250885009766,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33868408203125,0.0,0.0,7.256297249114141e-05,292.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.0001091602025553,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,8.062554843490943e-05,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001091605299734,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,0.0005178090068511,290.904052734375,294.1499938964844,272.69000244140625,271.0622863769531,274.4149169921875,272.71417236328125,290.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045114370062,1.808526484126105e-08,0.001104493276216,-0.0463927648961544,0.0,0.0,0.0,-0.0137784415856003,60.0,-13.190696716308594,-0.0,-8.317625344034243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,7.241011189762503e-05,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.0001089302459149,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,8.045569848036394e-05,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.000108930573333,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,0.0005167181952856,290.8982238769531,294.1499938964844,272.6700134277344,271.05322265625,274.38104248046875,272.694580078125,290.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.16842555999756,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,7.241011189762503e-05,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.0001089302459149,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,8.045569848036394e-05,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.000108930573333,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,0.0005167181952856,290.8982238769531,294.1499938964844,272.6700134277344,271.05322265625,274.38104248046875,272.694580078125,290.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.16842555999756,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,7.228837057482451e-05,292.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0001087471100618,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,8.032043842831627e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001087474374799,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,0.0005158495041541,290.892333984375,294.1499938964844,272.6499938964844,271.0443115234375,274.3475036621094,272.6749572753906,290.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.151115417480469,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,7.228837057482451e-05,292.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0001087471100618,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,8.032043842831627e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001087474374799,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,0.0005158495041541,290.892333984375,294.1499938964844,272.6499938964844,271.0443115234375,274.3475036621094,272.6749572753906,290.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.151115417480469,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,7.22044424037449e-05,292.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0001086208503693,291.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,8.022717520361766e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001086211705114,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0005152505473233,290.88641357421875,294.1499938964844,272.6300048828125,271.0355224609375,274.3143005371094,272.6553039550781,290.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.139984130859377,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,7.22044424037449e-05,292.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0001086208503693,291.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,8.022717520361766e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001086211705114,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061218261719,0.0,0.0,0.0005152505473233,290.88641357421875,294.1499938964844,272.6300048828125,271.0355224609375,274.3143005371094,272.6553039550781,290.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.139984130859377,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,7.216483209049329e-05,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001085612675524,291.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,8.018316293600947e-05,291.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001085615804186,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,0.0005149678909219,290.8804626464844,294.1499938964844,272.6099853515625,271.0268859863281,274.2813415527344,272.6355285644531,290.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.136236190795898,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,7.216483209049329e-05,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001085612675524,291.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,8.018316293600947e-05,291.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001085615804186,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,0.0005149678909219,290.8804626464844,294.1499938964844,272.6099853515625,271.0268859863281,274.2813415527344,272.6355285644531,290.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.136236190795898,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,7.216363883344457e-05,292.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0001085594776668,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,8.018183871172369e-05,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.000108559783257,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,0.0005149593926034,290.8774719238281,294.1499938964844,272.6000061035156,271.0226135253906,274.2649841308594,272.6256103515625,290.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.737433841242364e-08,0.0010984140681102,-0.0445354841649532,0.0,0.0,0.0,-0.0134260030463337,60.0,-13.13758659362793,-0.0,-8.22631704977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
