time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773760,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,7.217592064989731e-05,292.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0001085779513232,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,8.01954884082079e-05,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001085782641894,292.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0005150470533408,290.8744812011719,294.1499938964844,272.5899963378906,271.0184326171875,274.2486877441406,272.6156311035156,290.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.739619293061878e-08,0.0010986007982864,-0.044592585414648,0.0,0.0,0.0,-0.0134368361905217,60.0,-13.141188621520996,-0.0,-8.229116588154285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,7.224403088912368e-05,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0001086804259102,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,8.027116564335302e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001086807315004,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,0.0005155331455171,290.8684387207031,294.1499938964844,272.57000732421875,271.0101318359375,274.2162170410156,272.5956420898437,290.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093095958232,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.155652046203612,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,7.224403088912368e-05,292.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0001086804259102,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,8.027116564335302e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001086807315004,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,0.0005155331455171,290.8684387207031,294.1499938964844,272.57000732421875,271.0101318359375,274.2162170410156,272.5956420898437,290.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093095958232,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.155652046203612,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,7.237546378746629e-05,292.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,0.0001088781427824,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,8.041720138862729e-05,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001088784483727,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0005164710455574,290.86236572265625,294.1499938964844,272.54998779296875,271.0020751953125,274.1839599609375,272.5754699707031,290.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016546050086,1.7751352388017952e-08,0.0011016367934644,-0.0455204844474792,0.0,0.0,0.0,-0.013612899929285,60.0,-13.181118965148926,-0.0,-8.274676588371221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,7.237546378746629e-05,292.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,0.0001088781427824,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,8.041720138862729e-05,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001088784483727,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666320800781,0.0,0.0,0.0005164710455574,290.86236572265625,294.1499938964844,272.54998779296875,271.0020751953125,274.1839599609375,272.5754699707031,290.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016546050086,1.7751352388017952e-08,0.0011016367934644,-0.0455204844474792,0.0,0.0,0.0,-0.013612899929285,60.0,-13.181118965148926,-0.0,-8.274676588371221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,7.258002005983144e-05,292.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0001091858721338,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,8.064448775257915e-05,291.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.000109186170448,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0005179307772777,290.85626220703125,294.1499938964844,272.5296936035156,270.9938659667969,274.1518859863281,272.5550842285156,290.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716143906116,0.0,0.0,0.0,-0.0137933958321809,60.0,-13.21889877319336,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,7.258002005983144e-05,292.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.0001091858721338,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,8.064448775257915e-05,291.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.000109186170448,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,0.0005179307772777,290.85626220703125,294.1499938964844,272.5296936035156,270.9938659667969,274.1518859863281,272.5550842285156,290.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716143906116,0.0,0.0,0.0,-0.0137933958321809,60.0,-13.21889877319336,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,7.286175969056785e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0001096097112167,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,8.095752855297178e-05,291.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.000109610002255,292.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.0005199412698857,290.8500671386719,294.1499938964844,272.5087890625,270.9852600097656,274.1199035644531,272.5342102050781,290.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.86169444305051e-08,0.0011090370826423,-0.0477814674377441,0.0,0.0,0.0,-0.0140420049428939,60.0,-13.270956039428713,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,7.286175969056785e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,0.0001096097112167,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,8.095752855297178e-05,291.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.000109610002255,292.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.0005199412698857,290.8500671386719,294.1499938964844,272.5087890625,270.9852600097656,274.1199035644531,272.5342102050781,290.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.86169444305051e-08,0.0011090370826423,-0.0477814674377441,0.0,0.0,0.0,-0.0140420049428939,60.0,-13.270956039428713,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,7.303057645913213e-05,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0001098636712413,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,8.114510274026543e-05,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001098639695555,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,0.000521145935636,290.8469543457031,294.1499938964844,272.4981384277344,270.9808044433594,274.1039428710937,272.5235290527344,290.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116249952465,1.8917441835242244e-08,0.0011116061359643,-0.0485662147402763,0.0,0.0,0.0,-0.0141909718513488,60.0,-13.302374839782717,-0.0,-8.42514609189493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,7.321744487853721e-05,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,0.0001101447851397,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,8.135273674270138e-05,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.000110145076178,292.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,0.0005224794149398,290.84381103515625,294.1499938964844,272.4873962402344,270.9762878417969,274.0879821777344,272.5126647949219,290.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.925006465341994e-08,0.0011144499294459,-0.0494347587227821,0.0,0.0,0.0,-0.0143558653071522,60.0,-13.337279319763184,-0.0,-8.468315115806035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,7.364331395365298e-05,292.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001107854477595,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,8.182592137018219e-05,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001107857387978,292.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0005255184369161,290.8374938964844,294.1499938964844,272.4656066894531,270.967041015625,274.0561218261719,272.49053955078125,290.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.0008128487347683e-08,0.0011209310032427,-0.0514137968420982,0.0,0.0,0.0,-0.0147316642105579,60.0,-13.417208671569824,-0.0,-8.567111109414327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,7.364331395365298e-05,292.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001107854477595,291.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,8.182592137018219e-05,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001107857387978,292.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0005255184369161,290.8374938964844,294.1499938964844,272.4656066894531,270.967041015625,274.0561218261719,272.49053955078125,290.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120951026678,2.0008128487347683e-08,0.0011209310032427,-0.0514137968420982,0.0,0.0,0.0,-0.0147316642105579,60.0,-13.417208671569824,-0.0,-8.567111109414327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,7.413488492602482e-05,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001115249469876,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,8.237211295636371e-05,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001115252307499,292.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0005290263216011,290.8310852050781,294.1499938964844,272.4435119628906,270.95758056640625,274.02423095703125,272.4678955078125,290.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284329229965,2.0883154761008882e-08,0.0011284120846539,-0.0536974482238292,0.0,0.0,0.0,-0.0151654463261365,60.0,-13.509986877441406,-0.0,-8.681861629611377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,7.413488492602482e-05,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001115249469876,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,8.237211295636371e-05,291.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0001115252307499,292.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0005290263216011,290.8310852050781,294.1499938964844,272.4435119628906,270.95758056640625,274.02423095703125,272.4678955078125,290.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284329229965,2.0883154761008882e-08,0.0011284120846539,-0.0536974482238292,0.0,0.0,0.0,-0.0151654463261365,60.0,-13.509986877441406,-0.0,-8.681861629611377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.468710100511089e-05,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001123556721722,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,8.298567991005257e-05,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001123559559346,292.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0005329669220373,290.8246154785156,294.1499938964844,272.42120361328125,270.947998046875,273.9923400878906,272.4447937011719,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368379928171,2.186613912158464e-08,0.0011368161067366,-0.0562618635594844,0.0,0.0,0.0,-0.015652747824788,60.0,-13.614712715148926,-0.0,-8.811679208520219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.468710100511089e-05,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001123556721722,291.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,8.298567991005257e-05,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0001123559559346,292.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0005329669220373,290.8246154785156,294.1499938964844,272.42120361328125,270.947998046875,273.9923400878906,272.4447937011719,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368379928171,2.186613912158464e-08,0.0011368161067366,-0.0562618635594844,0.0,0.0,0.0,-0.015652747824788,60.0,-13.614712715148926,-0.0,-8.811679208520219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.529379945481196e-05,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0001132683610194,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,8.365979010704905e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001132686447817,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0005372963496483,290.8180236816406,294.1499938964844,272.39874267578125,270.9383544921875,273.9603881835937,272.4214172363281,289.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460722889751,2.2946125000089523e-08,0.0011460493551567,-0.0590780787169933,0.0,0.0,0.0,-0.0161881353706121,60.0,-13.730319023132324,-0.0,-8.9554163196226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.529379945481196e-05,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0001132683610194,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,8.365979010704905e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001132686447817,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0005372963496483,290.8180236816406,294.1499938964844,272.39874267578125,270.9383544921875,273.9603881835937,272.4214172363281,289.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460722889751,2.2946125000089523e-08,0.0011460493551567,-0.0590780787169933,0.0,0.0,0.0,-0.0161881353706121,60.0,-13.730319023132324,-0.0,-8.9554163196226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.561540405731648e-05,292.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001137521758209,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,8.401713421335444e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001137524595833,292.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0005395913613028,290.814697265625,294.1499938964844,272.38751220703125,270.9335327148437,273.94439697265625,272.40966796875,289.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509674368426,2.351862882221668e-08,0.0011509439209476,-0.0605704151093959,0.0,0.0,0.0,-0.0164719466120004,60.0,-13.791918754577637,-0.0,-9.032082459725645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.594792259624228e-05,292.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0001142524051829,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,8.438660006504506e-05,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0001142526889452,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0005419641966,290.81134033203125,294.1499938964844,272.3762512207031,270.9287109375,273.9283447265625,272.3978881835937,289.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560287093743,2.4110555330025818e-08,0.0011560046114027,-0.0621129535138607,0.0,0.0,0.0,-0.01676538400352,60.0,-13.855697631835938,-0.0,-9.111693088925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,7.664163422305137e-05,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0001152959885075,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,8.51573859108612e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001152962649939,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.00054691452533,290.8045959472656,294.1499938964844,272.3537902832031,270.9191589355469,273.896240234375,272.37432861328125,289.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665874626487,2.534546084120848e-08,0.0011665622005239,-0.0653296709060669,0.0,0.0,0.0,-0.017377570271492,60.0,-13.989036560058594,-0.0,-9.27890226876116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,7.664163422305137e-05,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0001152959885075,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,8.51573859108612e-05,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001152962649939,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.00054691452533,290.8045959472656,294.1499938964844,272.3537902832031,270.9191589355469,273.896240234375,272.37432861328125,289.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665874626487,2.534546084120848e-08,0.0011665622005239,-0.0653296709060669,0.0,0.0,0.0,-0.017377570271492,60.0,-13.989036560058594,-0.0,-9.27890226876116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,7.736662519164383e-05,292.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.000116386640002,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,8.59629362821579e-05,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0001163869164884,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0005520880804397,290.7976989746094,294.1499938964844,272.3314819335937,270.90972900390625,273.864013671875,272.3508605957031,289.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.663608533737261e-08,0.0011775959283113,-0.0686893984675407,0.0,0.0,0.0,-0.0180173777043819,60.0,-14.129164695739746,-0.0,-9.45527816043068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,7.736662519164383e-05,292.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.000116386640002,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,8.59629362821579e-05,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0001163869164884,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0005520880804397,290.7976989746094,294.1499938964844,272.3314819335937,270.90972900390625,273.864013671875,272.3508605957031,289.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.663608533737261e-08,0.0011775959283113,-0.0686893984675407,0.0,0.0,0.0,-0.0180173777043819,60.0,-14.129164695739746,-0.0,-9.45527816043068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.811432442395017e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0001175114448415,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,8.679371239850298e-05,291.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001175117213279,292.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0005574236856773,290.79071044921875,294.1499938964844,272.30938720703125,270.9005432128906,273.83172607421875,272.3276062011719,289.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.796714682062884e-08,0.0011889754096046,-0.0721520110964775,0.0,0.0,0.0,-0.0186772309243679,60.0,-14.274362564086914,-0.0,-9.638916509402409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.811432442395017e-05,292.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,0.0001175114448415,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,8.679371239850298e-05,291.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001175117213279,292.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0005574236856773,290.79071044921875,294.1499938964844,272.30938720703125,270.9005432128906,273.83172607421875,272.3276062011719,289.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.796714682062884e-08,0.0011889754096046,-0.0721520110964775,0.0,0.0,0.0,-0.0186772309243679,60.0,-14.274362564086914,-0.0,-9.638916509402409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.887684478191659e-05,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,0.0001186585359391,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,8.764095400692895e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.0001186588124255,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0005628649960272,290.7836303710937,294.1499938964844,272.28759765625,270.89166259765625,273.79931640625,272.3046875,289.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324608519232252e-08,0.0012005802709609,-0.0756806954741478,0.0,0.0,0.0,-0.0193501692265272,60.0,-14.423019409179688,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,7.887684478191659e-05,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,0.0001186585359391,291.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,8.764095400692895e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,0.0001186588124255,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0005628649960272,290.7836303710937,294.1499938964844,272.28759765625,270.89166259765625,273.79931640625,272.3046875,289.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324608519232252e-08,0.0012005802709609,-0.0756806954741478,0.0,0.0,0.0,-0.0193501692265272,60.0,-14.423019409179688,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,7.926167745608836e-05,292.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,0.0001192374693346,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,8.806854748399928e-05,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.000119237745821,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.000565611233469,290.780029296875,294.1499938964844,272.27685546875,270.8873596191406,273.7830810546875,272.2933959960937,289.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064672773703,3.000971560140897e-08,0.0012064372422173,-0.0774605721235275,0.0,0.0,0.0,-0.0196898002177476,60.0,-14.498234748840332,-0.0,-9.924146127104905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.96477179392241e-05,292.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,0.0001198182144435,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,8.849748701322824e-05,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001198184909299,292.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0005683660274371,290.77642822265625,294.1499938964844,272.2662048339844,270.8831787109375,273.7668151855469,272.2822265625,289.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123432243242,3.069697740443189e-08,0.0012123124906793,-0.0792453214526176,0.0,0.0,0.0,-0.0200304985046386,60.0,-14.573779106140137,-0.0,-1.0021050655950604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,8.042235276661813e-05,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.0001209835390909,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,8.935818914324045e-05,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0001209838155773,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0005738938343711,290.76910400390625,294.1499938964844,272.2453308105469,270.8751220703125,273.7342834472656,272.26025390625,289.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207605914212763e-08,0.0012241018703207,-0.0828244090080261,0.0,0.0,0.0,-0.0207141544669866,60.0,-14.725435256958008,-0.0,-1.0216919577032969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,8.042235276661813e-05,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,0.0001209835390909,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,8.935818914324045e-05,291.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0001209838155773,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0005738938343711,290.76910400390625,294.1499938964844,272.2453308105469,270.8751220703125,273.7342834472656,272.26025390625,289.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207605914212763e-08,0.0012241018703207,-0.0828244090080261,0.0,0.0,0.0,-0.0207141544669866,60.0,-14.725435256958008,-0.0,-1.0216919577032969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,8.119571430142969e-05,292.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001221469428855,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.021747973747551e-05,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.0001221472193719,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0005794125027023,290.7616882324219,294.1499938964844,272.2250061035156,270.8675842285156,273.70166015625,272.2388916015625,289.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235905336216,3.3452892012064694e-08,0.0012358719250187,-0.0863945707678794,0.0,0.0,0.0,-0.0213966928422451,60.0,-14.877081871032717,-0.0,-1.0414356665933157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,8.119571430142969e-05,292.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001221469428855,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.021747973747551e-05,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.0001221472193719,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0005794125027023,290.7616882324219,294.1499938964844,272.2250061035156,270.8675842285156,273.70166015625,272.2388916015625,289.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235905336216,3.3452892012064694e-08,0.0012358719250187,-0.0863945707678794,0.0,0.0,0.0,-0.0213966928422451,60.0,-14.877081871032717,-0.0,-1.0414356665933157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,8.196245471481234e-05,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001233004004461,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.106940706260502e-05,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0001233006623806,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0005848839646205,290.754150390625,294.1499938964844,272.2053527832031,270.8606262207031,273.6690368652344,272.2182006835937,289.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475759722292,3.4817965399724926e-08,0.001247541164048,-0.0899310708045959,0.0,0.0,0.0,-0.0220734030008316,60.0,-15.027718544006348,-0.0,-1.0611969258889077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,8.196245471481234e-05,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001233004004461,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.106940706260502e-05,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0001233006623806,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0005848839646205,290.754150390625,294.1499938964844,272.2053527832031,270.8606262207031,273.6690368652344,272.2182006835937,289.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475759722292,3.4817965399724926e-08,0.001247541164048,-0.0899310708045959,0.0,0.0,0.0,-0.0220734030008316,60.0,-15.027718544006348,-0.0,-1.0611969258889077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,8.271435945061967e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,0.0001244315208168,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.19048543437384e-05,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,0.0001244317973032,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0005902496050111,290.7464904785156,294.1499938964844,272.1864624023437,270.8543701171875,273.63641357421875,272.1983337402344,289.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259020762518,3.615664567746536e-08,0.0012589845573529,-0.0933960080146789,0.0,0.0,0.0,-0.0227370280772447,60.0,-15.17592716217041,-0.0,-1.080756177884723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,8.271435945061967e-05,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,0.0001244315208168,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.19048543437384e-05,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,0.0001244317973032,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0005902496050111,290.7464904785156,294.1499938964844,272.1864624023437,270.8543701171875,273.63641357421875,272.1983337402344,289.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259020762518,3.615664567746536e-08,0.0012589845573529,-0.0933960080146789,0.0,0.0,0.0,-0.0227370280772447,60.0,-15.17592716217041,-0.0,-1.080756177884723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
