time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776100,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,8.308102405862883e-05,292.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0001249831257155,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.23122715903446e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001249834022019,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0005928661557845,290.7426452636719,294.1499938964844,272.17730712890625,270.8515014648437,273.6200866699219,272.1887512207031,289.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264601945877,3.6809471026799656e-08,0.0012645651586353,-0.095084547996521,0.0,0.0,0.0,-0.0230606533586978,60.0,-15.248446464538574,-0.0,-1.0903590919042473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,8.344200614374131e-05,292.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.000125526174088,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.271335875382648e-05,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001255264360224,292.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0005954421358183,290.7387390136719,294.1499938964844,272.1683959960937,270.84881591796875,273.6037902832031,272.1793518066406,289.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.745217469486306e-08,0.001270059030503,-0.0967461392283439,0.0,0.0,0.0,-0.0233792606741189,60.0,-15.319927215576172,-0.0,-1.0998545718621244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,8.413856266997755e-05,292.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001265740429516,291.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.348730964120476e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001265743048861,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.000600412779022,290.7308654785156,294.1499938964844,272.1512756347656,270.8441162109375,273.5712585449219,272.16131591796875,289.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806989252567,3.8692359538572425e-08,0.0012806602753698,-0.0999502018094062,0.0,0.0,0.0,-0.023994056507945,60.0,-15.458269119262695,-0.0,-1.1182935111264669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,8.413856266997755e-05,292.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001265740429516,291.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,9.348730964120476e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001265743048861,292.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.000600412779022,290.7308654785156,294.1499938964844,272.1512756347656,270.8441162109375,273.5712585449219,272.16131591796875,289.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806989252567,3.8692359538572425e-08,0.0012806602753698,-0.0999502018094062,0.0,0.0,0.0,-0.023994056507945,60.0,-15.458269119262695,-0.0,-1.1182935111264669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,8.480302494717762e-05,292.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001275736285606,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.422559378435837e-05,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001275738904951,291.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0006051543168723,290.722900390625,294.1499938964844,272.1351928710937,270.8403015136719,273.5388488769531,272.14434814453125,289.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290812739171,3.9875406088185634e-08,0.0012907728087157,-0.103003866970539,0.0,0.0,0.0,-0.0245805270969867,60.0,-15.59007740020752,-0.0,-1.1360255314230017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,8.480302494717762e-05,292.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001275736285606,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.422559378435837e-05,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001275738904951,291.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0006051543168723,290.722900390625,294.1499938964844,272.1351928710937,270.8403015136719,273.5388488769531,272.14434814453125,289.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290812739171,3.9875406088185634e-08,0.0012907728087157,-0.103003866970539,0.0,0.0,0.0,-0.0245805270969867,60.0,-15.59007740020752,-0.0,-1.1360255314230017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,8.543756121071056e-05,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001285281905438,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.493063407717273e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0001285284524783,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0006096824072301,290.71484375,294.1499938964844,272.1202087402344,270.83746337890625,273.5065612792969,272.1284484863281,289.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004712527617,4.1005201012467296e-08,0.0013004301581531,-0.1059174761176109,0.0,0.0,0.0,-0.0251405984163284,60.0,-15.715490341186523,-0.0,-1.153089286276554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,8.543756121071056e-05,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001285281905438,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,9.493063407717273e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0001285284524783,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0006096824072301,290.71484375,294.1499938964844,272.1202087402344,270.83746337890625,273.5065612792969,272.1284484863281,289.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004712527617,4.1005201012467296e-08,0.0013004301581531,-0.1059174761176109,0.0,0.0,0.0,-0.0251405984163284,60.0,-15.715490341186523,-0.0,-1.153089286276554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,8.605161565355957e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001294519606744,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.561292245052756e-05,291.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.000129452208057,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0006140643381513,290.7066650390625,294.1499938964844,272.1064147949219,270.8356628417969,273.4744567871094,272.1138610839844,289.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098177732899,4.209854864711815e-08,0.0013097756309434,-0.1087346002459526,0.0,0.0,0.0,-0.0256826002150774,60.0,-15.834845542907717,-0.0,-1.169723375937793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,8.605161565355957e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001294519606744,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.561292245052756e-05,291.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.000129452208057,291.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,0.0006140643381513,290.7066650390625,294.1499938964844,272.1064147949219,270.8356628417969,273.4744567871094,272.1138610839844,289.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098177732899,4.209854864711815e-08,0.0013097756309434,-0.1087346002459526,0.0,0.0,0.0,-0.0256826002150774,60.0,-15.834845542907717,-0.0,-1.169723375937793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,8.634954428998753e-05,292.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001299001451116,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.594395669410004e-05,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.000129900407046,291.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320129394531,0.0,0.0,0.0006161903729662,290.7025451660156,294.1499938964844,272.1000061035156,270.8351745605469,273.45849609375,272.1070251464844,289.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143524993211,4.2629025642781926e-08,0.0013143098913133,-0.1101005300879478,0.0,0.0,0.0,-0.0259455703198909,60.0,-15.892585754394531,-0.0,-1.1778367792203428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,8.664053893880919e-05,292.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0001303379103774,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,9.626728569855914e-05,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001303381577599,291.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0006182669312693,290.6983947753906,294.1499938964844,272.09393310546875,270.8349914550781,273.442626953125,272.1005249023437,289.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187817530706,4.3147164063839234e-08,0.0013187386794015,-0.1114341169595718,0.0,0.0,0.0,-0.0262024253606796,60.0,-15.948872566223145,-0.0,-1.1857885340305074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,8.719893958186731e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,0.0001311779342358,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.68877284321934e-05,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0001311781961703,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0006222516531124,290.6900329589844,294.1499938964844,272.0827941894531,270.83551025390625,273.4110412597656,272.0885925292969,289.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.056608200073242,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,8.719893958186731e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,0.0001311779342358,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.68877284321934e-05,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0001311781961703,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0006222516531124,290.6900329589844,294.1499938964844,272.0827941894531,270.83551025390625,273.4110412597656,272.0885925292969,289.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143361941569e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953110694885,60.0,-16.056608200073242,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,8.772263390710577e-05,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001319657603744,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,9.746960859047248e-05,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.000131966007757,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.000625988759566,290.6815795898437,294.1499938964844,272.0731506347656,270.8373107910156,273.3797302246094,272.0780334472656,289.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352524256333,4.50739250368315e-08,0.0013352073729038,-0.1163881421089172,0.0,0.0,0.0,-0.0271575711667537,60.0,-16.157323837280273,-0.0,-1.2155922490819648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,8.772263390710577e-05,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001319657603744,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,9.746960859047248e-05,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.000131966007757,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.000625988759566,290.6815795898437,294.1499938964844,272.0731506347656,270.8373107910156,273.3797302246094,272.0780334472656,289.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352524256333,4.50739250368315e-08,0.0013352073729038,-0.1163881421089172,0.0,0.0,0.0,-0.0271575711667537,60.0,-16.157323837280273,-0.0,-1.2155922490819648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,8.820526272756979e-05,292.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001326918136328,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.800586121855304e-05,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0001326920610154,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.000629432790447,290.67303466796875,294.1499938964844,272.0650634765625,270.8404846191406,273.3487854003906,272.0690612792969,289.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425985816866,4.593329805402392e-08,0.0013425527140498,-0.1185950860381126,0.0,0.0,0.0,-0.0275835841894149,60.0,-16.249557495117188,-0.0,-1.2290041695450782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,8.820526272756979e-05,292.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001326918136328,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.800586121855304e-05,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0001326920610154,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.000629432790447,290.67303466796875,294.1499938964844,272.0650634765625,270.8404846191406,273.3487854003906,272.0690612792969,289.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425985816866,4.593329805402392e-08,0.0013425527140498,-0.1185950860381126,0.0,0.0,0.0,-0.0275835841894149,60.0,-16.249557495117188,-0.0,-1.2290041695450782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,8.864090341376141e-05,292.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0001333471591351,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.84899015747942e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0001333474065177,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.000632541545201,290.6644287109375,294.1499938964844,272.05859375,270.8450622558594,273.3182373046875,272.0617370605469,289.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492295984178,4.670901176950792e-08,0.0013491829158738,-0.1205857545137405,0.0,0.0,0.0,-0.0279681254178285,60.0,-16.3322696685791,-0.0,-1.2411736349804414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,8.864090341376141e-05,292.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0001333471591351,290.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.84899015747942e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0001333474065177,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.000632541545201,290.6644287109375,294.1499938964844,272.05859375,270.8450622558594,273.3182373046875,272.0617370605469,289.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492295984178,4.670901176950792e-08,0.0013491829158738,-0.1205857545137405,0.0,0.0,0.0,-0.0279681254178285,60.0,-16.3322696685791,-0.0,-1.2411736349804414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,8.884224371286109e-05,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0001336500572506,290.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.871362271951512e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0001336503046331,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.000633978343103,290.6600646972656,294.1499938964844,272.0560302734375,270.847900390625,273.3031616210937,272.0587463378906,289.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522942317649,4.7067533870404083e-08,0.0013522471999749,-0.1215053498744964,0.0,0.0,0.0,-0.0281458534300327,60.0,-16.369598388671875,-0.0,-1.2468183285818668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,8.90293886186555e-05,292.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,0.0001339315931545,290.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158020019531,0.0,0.0,9.892156231217086e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,0.0001339318405371,291.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0006353138014674,290.6557312011719,294.1499938964844,272.05389404296875,270.85113525390625,273.2881774902344,272.0561828613281,289.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00135514291469,4.740077486076189e-08,0.0013550954172387,-0.1223598271608352,0.0,0.0,0.0,-0.0283110477030277,60.0,-16.404327392578125,-0.0,-1.252076486935039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,8.936216909205541e-05,292.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.0001344322226941,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.929131920216604e-05,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0001344324555248,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0006376885576173,290.64697265625,294.1499938964844,272.0509948730469,270.8587951660156,273.25860595703125,272.0523681640625,289.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602081453427,4.79933355279627e-08,0.0013601601822301,-0.1238785982131958,0.0,0.0,0.0,-0.0286047961562871,60.0,-16.46566390991211,-0.0,-1.261453661527412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,8.936216909205541e-05,292.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7404479980469,0.0,0.0,0.0001344322226941,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.929131920216604e-05,291.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.0001344324555248,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0006376885576173,290.64697265625,294.1499938964844,272.0509948730469,270.8587951660156,273.25860595703125,272.0523681640625,289.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602081453427,4.79933355279627e-08,0.0013601601822301,-0.1238785982131958,0.0,0.0,0.0,-0.0286047961562871,60.0,-16.46566390991211,-0.0,-1.261453661527412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,8.963893196778372e-05,292.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001348485675407,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.959882299881428e-05,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0001348488003714,291.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0006396635435521,290.6381225585937,294.1499938964844,272.04998779296875,270.8681335449219,273.2296142578125,272.050537109375,289.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644207501783,4.848614310049015e-08,0.0013643722049891,-0.1251410692930221,0.0,0.0,0.0,-0.0288490932434797,60.0,-16.514122009277344,-0.0,-1.269278726567791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,8.963893196778372e-05,292.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001348485675407,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,9.959882299881428e-05,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0001348488003714,291.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0006396635435521,290.6381225585937,294.1499938964844,272.04998779296875,270.8681335449219,273.2296142578125,272.050537109375,289.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644207501783,4.848614310049015e-08,0.0013643722049891,-0.1251410692930221,0.0,0.0,0.0,-0.0288490932434797,60.0,-16.514122009277344,-0.0,-1.269278726567791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,8.98794096428901e-05,292.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001352103281533,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.986602526623756e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.0001352105609839,291.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,0.0006413795636035,290.6292419433594,294.1499938964844,272.04998779296875,270.8783569335937,273.20123291015625,272.0500793457031,289.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.8914344574768633e-08,0.0013680319534614,-0.1262375712394714,0.0,0.0,0.0,-0.0290613621473312,60.0,-16.553007125854492,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,8.98794096428901e-05,292.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001352103281533,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.986602526623756e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.0001352105609839,291.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,0.0006413795636035,290.6292419433594,294.1499938964844,272.04998779296875,270.8783569335937,273.20123291015625,272.0500793457031,289.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.8914344574768633e-08,0.0013680319534614,-0.1262375712394714,0.0,0.0,0.0,-0.0290613621473312,60.0,-16.553007125854492,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.011117072077468e-05,292.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001355589774902,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001001235359581,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0001355592103209,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0006430334760807,290.6202697753906,294.1499938964844,272.04998779296875,270.8886413574219,273.1734924316406,272.0500183105469,289.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716083485633,4.932703134841177e-08,0.0013715589884668,-0.1272939294576645,0.0,0.0,0.0,-0.0292659401893615,60.0,-16.58711051940918,-0.0,-1.2826866679915838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.011117072077468e-05,292.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001355589774902,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001001235359581,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0001355592103209,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0006430334760807,290.6202697753906,294.1499938964844,272.04998779296875,270.8886413574219,273.1734924316406,272.0500183105469,289.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716083485633,4.932703134841177e-08,0.0013715589884668,-0.1272939294576645,0.0,0.0,0.0,-0.0292659401893615,60.0,-16.58711051940918,-0.0,-1.2826866679915838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.022474114317448e-05,292.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001357298315269,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0001002497301669,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,0.0001357300643576,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,0.0006438439013436,290.61578369140625,294.1499938964844,272.04998779296875,270.893798828125,273.15985107421875,272.0500183105469,289.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733369996771,4.9529262469150126e-08,0.0013732875231653,-0.1278114318847656,0.0,0.0,0.0,-0.0293661914765834,60.0,-16.603403091430664,-0.0,-1.2859217690674998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.03367908904329e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0001358984009129,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0001003742290777,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001358986191917,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0006446434999816,290.6112670898437,294.1499938964844,272.04998779296875,270.8989562988281,273.1463623046875,272.04998779296875,289.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750423677265,4.9728779316637883e-08,0.0013749926583841,-0.1283219009637832,0.0,0.0,0.0,-0.0294650960713624,60.0,-16.619333267211914,-0.0,-1.289117363967307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.055637929122896e-05,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0001362287439405,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0001006182137643,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0001362289622193,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.000646210508421,290.6022033691406,294.1499938964844,272.04998779296875,270.9093017578125,273.1197814941406,272.04998779296875,289.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783845352008,5.0119790984126666e-08,0.0013783343601971,-0.1293220072984695,0.0,0.0,0.0,-0.0296589285135269,60.0,-16.650285720825195,-0.0,-1.295391598432616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.055637929122896e-05,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,0.0001362287439405,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522033691406,0.0,0.0,0.0001006182137643,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0001362289622193,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.000646210508421,290.6022033691406,294.1499938964844,272.04998779296875,270.9093017578125,273.1197814941406,272.04998779296875,289.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783845352008,5.0119790984126666e-08,0.0013783343601971,-0.1293220072984695,0.0,0.0,0.0,-0.0296589285135269,60.0,-16.650285720825195,-0.0,-1.295391598432616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,9.076773130800576e-05,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927795410156,0.0,0.0,0.0001365466887364,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0001008530525723,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001365469070151,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0006477187271229,290.59307861328125,294.1499938964844,272.04998779296875,270.91961669921875,273.0937805175781,272.04998779296875,289.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.0496140602263047e-08,0.0013815509155392,-0.1302842795848846,0.0,0.0,0.0,-0.0298454947769641,60.0,-16.67975425720215,-0.0,-1.3014449962156505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,9.076773130800576e-05,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927795410156,0.0,0.0,0.0001365466887364,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0001008530525723,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001365469070151,291.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0006477187271229,290.59307861328125,294.1499938964844,272.04998779296875,270.91961669921875,273.0937805175781,272.04998779296875,289.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.0496140602263047e-08,0.0013815509155392,-0.1302842795848846,0.0,0.0,0.0,-0.0298454947769641,60.0,-16.67975425720215,-0.0,-1.3014449962156505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.096658322960138e-05,292.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0001368458470096,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,0.0001010739943012,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001368460507364,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,0.0006491377716884,290.5838928222656,294.1499938964844,272.04998779296875,270.92987060546875,273.06842041015625,272.04998779296875,289.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846280053257,5.0850228916488056e-08,0.0013845771318301,-0.1311893016099929,0.0,0.0,0.0,-0.0300210230052471,60.0,-16.707050323486328,-0.0,-1.3071530702291057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.096658322960138e-05,292.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,0.0001368458470096,290.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,0.0001010739943012,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001368460507364,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,0.0006491377716884,290.5838928222656,294.1499938964844,272.04998779296875,270.92987060546875,273.06842041015625,272.04998779296875,289.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846280053257,5.0850228916488056e-08,0.0013845771318301,-0.1311893016099929,0.0,0.0,0.0,-0.0300210230052471,60.0,-16.707050323486328,-0.0,-1.3071530702291057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.115227294387296e-05,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.0001371251855744,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001012803186313,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.0001371253893012,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0006504628108814,290.5746765136719,294.1499938964844,272.04998779296875,270.9400329589844,273.0435791015625,272.04998779296875,289.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874541036784,5.1180872873146654e-08,0.0013874029973521,-0.1320341378450393,0.0,0.0,0.0,-0.0301849301904439,60.0,-16.732282638549805,-0.0,-1.3124943620823617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
