time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778440,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,9.115227294387296e-05,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.0001371251855744,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001012803186313,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.0001371253893012,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0006504628108814,290.5746765136719,294.1499938964844,272.04998779296875,270.9400329589844,273.0435791015625,272.04998779296875,289.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874541036784,5.1180872873146654e-08,0.0013874029973521,-0.1320341378450393,0.0,0.0,0.0,-0.0301849301904439,60.0,-16.732282638549805,-0.0,-1.3124943620823617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.123756171902642e-05,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,0.0001372534898109,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,0.0001013750807032,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0001372536935377,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.0006510714883916,290.5700378417969,294.1499938964844,272.04998779296875,270.9450988769531,273.0313720703125,272.04998779296875,289.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887522509321,5.13327478302017e-08,0.0013887009117752,-0.1324220895767212,0.0,0.0,0.0,-0.0302602183073759,60.0,-16.743654251098633,-0.0,-1.314951560971167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,9.131567639997228e-05,292.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0001373709965264,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,0.0001014618756016,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.0001373712148051,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,0.0006516288849525,290.5653991699219,294.1499938964844,272.04998779296875,270.9501037597656,273.0193176269531,272.04998779296875,289.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899412006139,5.1471840123440415e-08,0.0013898897450417,-0.1327773481607437,0.0,0.0,0.0,-0.0303291697055101,60.0,-16.753915786743164,-0.0,-1.3172038393349794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,9.145007788902149e-05,292.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0001375731953885,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0001016112146317,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0001375733991153,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.000652588030789,290.5560607910156,294.1499938964844,272.04998779296875,270.9600524902344,272.9955444335937,272.04998779296875,289.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919869670644,5.1711161574985454e-08,0.0013919351622462,-0.1333885043859481,0.0,0.0,0.0,-0.0304478071630001,60.0,-16.77112579345703,-0.0,-1.321083686889324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,9.145007788902149e-05,292.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0001375731953885,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0001016112146317,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0001375733991153,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431701660156,0.0,0.0,0.000652588030789,290.5560607910156,294.1499938964844,272.04998779296875,270.9600524902344,272.9955444335937,272.04998779296875,289.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919869670644,5.1711161574985454e-08,0.0013919351622462,-0.1333885043859481,0.0,0.0,0.0,-0.0304478071630001,60.0,-16.77112579345703,-0.0,-1.321083686889324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.15470373001881e-05,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001377190492348,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0001017189424601,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001377192529616,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0006532798870466,290.54669189453125,294.1499938964844,272.04998779296875,270.9698181152344,272.9723815917969,272.04998779296875,289.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934625312685,5.1883795038065734e-08,0.0013934107264503,-0.133829265832901,0.0,0.0,0.0,-0.0305333845317363,60.0,-16.78169822692871,-0.0,-1.3238859253306148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.15470373001881e-05,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001377190492348,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0001017189424601,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001377192529616,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0006532798870466,290.54669189453125,294.1499938964844,272.04998779296875,270.9698181152344,272.9723815917969,272.04998779296875,289.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934625312685,5.1883795038065734e-08,0.0013934107264503,-0.133829265832901,0.0,0.0,0.0,-0.0305333845317363,60.0,-16.78169822692871,-0.0,-1.3238859253306148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,9.160376066574828e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,0.0001378043962176,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001017819668049,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,0.0001378045853925,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0006536847213283,290.53729248046875,294.1499938964844,272.04998779296875,270.9793701171875,272.94976806640625,272.04998779296875,289.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943259837105,5.198478447709933e-08,0.0013942739460617,-0.1340870708227157,0.0,0.0,0.0,-0.0305834487080574,60.0,-16.785451889038086,-0.0,-1.3255265685074846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,9.160376066574828e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,0.0001378043962176,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001017819668049,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,0.0001378045853925,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,0.0006536847213283,290.53729248046875,294.1499938964844,272.04998779296875,270.9793701171875,272.94976806640625,272.04998779296875,289.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943259837105,5.198478447709933e-08,0.0013942739460617,-0.1340870708227157,0.0,0.0,0.0,-0.0305834487080574,60.0,-16.785451889038086,-0.0,-1.3255265685074846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,9.161997877527028e-05,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0001378287852276,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.000101799982076,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001378289744025,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0006538004381582,290.52783203125,294.1499938964844,272.04998779296875,270.9887084960937,272.9277038574219,272.04998779296875,289.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945726677775,5.2013632512171184e-08,0.0013945206301286,-0.1341606974601745,0.0,0.0,0.0,-0.0305977500975132,60.0,-16.781753540039062,-0.0,-1.3259953846045394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,9.161997877527028e-05,292.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0001378287852276,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.000101799982076,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001378289744025,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0006538004381582,290.52783203125,294.1499938964844,272.04998779296875,270.9887084960937,272.9277038574219,272.04998779296875,289.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945726677775,5.2013632512171184e-08,0.0013945206301286,-0.1341606974601745,0.0,0.0,0.0,-0.0305977500975132,60.0,-16.781753540039062,-0.0,-1.3259953846045394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,9.16148565011099e-05,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0001378210872644,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001017942995531,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0001378212764393,291.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0006537638837471,290.5231018066406,294.1499938964844,272.04998779296875,270.9933166503906,272.9168701171875,272.04998779296875,289.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944947859272,5.200450203801665e-08,0.0013944428646937,-0.1341373920440673,0.0,0.0,0.0,-0.0305932238698005,60.0,-16.77731704711914,-0.0,-1.3258470232813124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,9.160090849036352e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,0.0001378001034026,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0001017788017634,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,0.0001378003071295,291.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,0.0006536644068546,290.51837158203125,294.1499938964844,272.04998779296875,270.997802734375,272.9061889648437,272.04998779296875,289.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942823279649,5.1979650805833444e-08,0.0013942304067313,-0.1340739578008651,0.0,0.0,0.0,-0.0305809061974287,60.0,-16.77100372314453,-0.0,-1.3254431507903064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,9.155795851256698e-05,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.000137735492899,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0001017310714814,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.0001377356820739,291.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0006533578853122,290.50885009765625,294.1499938964844,272.04998779296875,271.0066223144531,272.8851928710937,272.04998779296875,289.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-16.75490951538086,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,9.155795851256698e-05,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.000137735492899,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0001017310714814,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.0001377356820739,291.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0006533578853122,290.50885009765625,294.1499938964844,272.04998779296875,271.0066223144531,272.8851928710937,272.04998779296875,289.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-16.75490951538086,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,9.150350524578243e-05,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,0.0001376535801682,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001016705718939,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0001376537693431,291.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.000652969290968,290.49932861328125,294.1499938964844,272.04998779296875,271.0151062011719,272.86474609375,272.04998779296875,289.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.18061256116198e-08,0.0013927475083619,-0.1336309611797332,0.0,0.0,0.0,-0.0304948855191469,60.0,-16.735416412353516,-0.0,-1.3226247119746406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,9.150350524578243e-05,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,0.0001376535801682,290.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001016705718939,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0001376537693431,291.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.000652969290968,290.49932861328125,294.1499938964844,272.04998779296875,271.0151062011719,272.86474609375,272.04998779296875,289.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.18061256116198e-08,0.0013927475083619,-0.1336309611797332,0.0,0.0,0.0,-0.0304948855191469,60.0,-16.735416412353516,-0.0,-1.3226247119746406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,9.143332135863602e-05,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001375480060232,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0001015925881802,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581726074219,0.0,0.0,0.0001375481806462,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0006524684722535,290.4897766113281,294.1499938964844,272.04998779296875,271.0232849121094,272.8448181152344,272.04998779296875,289.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917308533564,5.168110916997649e-08,0.0013916791649535,-0.1333117634057998,0.0,0.0,0.0,-0.0304329134523868,60.0,-16.713130950927734,-0.0,-1.3205961124640453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,9.143332135863602e-05,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001375480060232,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231750488281,0.0,0.0,0.0001015925881802,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581726074219,0.0,0.0,0.0001375481806462,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0006524684722535,290.4897766113281,294.1499938964844,272.04998779296875,271.0232849121094,272.8448181152344,272.04998779296875,289.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917308533564,5.168110916997649e-08,0.0013916791649535,-0.1333117634057998,0.0,0.0,0.0,-0.0304329134523868,60.0,-16.713130950927734,-0.0,-1.3205961124640453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,9.134021820500492e-05,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001374079438392,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0001014891458908,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,0.0001374081184621,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0006518041482195,290.4801940917969,294.1499938964844,272.04998779296875,271.03106689453125,272.82537841796875,272.04998779296875,289.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903137296438,5.15152827063048e-08,0.0013902621576562,-0.1328883022069931,0.0,0.0,0.0,-0.0303507111966609,60.0,-16.687612533569336,-0.0,-1.3179077029690236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,9.134021820500492e-05,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916442871094,0.0,0.0,0.0001374079438392,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,0.0001014891458908,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,0.0001374081184621,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0006518041482195,290.4801940917969,294.1499938964844,272.04998779296875,271.03106689453125,272.82537841796875,272.04998779296875,289.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903137296438,5.15152827063048e-08,0.0013902621576562,-0.1328883022069931,0.0,0.0,0.0,-0.0303507111966609,60.0,-16.687612533569336,-0.0,-1.3179077029690236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,9.128496458288282e-05,292.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873413085937,0.0,0.0,0.0001373248232994,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0001014277513604,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.0001373249979224,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0006514098495244,290.47540283203125,294.1499938964844,272.04998779296875,271.0348205566406,272.8158569335937,272.04998779296875,289.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416868984688335e-08,0.0013894211733713,-0.1326369643211364,0.0,0.0,0.0,-0.0303019247949123,60.0,-16.673200607299805,-0.0,-1.316313529287072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,9.122330084210262e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830078125,0.0,0.0,0.0001372320693917,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001013592409435,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,0.0001372322440147,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0006509698578156,290.4706115722656,294.1499938964844,272.04998779296875,271.0384521484375,272.80645751953125,272.04998779296875,289.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885339722037,5.130705105216293e-08,0.0013884826330468,-0.1323564499616623,0.0,0.0,0.0,-0.0302474871277809,60.0,-16.65761375427246,-0.0,-1.314535609253653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,9.10862145246938e-05,292.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0001370258396491,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001012069187709,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001370259997202,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0006499915616586,290.46099853515625,294.1499938964844,272.04998779296875,271.04541015625,272.7879638671875,272.04998779296875,289.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.1062890804587375e-08,0.0013863961212337,-0.131732702255249,0.0,0.0,0.0,-0.0301264505833387,60.0,-16.623876571655273,-0.0,-1.3105871232710342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,9.10862145246938e-05,292.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0001370258396491,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001012069187709,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001370259997202,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0006499915616586,290.46099853515625,294.1499938964844,272.04998779296875,271.04541015625,272.7879638671875,272.04998779296875,289.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.1062890804587375e-08,0.0013863961212337,-0.131732702255249,0.0,0.0,0.0,-0.0301264505833387,60.0,-16.623876571655273,-0.0,-1.3105871232710342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,9.09322188817896e-05,292.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.0001367941731587,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.0001010358100757,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001367943477816,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0006488926592282,290.4513854980469,294.1499938964844,272.04998779296875,271.05194091796875,272.7699890136719,272.04998779296875,289.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841029722243,5.0788628414011334e-08,0.001384052215144,-0.1310318857431411,0.0,0.0,0.0,-0.0299904942512512,60.0,-16.586406707763672,-0.0,-1.3061590209417773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,9.09322188817896e-05,292.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.0001367941731587,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,0.0001010358100757,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001367943477816,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0006488926592282,290.4513854980469,294.1499938964844,272.04998779296875,271.05194091796875,272.7699890136719,272.04998779296875,289.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841029722243,5.0788628414011334e-08,0.001384052215144,-0.1310318857431411,0.0,0.0,0.0,-0.0299904942512512,60.0,-16.586406707763672,-0.0,-1.3061590209417773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,9.076650894712655e-05,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.556884765625,0.0,0.0,0.0001365448842989,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0001008516846923,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,0.0001365450443699,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.0006477101705968,290.4417724609375,294.1499938964844,272.04998779296875,271.0579528808594,272.7524719238281,272.04998779296875,289.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.049349738328601e-08,0.0013815299607813,-0.1302775144577026,0.0,0.0,0.0,-0.0298441927880048,60.0,-16.546497344970703,-0.0,-1.3014023636515049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,9.076650894712655e-05,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.556884765625,0.0,0.0,0.0001365448842989,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0001008516846923,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6099548339844,0.0,0.0,0.0001365450443699,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.0006477101705968,290.4417724609375,294.1499938964844,272.04998779296875,271.0579528808594,272.7524719238281,272.04998779296875,289.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.049349738328601e-08,0.0013815299607813,-0.1302775144577026,0.0,0.0,0.0,-0.0298441927880048,60.0,-16.546497344970703,-0.0,-1.3014023636515049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,9.059380681719632e-05,292.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0001362850889563,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0001006597958621,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001362852490274,291.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,0.0006464777979999,290.43212890625,294.1499938964844,272.04998779296875,271.0634765625,272.7354431152344,272.04998779296875,289.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789515942335,5.0185935407398574e-08,0.0013789014192298,-0.1294911652803421,0.0,0.0,0.0,-0.0296917278319597,60.0,-16.504756927490234,-0.0,-1.2964544282567658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,9.059380681719632e-05,292.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0001362850889563,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0001006597958621,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001362852490274,291.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,0.0006464777979999,290.43212890625,294.1499938964844,272.04998779296875,271.0634765625,272.7354431152344,272.04998779296875,289.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789515942335,5.0185935407398574e-08,0.0013789014192298,-0.1294911652803421,0.0,0.0,0.0,-0.0296917278319597,60.0,-16.504756927490234,-0.0,-1.2964544282567658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,9.050642256624997e-05,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54376220703125,0.0,0.0,0.0001361536269541,290.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,0.0001005627054837,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,0.0001361538015771,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0006458542193286,290.42730712890625,294.1499938964844,272.04998779296875,271.0660400390625,272.72711181640625,272.04998779296875,289.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.483545303344727,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,9.041868179338052e-05,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.000136021641083,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0001004652076517,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,0.0001360218011541,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.0006452280795201,290.4224853515625,294.1499938964844,272.04998779296875,271.0684509277344,272.7188720703125,272.04998779296875,289.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404267353669e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371152460575,60.0,-16.46221160888672,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,9.024362225318328e-05,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001357582950731,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,0.0001002707067527,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.0001357584551442,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,0.0006439788849093,290.4128112792969,294.1499938964844,272.04998779296875,271.0728454589844,272.70269775390625,272.04998779296875,289.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.419403076171875,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,9.024362225318328e-05,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001357582950731,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,0.0001002707067527,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,0.0001357584551442,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,0.0006439788849093,290.4128112792969,294.1499938964844,272.04998779296875,271.0728454589844,272.70269775390625,272.04998779296875,289.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.419403076171875,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,9.007790504256263e-05,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,0.0001355089916614,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001000865740934,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001355091517325,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.0006427963380701,290.4031677246094,294.1499938964844,272.04998779296875,271.07666015625,272.6869812011719,272.04998779296875,289.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710983330383,4.926715035935558e-08,0.0013710490893572,-0.1271406859159469,0.0,0.0,0.0,-0.029236264526844,60.0,-16.37759780883789,-0.0,-1.281729566926515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,9.007790504256263e-05,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,0.0001355089916614,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001000865740934,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0001355091517325,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.0006427963380701,290.4031677246094,294.1499938964844,272.04998779296875,271.07666015625,272.6869812011719,272.04998779296875,289.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710983330383,4.926715035935558e-08,0.0013710490893572,-0.1271406859159469,0.0,0.0,0.0,-0.029236264526844,60.0,-16.37759780883789,-0.0,-1.281729566926515e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506042480469,0.0,0.0,8.992634684545919e-05,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0001352810068055,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,9.99181720544584e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,0.0001352811523247,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0006417148397304,290.3934936523437,294.1499938964844,272.04998779296875,271.079833984375,272.6716613769531,272.04998779296875,289.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687910977751,4.899724004303607e-08,0.0013687420869246,-0.1264497935771942,0.0,0.0,0.0,-0.0291024651378393,60.0,-16.33758544921875,-0.0,-1.2774198410170357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506042480469,0.0,0.0,8.992634684545919e-05,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0001352810068055,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164245605469,0.0,0.0,9.99181720544584e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,0.0001352811523247,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0006417148397304,290.3934936523437,294.1499938964844,272.04998779296875,271.079833984375,272.6716613769531,272.04998779296875,289.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687910977751,4.899724004303607e-08,0.0013687420869246,-0.1264497935771942,0.0,0.0,0.0,-0.0291024651378393,60.0,-16.33758544921875,-0.0,-1.2774198410170357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
