time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780780,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394348144531,0.0,0.0,8.98027719813399e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0001350951060885,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,9.978086745832115e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,0.0001350952516077,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0006408329936675,290.3837890625,294.1499938964844,272.04998779296875,271.0823669433594,272.6566772460937,272.04998779296875,289.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669098261743,4.8777160088775424e-08,0.0013668610481545,-0.1258863359689712,0.0,0.0,0.0,-0.0289933644235134,60.0,-16.30144500732422,-0.0,-1.273911038879305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394348144531,0.0,0.0,8.98027719813399e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0001350951060885,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058349609375,0.0,0.0,9.978086745832115e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,0.0001350952516077,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,0.0006408329936675,290.3837890625,294.1499938964844,272.04998779296875,271.0823669433594,272.6566772460937,272.04998779296875,289.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669098261743,4.8777160088775424e-08,0.0013668610481545,-0.1258863359689712,0.0,0.0,0.0,-0.0289933644235134,60.0,-16.30144500732422,-0.0,-1.273911038879305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,8.97538848221302e-05,291.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997253417969,0.0,0.0,0.0001350215607089,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,9.972654515877366e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0001350217062281,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0006404841551557,290.3789367675781,294.1499938964844,272.04998779296875,271.0833435058594,272.6493530273437,272.04998779296875,289.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661655830219,4.8690093734649054e-08,0.0013661169214174,-0.1256633847951889,0.0,0.0,0.0,-0.0289502032101154,60.0,-16.285614013671875,-0.0,-1.2725243436761957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,8.971409260993823e-05,291.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0001349616941297,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5952453613281,0.0,0.0,9.968232916435228e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.0001349618396488,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0006402001599781,290.37408447265625,294.1499938964844,272.04998779296875,271.0841979980469,272.6421203613281,272.04998779296875,289.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655596412718,4.861922064947066e-08,0.0013655110960826,-0.1254818886518478,0.0,0.0,0.0,-0.0289150699973106,60.0,-16.271259307861328,-0.0,-1.271396001811809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,8.966209134086967e-05,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0001348834630334,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,9.962455078493804e-05,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0001348836085526,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,0.0006398290861397,290.3643798828125,294.1499938964844,272.04998779296875,271.0853271484375,272.6278991699219,272.04998779296875,289.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647677842527,4.8526597851150655e-08,0.0013647192390635,-0.1252446919679641,0.0,0.0,0.0,-0.0288691539317369,60.0,-16.24713706970215,-0.0,-1.269922194069295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,8.966209134086967e-05,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0001348834630334,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,9.962455078493804e-05,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0001348836085526,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,0.0006398290861397,290.3643798828125,294.1499938964844,272.04998779296875,271.0853271484375,272.6278991699219,272.04998779296875,289.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647677842527,4.8526597851150655e-08,0.0013647192390635,-0.1252446919679641,0.0,0.0,0.0,-0.0288691539317369,60.0,-16.24713706970215,-0.0,-1.269922194069295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,8.964460721472278e-05,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,0.0001348571677226,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,9.960513125406578e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52301025390625,0.0,0.0,0.0001348573132418,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,0.0006397043471224,290.3546142578125,294.1499938964844,272.04998779296875,271.085693359375,272.61407470703125,272.04998779296875,289.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645014259964,4.849544765761493e-08,0.0013644528808072,-0.1251648962497711,0.0,0.0,0.0,-0.0288537107408046,60.0,-16.22964859008789,-0.0,-1.269426661565376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,8.964460721472278e-05,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,0.0001348571677226,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,9.960513125406578e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52301025390625,0.0,0.0,0.0001348573132418,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60516357421875,0.0,0.0,0.0006397043471224,290.3546142578125,294.1499938964844,272.04998779296875,271.085693359375,272.61407470703125,272.04998779296875,289.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645014259964,4.849544765761493e-08,0.0013644528808072,-0.1251648962497711,0.0,0.0,0.0,-0.0288537107408046,60.0,-16.22964859008789,-0.0,-1.269426661565376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,8.961195271695033e-05,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,0.0001348080550087,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,9.956884605344384e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,0.0001348081859759,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0006394713418558,290.3448486328125,294.1499938964844,272.04998779296875,271.085693359375,272.6005554199219,272.04998779296875,289.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640044489875,4.843727907655193e-08,0.0013639560202136,-0.1250159293413162,0.0,0.0,0.0,-0.0288248769938945,60.0,-16.213680267333984,-0.0,-1.2685018191405106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5949401855469,0.0,0.0,8.961195271695033e-05,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,0.0001348080550087,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56353759765625,0.0,0.0,9.956884605344384e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,0.0001348081859759,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59405517578125,0.0,0.0,0.0006394713418558,290.3448486328125,294.1499938964844,272.04998779296875,271.085693359375,272.6005554199219,272.04998779296875,289.4112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640044489875,4.843727907655193e-08,0.0013639560202136,-0.1250159293413162,0.0,0.0,0.0,-0.0288248769938945,60.0,-16.213680267333984,-0.0,-1.2685018191405106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,8.951547351898625e-05,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0001346629142062,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,9.946164209395648e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001346630451735,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0006387828616425,290.3350830078125,294.1499938964844,272.04998779296875,271.085693359375,272.58740234375,272.04998779296875,289.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362535986118,4.8265452079476745e-08,0.0013624876737594,-0.1245757788419723,0.0,0.0,0.0,-0.0287397000938653,60.0,-16.190336227416992,-0.0,-1.265771487624079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,8.951547351898625e-05,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0001346629142062,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,9.946164209395648e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001346630451735,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829772949219,0.0,0.0,0.0006387828616425,290.3350830078125,294.1499938964844,272.04998779296875,271.085693359375,272.58740234375,272.04998779296875,289.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362535986118,4.8265452079476745e-08,0.0013624876737594,-0.1245757788419723,0.0,0.0,0.0,-0.0287397000938653,60.0,-16.190336227416992,-0.0,-1.265771487624079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,8.944476576289162e-05,291.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.455078125,0.0,0.0,0.0001345565397059,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,9.938307630363852e-05,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49871826171875,0.0,0.0,0.0001345566706731,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.00063827825943,290.3301696777344,294.1499938964844,272.04998779296875,271.085693359375,272.5809326171875,272.04998779296875,289.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.813952614313166e-08,0.0013614116469398,-0.1242531761527061,0.0,0.0,0.0,-0.0286772772669792,60.0,-16.17508316040039,-0.0,-1.2637724466912914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,8.935933146858588e-05,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,0.0001344280171906,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424194335937,0.0,0.0,9.928815416060388e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,0.0001344281481578,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719299316406,0.0,0.0,0.0006376686505973,290.3252868652344,294.1499938964844,272.04998779296875,271.085693359375,272.57452392578125,272.04998779296875,289.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601594837382,4.798739183797807e-08,0.0013601115206256,-0.1238633692264556,0.0,0.0,0.0,-0.028601860627532,60.0,-16.157381057739258,-0.0,-1.261359301452103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,8.914276986615732e-05,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,0.0001341022434644,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,9.904753096634522e-05,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001341023744316,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0006361232954077,290.31549072265625,294.1499938964844,272.04998779296875,271.085693359375,272.5619812011719,272.04998779296875,289.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356863300316,4.760173411000324e-08,0.0013568156864494,-0.1228749901056289,0.0,0.0,0.0,-0.0284106824547052,60.0,-16.113733291625977,-0.0,-1.255252755072434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,8.914276986615732e-05,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,0.0001341022434644,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,9.904753096634522e-05,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,0.0001341023744316,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0006361232954077,290.31549072265625,294.1499938964844,272.04998779296875,271.085693359375,272.5619812011719,272.04998779296875,289.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356863300316,4.760173411000324e-08,0.0013568156864494,-0.1228749901056289,0.0,0.0,0.0,-0.0284106824547052,60.0,-16.113733291625977,-0.0,-1.255252755072434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,8.88752838363871e-05,291.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0001336998393526,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,9.875032264972106e-05,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001336999703198,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,0.0006342144915834,290.3056945800781,294.1499938964844,272.04998779296875,271.085693359375,272.5498046875,272.04998779296875,289.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527917908504,4.71253969180907e-08,0.0013527447590604,-0.1216537281870842,0.0,0.0,0.0,-0.0281745512038469,60.0,-16.05954933166504,-0.0,-1.2477305233460356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,8.88752838363871e-05,291.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325866699219,0.0,0.0,0.0001336998393526,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,9.875032264972106e-05,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001336999703198,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,0.0006342144915834,290.3056945800781,294.1499938964844,272.04998779296875,271.085693359375,272.5498046875,272.04998779296875,289.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527917908504,4.71253969180907e-08,0.0013527447590604,-0.1216537281870842,0.0,0.0,0.0,-0.0281745512038469,60.0,-16.05954933166504,-0.0,-1.2477305233460356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,8.855690975906327e-05,291.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,0.0001332209067186,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,9.839658014243469e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0001332210231339,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0006319425883702,290.2958984375,294.1499938964844,272.04998779296875,271.085693359375,272.5379333496094,272.04998779296875,289.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479460030794,4.65584584219414e-08,0.0013478994369506,-0.1201995015144348,0.0,0.0,0.0,-0.0278935078531503,60.0,-15.996331214904783,-0.0,-1.2388069592361717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,8.855690975906327e-05,291.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,0.0001332209067186,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,9.839658014243469e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0001332210231339,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.0006319425883702,290.2958984375,294.1499938964844,272.04998779296875,271.085693359375,272.5379333496094,272.04998779296875,289.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479460030794,4.65584584219414e-08,0.0013478994369506,-0.1201995015144348,0.0,0.0,0.0,-0.0278935078531503,60.0,-15.996331214904783,-0.0,-1.2388069592361717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,8.819247887004167e-05,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.0001326726633124,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,9.799165127333254e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0001326727942796,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,0.0006293420447036,290.2861328125,294.1499938964844,272.04998779296875,271.085693359375,272.5263977050781,272.04998779296875,289.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423989294096,4.590949842508962e-08,0.0013423530617728,-0.1185339912772178,0.0,0.0,0.0,-0.0275718048214912,60.0,-15.924527168273926,-0.0,-1.22863184515154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,8.819247887004167e-05,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.0001326726633124,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,9.799165127333254e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0001326727942796,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52801513671875,0.0,0.0,0.0006293420447036,290.2861328125,294.1499938964844,272.04998779296875,271.085693359375,272.5263977050781,272.04998779296875,289.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423989294096,4.590949842508962e-08,0.0013423530617728,-0.1185339912772178,0.0,0.0,0.0,-0.0275718048214912,60.0,-15.924527168273926,-0.0,-1.22863184515154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233459472656,0.0,0.0,8.799572242423892e-05,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,0.0001323766773566,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952087402344,0.0,0.0,9.777303057489915e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.0001323767937719,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.0006279379595071,290.28125,294.1499938964844,272.04998779296875,271.085693359375,272.520751953125,272.04998779296875,289.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394040288403,4.5559126249372646e-08,0.0013393585104495,-0.1176343858242034,0.0,0.0,0.0,-0.0273981187492609,60.0,-15.885844230651855,-0.0,-1.2231555501784896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,8.7787389929872e-05,291.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001320632727583,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,9.754155325936154e-05,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,0.0001320633891737,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,0.0006264513358473,290.2763671875,294.1499938964844,272.04998779296875,271.085693359375,272.5151672363281,272.04998779296875,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362328754737,4.5188155439745976e-08,0.0013361877063289,-0.116681583225727,0.0,0.0,0.0,-0.0272142179310321,60.0,-15.84506130218506,-0.0,-1.2173707375495726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,8.734345465200022e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,0.0001313954417128,290.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,9.704828698886558e-05,291.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,0.0001313955581281,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0006232833839021,290.2666320800781,294.1499938964844,272.04998779296875,271.085693359375,272.5042419433594,272.04998779296875,289.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294757809489,4.439764467178976e-08,0.0013294314267113,-0.1146502271294593,0.0,0.0,0.0,-0.026822343468666,60.0,-15.758663177490234,-0.0,-1.2050891484705062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,8.734345465200022e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,0.0001313954417128,290.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796447753906,0.0,0.0,9.704828698886558e-05,291.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,0.0001313955581281,291.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0006232833839021,290.2666320800781,294.1499938964844,272.04998779296875,271.085693359375,272.5042419433594,272.04998779296875,289.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294757809489,4.439764467178976e-08,0.0013294314267113,-0.1146502271294593,0.0,0.0,0.0,-0.026822343468666,60.0,-15.758663177490234,-0.0,-1.2050891484705062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,8.686491491971537e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876953125,0.0,0.0,0.0001306755439145,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,9.65165818342939e-05,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.0001306756603298,291.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0006198685150593,290.2569580078125,294.1499938964844,272.04998779296875,271.085693359375,272.49365234375,272.04998779296875,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221919070929,4.3545533401356806e-08,0.0013221483677625,-0.112459048628807,0.0,0.0,0.0,-0.0263999309390783,60.0,-15.665236473083496,-0.0,-1.1919202336230229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,8.686491491971537e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876953125,0.0,0.0,0.0001306755439145,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,9.65165818342939e-05,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.0001306756603298,291.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,0.0006198685150593,290.2569580078125,294.1499938964844,272.04998779296875,271.085693359375,272.49365234375,272.04998779296875,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221919070929,4.3545533401356806e-08,0.0013221483677625,-0.112459048628807,0.0,0.0,0.0,-0.0263999309390783,60.0,-15.665236473083496,-0.0,-1.1919202336230229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,8.635998528916389e-05,291.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.0001299159484915,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,9.595554729457945e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.0001299160649068,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848937988281,0.0,0.0,0.0006162653444334,290.2472839355469,294.1499938964844,272.04998779296875,271.085693359375,272.4833374023437,272.04998779296875,289.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145062839612,4.2646437492521734e-08,0.0013144635595381,-0.1101453527808189,0.0,0.0,0.0,-0.0259542278945446,60.0,-15.566690444946287,-0.0,-1.1781035169633469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,8.635998528916389e-05,291.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.0001299159484915,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,9.595554729457945e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,0.0001299160649068,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848937988281,0.0,0.0,0.0006162653444334,290.2472839355469,294.1499938964844,272.04998779296875,271.085693359375,272.4833374023437,272.04998779296875,289.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145062839612,4.2646437492521734e-08,0.0013144635595381,-0.1101453527808189,0.0,0.0,0.0,-0.0259542278945446,60.0,-15.566690444946287,-0.0,-1.1781035169633469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,8.584336319472641e-05,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001291387743549,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488830566406,0.0,0.0,9.538152517052367e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0001291388907702,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0006125787622295,290.2376403808594,294.1499938964844,272.04998779296875,271.085693359375,272.4733581542969,272.04998779296875,289.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066425453871,4.172654044509727e-08,0.0013066008687019,-0.1077763512730598,0.0,0.0,0.0,-0.0254982095211744,60.0,-15.464683532714844,-0.0,-1.1640501895726629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,8.584336319472641e-05,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001291387743549,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488830566406,0.0,0.0,9.538152517052367e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070739746094,0.0,0.0,0.0001291388907702,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0006125787622295,290.2376403808594,294.1499938964844,272.04998779296875,271.085693359375,272.4733581542969,272.04998779296875,289.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066425453871,4.172654044509727e-08,0.0013066008687019,-0.1077763512730598,0.0,0.0,0.0,-0.0254982095211744,60.0,-15.464683532714844,-0.0,-1.1640501895726629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,8.558143599657342e-05,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001287447375943,290.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,9.509048686595634e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,0.0001287448394577,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0006107095978222,290.2328491210937,294.1499938964844,272.04998779296875,271.085693359375,272.4684753417969,272.04998779296875,289.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026557862758,4.12601472987717e-08,0.0013026144588366,-0.1065745875239372,0.0,0.0,0.0,-0.0252670086920261,60.0,-15.413031578063965,-0.0,-1.1569572677672113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46441650390625,0.0,0.0,8.531437924830243e-05,291.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609619140625,0.0,0.0,0.0001283429883187,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.438720703125,0.0,0.0,9.479375876253472e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,0.000128343104734,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637145996094,0.0,0.0,0.0006088038790039,290.2280578613281,294.1499938964844,272.04998779296875,271.085693359375,272.4636535644531,272.04998779296875,289.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985906796529,4.0784634336432646e-08,0.0012985499342903,-0.1053488552570343,0.0,0.0,0.0,-0.0250312834978103,60.0,-15.36065673828125,-0.0,-1.1497478880073689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,8.476790389977396e-05,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35211181640625,0.0,0.0,0.0001275209069717,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,9.418657282367349e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,0.0001275210088351,291.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,0.0006049043149687,290.218505859375,294.1499938964844,272.04998779296875,271.085693359375,272.4542541503906,272.04998779296875,289.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902728049084,3.9811620666796443e-08,0.0012902329908683,-0.102839283645153,0.0,0.0,0.0,-0.0245489329099655,60.0,-15.25405502319336,-0.0,-1.1350658013498105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,8.476790389977396e-05,291.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35211181640625,0.0,0.0,0.0001275209069717,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,9.418657282367349e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,0.0001275210088351,291.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532165527344,0.0,0.0,0.0006049043149687,290.218505859375,294.1499938964844,272.04998779296875,271.085693359375,272.4542541503906,272.04998779296875,289.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902728049084,3.9811620666796443e-08,0.0012902329908683,-0.102839283645153,0.0,0.0,0.0,-0.0245489329099655,60.0,-15.25405502319336,-0.0,-1.1350658013498105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,8.419982623308897e-05,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432922363281,0.0,0.0,0.0001266663166461,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185791015625,0.0,0.0,9.355537622468546e-05,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001266664185095,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,0.000600850500632,290.208984375,294.1499938964844,272.04998779296875,271.085693359375,272.445068359375,272.04998779296875,289.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816260568797,3.8800145318873553e-08,0.0012815871741622,-0.1002285256981849,0.0,0.0,0.0,-0.0240475162863731,60.0,-15.144271850585938,-0.0,-1.1199032456943317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,8.419982623308897e-05,291.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432922363281,0.0,0.0,0.0001266663166461,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185791015625,0.0,0.0,9.355537622468546e-05,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0001266664185095,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,0.000600850500632,290.208984375,294.1499938964844,272.04998779296875,271.085693359375,272.445068359375,272.04998779296875,289.247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816260568797,3.8800145318873553e-08,0.0012815871741622,-0.1002285256981849,0.0,0.0,0.0,-0.0240475162863731,60.0,-15.144271850585938,-0.0,-1.1199032456943317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,8.360727224498987e-05,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33453369140625,0.0,0.0,0.000125774909975,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086303710937,0.0,0.0,9.2896974820178e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,0.0001257749972864,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,0.000596622005105,290.19952392578125,294.1499938964844,272.04998779296875,271.085693359375,272.43621826171875,272.04998779296875,289.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726065469905,3.774509593768016e-08,0.0012725688284263,-0.0975031703710556,0.0,0.0,0.0,-0.0235245004296302,60.0,-15.030156135559082,-0.0,-1.1041958458690722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
