time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783120,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,8.360727224498987e-05,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33453369140625,0.0,0.0,0.000125774909975,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086303710937,0.0,0.0,9.2896974820178e-05,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,0.0001257749972864,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,0.000596622005105,290.19952392578125,294.1499938964844,272.04998779296875,271.085693359375,272.43621826171875,272.04998779296875,289.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726065469905,3.774509593768016e-08,0.0012725688284263,-0.0975031703710556,0.0,0.0,0.0,-0.0235245004296302,60.0,-15.030156135559082,-0.0,-1.1041958458690722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,8.299483306473121e-05,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,0.0001248535845661,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,9.221648360835388e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001248536718776,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0005922516575083,290.1900939941406,294.1499938964844,272.04998779296875,271.085693359375,272.4275817871094,272.04998779296875,289.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632844736799,3.665467218638696e-08,0.0012632479192689,-0.0946842208504676,0.0,0.0,0.0,-0.0229839440435171,60.0,-14.912738800048828,-0.0,-1.0880781076139101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,8.299483306473121e-05,291.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257751464844,0.0,0.0,0.0001248535845661,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,9.221648360835388e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001248536718776,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0005922516575083,290.1900939941406,294.1499938964844,272.04998779296875,271.085693359375,272.4275817871094,272.04998779296875,289.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632844736799,3.665467218638696e-08,0.0012632479192689,-0.0946842208504676,0.0,0.0,0.0,-0.0229839440435171,60.0,-14.912738800048828,-0.0,-1.0880781076139101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,8.267929661087692e-05,291.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,0.0001243789010914,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,9.186589159071444e-05,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0001243790029548,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0005899999523535,290.1853942871094,294.1499938964844,272.04998779296875,271.085693359375,272.4233703613281,272.04998779296875,289.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584817595779,3.609287446693088e-08,0.0012584456708282,-0.09323101490736,0.0,0.0,0.0,-0.0227054450660944,60.0,-14.852395057678224,-0.0,-1.07982025099318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41259765625,0.0,0.0,8.235653513111174e-05,291.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,0.0001238933473359,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,9.150726691586895e-05,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0001238934491993,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0005876967334188,290.18072509765625,294.1499938964844,272.04998779296875,271.085693359375,272.4192199707031,272.04998779296875,289.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535689165815,3.551821947667122e-08,0.0012535334099084,-0.0917439460754394,0.0,0.0,0.0,-0.022420572116971,60.0,-14.791078567504885,-0.0,-1.0714059328620352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,8.167597115971148e-05,291.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084411621094,0.0,0.0,0.00012286954734,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791198730469,0.0,0.0,9.075109119294213e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001228696492034,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,0.0005828402354381,290.17138671875,294.1499938964844,272.04998779296875,271.085693359375,272.4111022949219,272.04998779296875,289.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124321016483,3.4306548712947915e-08,0.0012431759387254,-0.0886065140366554,0.0,0.0,0.0,-0.0218199118971824,60.0,-14.663411140441896,-0.0,-1.053771683245941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024963378906,0.0,0.0,8.167597115971148e-05,291.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084411621094,0.0,0.0,0.00012286954734,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791198730469,0.0,0.0,9.075109119294213e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001228696492034,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,0.0005828402354381,290.17138671875,294.1499938964844,272.04998779296875,271.085693359375,272.4111022949219,272.04998779296875,289.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124321016483,3.4306548712947915e-08,0.0012431759387254,-0.0886065140366554,0.0,0.0,0.0,-0.0218199118971824,60.0,-14.663411140441896,-0.0,-1.053771683245941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,8.095114026218653e-05,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,0.0001217791432281,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,8.994571544462815e-05,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0001217792378156,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,0.0005776678444817,290.1621398925781,294.1499938964844,272.04998779296875,271.085693359375,272.4032287597656,272.04998779296875,289.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321774847805,3.3016071654401464e-08,0.0012321444228291,-0.0852622240781784,0.0,0.0,0.0,-0.0211801826953887,60.0,-14.52879238128662,-0.0,-1.035151200312612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,8.095114026218653e-05,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,0.0001217791432281,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,8.994571544462815e-05,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0001217792378156,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,0.0005776678444817,290.1621398925781,294.1499938964844,272.04998779296875,271.085693359375,272.4032287597656,272.04998779296875,289.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321774847805,3.3016071654401464e-08,0.0012321444228291,-0.0852622240781784,0.0,0.0,0.0,-0.0211801826953887,60.0,-14.52879238128662,-0.0,-1.035151200312612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,8.019043161766604e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,0.0001206347733386,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,8.910048200050369e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.0001206348606501,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0005722393980249,290.1529541015625,294.1499938964844,272.04998779296875,271.085693359375,272.3955993652344,272.04998779296875,289.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.166174877833328e-08,0.0012205670354887,-0.0817494764924049,0.0,0.0,0.0,-0.0205088015645742,60.0,-14.386940956115724,-0.0,-1.0157876317862249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824768066406,0.0,0.0,8.019043161766604e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.291259765625,0.0,0.0,0.0001206347733386,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,8.910048200050369e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.0001206348606501,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,0.0005722393980249,290.1529541015625,294.1499938964844,272.04998779296875,271.085693359375,272.3955993652344,272.04998779296875,289.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205987004563,3.166174877833328e-08,0.0012205670354887,-0.0817494764924049,0.0,0.0,0.0,-0.0205088015645742,60.0,-14.386940956115724,-0.0,-1.0157876317862249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,7.941278454381973e-05,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,0.0001194649230455,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503112792969,0.0,0.0,8.823643292998895e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,0.0001194650030811,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0005666901706717,290.1438293457031,294.1499938964844,272.04998779296875,271.085693359375,272.3882141113281,272.04998779296875,289.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087619397789,3.0277302442982545e-08,0.0012087316717952,-0.0781555399298667,0.0,0.0,0.0,-0.0198224857449531,60.0,-14.240704536437988,-0.0,-9.961819102954905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,7.941278454381973e-05,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,0.0001194649230455,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503112792969,0.0,0.0,8.823643292998895e-05,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,0.0001194650030811,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0005666901706717,290.1438293457031,294.1499938964844,272.04998779296875,271.085693359375,272.3882141113281,272.04998779296875,289.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087619397789,3.0277302442982545e-08,0.0012087316717952,-0.0781555399298667,0.0,0.0,0.0,-0.0198224857449531,60.0,-14.240704536437988,-0.0,-9.961819102954905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,7.902560901129618e-05,291.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0001188824753626,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455810546875,0.0,0.0,8.780624193605036e-05,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0001188825626741,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,0.0005639272858388,290.1392822265625,294.1499938964844,272.04998779296875,271.085693359375,272.3846130371094,272.04998779296875,289.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202868646942,2.9588022698590063e-08,0.0012028390774503,-0.0763651132583618,0.0,0.0,0.0,-0.019480787217617,60.0,-14.16696548461914,-0.0,-9.864918837365624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,7.864425424486399e-05,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0001183087733807,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,8.738250471651554e-05,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001183088606921,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0005612059030681,290.134765625,294.1499938964844,272.04998779296875,271.085693359375,272.38104248046875,272.04998779296875,289.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970638297498,2.8909099114571294e-08,0.00119703495875,-0.0746008679270744,0.0,0.0,0.0,-0.0191442221403121,60.0,-14.093683242797852,-0.0,-9.769936326620154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531494140625,0.0,0.0,7.791847747284919e-05,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.000117216957733,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,8.657608850626275e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968444824219,0.0,0.0,0.0001172170377685,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,0.000556026760023,290.12579345703125,294.1499938964844,272.04998779296875,271.085693359375,272.37408447265625,272.04998779296875,289.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860163649544,2.7617042874794613e-08,0.0011859887745231,-0.0712414905428886,0.0,0.0,0.0,-0.0185037050396204,60.0,-13.951080322265623,-0.0,-9.590443283968852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531494140625,0.0,0.0,7.791847747284919e-05,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.000117216957733,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,8.657608850626275e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968444824219,0.0,0.0,0.0001172170377685,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,0.000556026760023,290.12579345703125,294.1499938964844,272.04998779296875,271.085693359375,272.37408447265625,272.04998779296875,289.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860163649544,2.7617042874794613e-08,0.0011859887745231,-0.0712414905428886,0.0,0.0,0.0,-0.0185037050396204,60.0,-13.951080322265623,-0.0,-9.590443283968852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,7.725464820396155e-05,291.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,0.0001162183252745,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,8.583850285504013e-05,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,0.00011621840531,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.0005512897041626,290.1168518066406,294.1499938964844,272.04998779296875,271.085693359375,272.3673400878906,272.04998779296875,289.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759118642657,2.6435282407533133e-08,0.0011758854379877,-0.0681668147444725,0.0,0.0,0.0,-0.0179178640246391,60.0,-13.818445205688477,-0.0,-9.427726865851582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,7.725464820396155e-05,291.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,0.0001162183252745,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,8.583850285504013e-05,291.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,0.00011621840531,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.0005512897041626,290.1168518066406,294.1499938964844,272.04998779296875,271.085693359375,272.3673400878906,272.04998779296875,289.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759118642657,2.6435282407533133e-08,0.0011758854379877,-0.0681668147444725,0.0,0.0,0.0,-0.0179178640246391,60.0,-13.818445205688477,-0.0,-9.427726865851582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,7.665035809623078e-05,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0001153092598542,290.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,8.516707021044567e-05,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0001153093398897,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0005469774478115,290.1080017089844,294.1499938964844,272.04998779296875,271.085693359375,272.3608093261719,272.04998779296875,289.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667135404422,2.5359529587376528e-08,0.0011666881619021,-0.0653662979602813,0.0,0.0,0.0,-0.0173845738172531,60.0,-13.696255683898926,-0.0,-9.280815049805825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,7.665035809623078e-05,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0001153092598542,290.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,8.516707021044567e-05,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0001153093398897,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0005469774478115,290.1080017089844,294.1499938964844,272.04998779296875,271.085693359375,272.3608093261719,272.04998779296875,289.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667135404422,2.5359529587376528e-08,0.0011666881619021,-0.0653662979602813,0.0,0.0,0.0,-0.0173845738172531,60.0,-13.696255683898926,-0.0,-9.280815049805825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,7.611792534589767e-05,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,0.0001145082860602,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,8.457547664875165e-05,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,0.0001145083660958,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,0.000543178000953,290.0991516113281,294.1499938964844,272.04998779296875,271.085693359375,272.3544311523437,272.04998779296875,289.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586089385673,2.441170643407986e-08,0.0011585844913497,-0.0628975704312324,0.0,0.0,0.0,-0.0169147029519081,60.0,-13.585871696472168,-0.0,-9.152328317441061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,7.611792534589767e-05,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,0.0001145082860602,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,8.457547664875165e-05,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,0.0001145083660958,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,0.000543178000953,290.0991516113281,294.1499938964844,272.04998779296875,271.085693359375,272.3544311523437,272.04998779296875,289.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586089385673,2.441170643407986e-08,0.0011585844913497,-0.0628975704312324,0.0,0.0,0.0,-0.0169147029519081,60.0,-13.585871696472168,-0.0,-9.152328317441061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,7.588118751300499e-05,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0001141521497629,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29931640625,0.0,0.0,8.431243622908369e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0001141522297984,291.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0005414886400103,290.0947570800781,294.1499938964844,272.04998779296875,271.085693359375,272.351318359375,272.04998779296875,289.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550053022801,2.3990274655716348e-08,0.0011549813207238,-0.0617995373904705,0.0,0.0,0.0,-0.0167057830840349,60.0,-13.53579330444336,-0.0,-9.09548703020846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.315185546875,0.0,0.0,7.566474960185587e-05,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,0.0001138265579356,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947692871094,0.0,0.0,8.40719512780197e-05,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,0.0001138266306952,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,0.0005399441579356,290.0903625488281,294.1499938964844,272.04998779296875,271.085693359375,272.3482666015625,272.04998779296875,289.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517107486724,2.3604988186320952e-08,0.0011516871163621,-0.0607954822480678,0.0,0.0,0.0,-0.0165147799998521,60.0,-13.489145278930664,-0.0,-9.043674964459569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,7.52928972360678e-05,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001132671604864,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28570556640625,0.0,0.0,8.365877874894068e-05,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,0.000113267233246,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0005372906452976,290.08160400390625,294.1499938964844,272.04998779296875,271.085693359375,272.3422241210937,272.04998779296875,289.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460502864792,2.294303769190265e-08,0.0011460273526608,-0.0590700283646583,0.0,0.0,0.0,-0.0161866266280412,60.0,-13.406245231628418,-0.0,-8.955003494293123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,7.52928972360678e-05,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001132671604864,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28570556640625,0.0,0.0,8.365877874894068e-05,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,0.000113267233246,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0005372906452976,290.08160400390625,294.1499938964844,272.04998779296875,271.085693359375,272.3422241210937,272.04998779296875,289.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460502864792,2.294303769190265e-08,0.0011460273526608,-0.0590700283646583,0.0,0.0,0.0,-0.0161866266280412,60.0,-13.406245231628418,-0.0,-8.955003494293123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,7.500001083826646e-05,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,0.0001128265503211,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,8.33333469927311e-05,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,0.0001128266230807,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,0.0005352005828171,290.0728759765625,294.1499938964844,272.04998779296875,271.085693359375,272.3363342285156,272.0500183105469,289.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.242166097232712e-08,0.0011415693443268,-0.0577106326818466,0.0,0.0,0.0,-0.0159281585365533,60.0,-13.338006973266602,-0.0,-8.885469071628904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,7.500001083826646e-05,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,0.0001128265503211,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27667236328125,0.0,0.0,8.33333469927311e-05,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,0.0001128266230807,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,0.0005352005828171,290.0728759765625,294.1499938964844,272.04998779296875,271.085693359375,272.3363342285156,272.0500183105469,289.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.242166097232712e-08,0.0011415693443268,-0.0577106326818466,0.0,0.0,0.0,-0.0159281585365533,60.0,-13.338006973266602,-0.0,-8.885469071628904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,7.474642188753933e-05,291.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0001124450645875,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,8.305158553412184e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,0.000112445137347,291.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.000533390964847,290.06414794921875,294.1499938964844,272.0510559082031,271.0867004394531,272.33056640625,272.0503845214844,289.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.280261039733888,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,7.474642188753933e-05,291.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2084045410156,0.0,0.0,0.0001124450645875,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,8.305158553412184e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,0.000112445137347,291.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.000533390964847,290.06414794921875,294.1499938964844,272.0510559082031,271.0867004394531,272.33056640625,272.0503845214844,289.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.280261039733888,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,7.448069663951173e-05,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,0.0001120453162002,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,8.275633445009589e-05,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001120453889598,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0005314947338774,290.0554504394531,294.1499938964844,272.0541076660156,271.089599609375,272.32501220703125,272.0518493652344,289.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336657917127,-0.0552995577454566,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.223592758178713,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,7.448069663951173e-05,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,0.0001120453162002,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,8.275633445009589e-05,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001120453889598,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0005314947338774,290.0554504394531,294.1499938964844,272.0541076660156,271.089599609375,272.32501220703125,272.0518493652344,289.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336657917127,-0.0552995577454566,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.223592758178713,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733459472656,0.0,0.0,7.434310828102753e-05,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961975097656,0.0,0.0,0.0001118383443099,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,8.260345930466428e-05,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235107421875,0.0,0.0,0.0001118384170695,291.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727966308594,0.0,0.0,0.0005305129452608,290.05108642578125,294.1499938964844,272.0563659667969,271.0917663574219,272.3222961425781,272.0532531738281,289.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.194206237792969,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,7.42022311897017e-05,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921081542969,0.0,0.0,0.0001116264102165,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,8.244692435255274e-05,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0001116264757001,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0005295076407492,290.0467529296875,294.1499938964844,272.05908203125,271.0943603515625,272.31964111328125,272.0550537109375,289.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001529404429675e-08,0.0011294278083369,-0.0540063194930553,0.0,0.0,0.0,-0.0152241475880146,60.0,-13.16401481628418,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,7.391012331936508e-05,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001111869787564,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2407531738281,0.0,0.0,8.212235843529925e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,0.00011118704424,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590026855469,0.0,0.0,0.0005274231662042,290.0380554199219,294.1499938964844,272.0658874511719,271.100830078125,272.3145446777344,272.0598449707031,289.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048155423040044e-08,0.0011249820236116,-0.0526494458317756,0.0,0.0,0.0,-0.0149663761258125,60.0,-13.101149559020996,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,7.391012331936508e-05,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001111869787564,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2407531738281,0.0,0.0,8.212235843529925e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107238769531,0.0,0.0,0.00011118704424,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590026855469,0.0,0.0,0.0005274231662042,290.0380554199219,294.1499938964844,272.0658874511719,271.100830078125,272.3145446777344,272.0598449707031,289.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048155423040044e-08,0.0011249820236116,-0.0526494458317756,0.0,0.0,0.0,-0.0149663761258125,60.0,-13.101149559020996,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.252197265625,0.0,0.0,7.36668225727044e-05,291.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001108209689846,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,8.185202750610188e-05,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20391845703125,0.0,0.0,0.0001108210344682,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,0.0005256869480945,290.0311279296875,294.1499938964844,272.07257080078125,271.1072082519531,272.3106384277344,272.06494140625,289.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.004846244574309e-08,0.0011212792014703,-0.0515190735459327,0.0,0.0,0.0,-0.0147516764700412,60.0,-13.048163414001465,-0.0,-8.572383336513668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503662109375,0.0,0.0,7.360456947935745e-05,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0001107273128582,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,8.178285497706383e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,0.0001107273856177,291.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498474121094,0.0,0.0,0.0005252427072264,290.0293884277344,294.1499938964844,272.07440185546875,271.10894775390625,272.3096923828125,272.0663452148437,289.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203517206013,1.9937647977030792e-08,0.0011203318135812,-0.0512298233807086,0.0,0.0,0.0,-0.0146967424079775,60.0,-13.034590721130373,-0.0,-8.557901054473407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
