time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785460,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,7.328483479795977e-05,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001102463211282,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,8.142759907059371e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0001102463866118,291.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0005229610833339,290.020751953125,294.1499938964844,272.08453369140625,271.1186218261719,272.3052062988281,272.0745544433594,289.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154850944876,1.9368503245686952e-08,0.0011154657695442,-0.0497439913451671,0.0,0.0,0.0,-0.01441459544003,60.0,-12.964313507080078,-0.0,-8.483712576889958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,7.328483479795977e-05,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001102463211282,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,8.142759907059371e-05,291.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0001102463866118,291.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0005229610833339,290.020751953125,294.1499938964844,272.08453369140625,271.1186218261719,272.3052062988281,272.0745544433594,289.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154850944876,1.9368503245686952e-08,0.0011154657695442,-0.0497439913451671,0.0,0.0,0.0,-0.01441459544003,60.0,-12.964313507080078,-0.0,-8.483712576889958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.0,7.295162504306063e-05,291.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,0.0001097450585803,291.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,8.10573692433536e-05,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0001097451240639,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23162841796875,0.0,0.0,0.0005205833003856,290.0121154785156,294.1499938964844,272.09619140625,271.12969970703125,272.3009948730469,272.0841064453125,289.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104133445769,1.8775377697011212e-08,0.0011103946017101,-0.0481952205300331,0.0,0.0,0.0,-0.0141205601394176,60.0,-12.890878677368164,-0.0,-8.406741613953272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.0,7.295162504306063e-05,291.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,0.0001097450585803,291.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,8.10573692433536e-05,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,0.0001097451240639,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23162841796875,0.0,0.0,0.0005205833003856,290.0121154785156,294.1499938964844,272.09619140625,271.12969970703125,272.3009948730469,272.0841064453125,289.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104133445769,1.8775377697011212e-08,0.0011103946017101,-0.0481952205300331,0.0,0.0,0.0,-0.0141205601394176,60.0,-12.890878677368164,-0.0,-8.406741613953272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,7.278077100636438e-05,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,0.0001094880426535,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.209716796875,0.0,0.0,8.086753223324195e-05,291.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,0.0001094881008611,291.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0005193641409277,290.0078125,294.1499938964844,272.1025695800781,271.1357727050781,272.2990417480469,272.0894775390625,289.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078127427026,1.8471254747964853e-08,0.0011077943490818,-0.0474009588360786,0.0,0.0,0.0,-0.0139697948470711,60.0,-12.852821350097656,-0.0,-8.367410941900746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,7.260654820129275e-05,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,0.0001092259408324,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,8.067394082900137e-05,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.00010922599904,291.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225646972656,0.0,0.0,0.0005181208252906,290.0035095214844,294.1499938964844,272.1092529296875,271.14215087890625,272.29718017578125,272.0951843261719,288.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051608016714,1.81611223837308e-08,0.0011051426408812,-0.0465909130871295,0.0,0.0,0.0,-0.0138160502538084,60.0,-12.81401824951172,-0.0,-8.32739743827915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,7.22497861715965e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0001086892443709,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,8.027754665818065e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0001086893098545,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0005155749968253,289.99493408203125,294.1499938964844,272.1236267089844,271.1558532714844,272.2936706542969,272.1073608398437,288.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.734573364257812,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,7.22497861715965e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0001086892443709,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,8.027754665818065e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0001086893098545,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0005155749968253,289.99493408203125,294.1499938964844,272.1236267089844,271.1558532714844,272.2936706542969,272.1073608398437,288.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.734573364257812,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,7.188253221102059e-05,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,0.0001081367663573,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.986948185134679e-05,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0001081368318409,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,0.0005129542551003,289.98638916015625,294.1499938964844,272.13922119140625,271.17071533203125,272.29052734375,272.12078857421875,288.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.65223217010498,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050476074219,0.0,0.0,7.188253221102059e-05,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,0.0001081367663573,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877746582031,0.0,0.0,7.986948185134679e-05,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0001081368318409,291.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2045593261719,0.0,0.0,0.0005129542551003,289.98638916015625,294.1499938964844,272.13922119140625,271.17071533203125,272.29052734375,272.12078857421875,288.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.65223217010498,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,7.150673627620563e-05,291.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0001075714390026,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,7.945192919578403e-05,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001075714972103,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.0005102725699543,289.9778747558594,294.1499938964844,272.1559143066406,271.1866149902344,272.2878112792969,272.1352844238281,288.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.56757926940918,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,7.150673627620563e-05,291.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275329589844,0.0,0.0,0.0001075714390026,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,7.945192919578403e-05,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001075714972103,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19561767578125,0.0,0.0,0.0005102725699543,289.9778747558594,294.1499938964844,272.1559143066406,271.1866149902344,272.2878112792969,272.1352844238281,288.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.56757926940918,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,7.112481398507953e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,0.0001069968930096,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,7.902757351985201e-05,291.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,0.0001069969512172,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.0005075472290627,289.9693908691406,294.1499938964844,272.17364501953125,271.2034912109375,272.2855224609375,272.1507568359375,288.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.5523639262937653e-08,0.0010825918288901,-0.0396984852850437,0.0,0.0,0.0,-0.0125085469335317,60.0,-12.481099128723145,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18719482421875,0.0,0.0,7.112481398507953e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,0.0001069968930096,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,7.902757351985201e-05,291.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,0.0001069969512172,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.0005075472290627,289.9693908691406,294.1499938964844,272.17364501953125,271.2034912109375,272.2855224609375,272.1507568359375,288.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826073121279,1.5523639262937653e-08,0.0010825918288901,-0.0396984852850437,0.0,0.0,0.0,-0.0125085469335317,60.0,-12.481099128723145,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,7.093256863299757e-05,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155700683594,0.0,0.0,0.0001067076882463,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,7.881397323217243e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,0.000106707746454,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18231201171875,0.0,0.0,0.0005061753327026,289.96514892578125,294.1499938964844,272.1828308105469,271.2122802734375,272.2845153808594,272.1588439941406,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181447210466104e-08,0.0010796660790219,-0.0388038232922554,0.0,0.0,0.0,-0.0123389093205332,60.0,-12.43734073638916,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,7.074008317431435e-05,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.0001064181269612,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,7.860009645810351e-05,291.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001064181851688,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,0.0005048017483204,289.9609375,294.1499938964844,272.1922607421875,271.22125244140625,272.2836303710937,272.1670837402344,288.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.483883149688836e-08,0.0010767364874482,-0.0379079580307006,0.0,0.0,0.0,-0.0121690602973103,60.0,-12.393370628356934,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,7.035626185825095e-05,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001058407142409,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,7.817362347850576e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.0001058407724485,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,0.0005020627868361,289.9525146484375,294.1499938964844,272.211669921875,271.23974609375,272.2821044921875,272.18408203125,288.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155633998313988e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,-0.0118303718045353,60.0,-12.305126190185549,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695251464844,0.0,0.0,7.035626185825095e-05,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001058407142409,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,7.817362347850576e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.0001058407724485,291.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,0.0005020627868361,289.9525146484375,294.1499938964844,272.211669921875,271.23974609375,272.2821044921875,272.18408203125,288.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155633998313988e-08,0.0010708948830142,-0.0361212827265262,0.0,0.0,0.0,-0.0118303718045353,60.0,-12.305126190185549,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,6.997828313615173e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0001052720981533,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,7.775364792905748e-05,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187744140625,0.0,0.0,0.000105272156361,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0004993655020371,289.9441223144531,294.1499938964844,272.2318115234375,271.2589416503906,272.2810363769531,272.2017517089844,288.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.348285127988902e-08,0.0010651422198861,-0.0343615114688873,0.0,0.0,0.0,-0.011496846564114,60.0,-12.21713638305664,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,6.997828313615173e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0001052720981533,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446228027344,0.0,0.0,7.775364792905748e-05,291.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187744140625,0.0,0.0,0.000105272156361,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603088378906,0.0,0.0,0.0004993655020371,289.9441223144531,294.1499938964844,272.2318115234375,271.2589416503906,272.2810363769531,272.2017517089844,288.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.348285127988902e-08,0.0010651422198861,-0.0343615114688873,0.0,0.0,0.0,-0.011496846564114,60.0,-12.21713638305664,-0.0,-7.735428653177223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,6.961089820833877e-05,291.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,0.0001047194309649,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,7.734544487902895e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,0.0001047194818966,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,0.0004967438871972,289.9357604980469,294.1499938964844,272.2525634765625,271.2786865234375,272.2803649902344,272.219970703125,288.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.2828935247455321e-08,0.0010595509083941,-0.0326507873833179,0.0,0.0,0.0,-0.011172673664987,60.0,-12.130359649658203,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,6.961089820833877e-05,291.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,0.0001047194309649,291.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,7.734544487902895e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,0.0001047194818966,291.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515808105469,0.0,0.0,0.0004967438871972,289.9357604980469,294.1499938964844,272.2525634765625,271.2786865234375,272.2803649902344,272.219970703125,288.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.2828935247455321e-08,0.0010595509083941,-0.0326507873833179,0.0,0.0,0.0,-0.011172673664987,60.0,-12.130359649658203,-0.0,-7.654421096958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,6.925698835402727e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0001041870273184,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,7.69522157497704e-05,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0001041870782501,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0004942183732055,289.9273986816406,294.1499938964844,272.2738037109375,271.2989501953125,272.2800598144531,272.2386169433594,288.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541768278926,1.2199007137780882e-08,0.0010541646042838,-0.0310025494545698,0.0,0.0,0.0,-0.0108603909611701,60.0,-12.04530143737793,-0.0,-7.576787908192274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1433410644531,0.0,0.0,6.925698835402727e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,0.0001041870273184,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,7.69522157497704e-05,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,0.0001041870782501,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0004942183732055,289.9273986816406,294.1499938964844,272.2738037109375,271.2989501953125,272.2800598144531,272.2386169433594,288.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541768278926,1.2199007137780882e-08,0.0010541646042838,-0.0310025494545698,0.0,0.0,0.0,-0.0108603909611701,60.0,-12.04530143737793,-0.0,-7.576787908192274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,6.908623618073761e-05,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,0.0001039301569107,291.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,7.676248787902296e-05,291.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.098388671875,0.0,0.0,0.0001039302078424,291.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,0.0004929999122396,289.9232482910156,294.1499938964844,272.2845764160156,271.3092041015625,272.2800598144531,272.24810791015625,288.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515776230022,1.1895080476165276e-08,0.0010515657486394,-0.0302072204649448,0.0,0.0,0.0,-0.0107097215950489,60.0,-12.003836631774902,-0.0,-7.539473045881095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,6.892029341543093e-05,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722351074219,0.0,0.0,0.000103680518805,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,7.657810783712193e-05,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,0.0001036805697367,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,0.0004918157355859,289.9190979003906,294.1499938964844,272.2954406738281,271.319580078125,272.2801818847656,272.2576599121094,288.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490517597645,1.1599715854515582e-08,0.0010490401182323,-0.0294342432171106,0.0,0.0,0.0,-0.0105632971972227,60.0,-11.963083267211914,-0.0,-7.503297183575341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,6.860383291495964e-05,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001032044528983,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,7.622648263350129e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,0.00010320450383,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,0.0004895574529655,289.9107971191406,294.1499938964844,272.3174133300781,271.3404846191406,272.2807006835937,272.2770080566406,288.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442348429933,1.1036449976131736e-08,0.0010442237835377,-0.0279600210487842,0.0,0.0,0.0,-0.010284062474966,60.0,-11.883813858032228,-0.0,-7.43455075280508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,6.860383291495964e-05,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001032044528983,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,7.622648263350129e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,0.00010320450383,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,0.0004895574529655,289.9107971191406,294.1499938964844,272.3174133300781,271.3404846191406,272.2807006835937,272.2770080566406,288.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442348429933,1.1036449976131736e-08,0.0010442237835377,-0.0279600210487842,0.0,0.0,0.0,-0.010284062474966,60.0,-11.883813858032228,-0.0,-7.43455075280508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,6.83096659486182e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,0.0001027619146043,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,7.589963206555694e-05,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,0.000102761965536,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,0.0004874582809861,289.9025573730469,294.1499938964844,272.3395690917969,271.3616027832031,272.2816467285156,272.29656982421875,288.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397571604698,1.0512862580469571e-08,0.0010397466830909,-0.0265894867479801,0.0,0.0,0.0,-0.0100244982168078,60.0,-11.80856704711914,-0.0,-7.370930177330592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,6.83096659486182e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,0.0001027619146043,291.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10235595703125,0.0,0.0,7.589963206555694e-05,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,0.000102761965536,291.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,0.0004874582809861,289.9025573730469,294.1499938964844,272.3395690917969,271.3616027832031,272.2816467285156,272.29656982421875,288.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397571604698,1.0512862580469571e-08,0.0010397466830909,-0.0265894867479801,0.0,0.0,0.0,-0.0100244982168078,60.0,-11.80856704711914,-0.0,-7.370930177330592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,6.803979340475053e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0001023559379973,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,7.559977530036122e-05,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,0.000102355988929,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,0.0004855325096286,289.8943176269531,294.1499938964844,272.36181640625,271.3827819824219,272.2829895019531,272.3162841796875,288.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356493294239,1.0032528585668388e-08,0.0010356393177062,-0.0253320410847663,0.0,0.0,0.0,-0.009786375798285,60.0,-11.737326622009276,-0.0,-7.31280564991721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,6.803979340475053e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0001023559379973,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,7.559977530036122e-05,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,0.000102355988929,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,0.0004855325096286,289.8943176269531,294.1499938964844,272.36181640625,271.3827819824219,272.2829895019531,272.3162841796875,288.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356493294239,1.0032528585668388e-08,0.0010356393177062,-0.0253320410847663,0.0,0.0,0.0,-0.009786375798285,60.0,-11.737326622009276,-0.0,-7.31280564991721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,6.779557588743046e-05,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001019885457935,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,7.532842573709786e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001019885967252,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0004837897722609,289.8860778808594,294.1499938964844,272.3840637207031,271.40399169921875,272.28466796875,272.33612060546875,288.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319319553673,9.597850514353468e-09,0.0010319224093109,-0.0241940133273601,0.0,0.0,0.0,-0.009570887312293,60.0,-11.670363426208496,-0.0,-7.260403833697637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,6.779557588743046e-05,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001019885457935,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,7.532842573709786e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001019885967252,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0004837897722609,289.8860778808594,294.1499938964844,272.3840637207031,271.40399169921875,272.28466796875,272.33612060546875,288.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319319553673,9.597850514353468e-09,0.0010319224093109,-0.0241940133273601,0.0,0.0,0.0,-0.009570887312293,60.0,-11.670363426208496,-0.0,-7.260403833697637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961303710937,0.0,0.0,6.768363527953625e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0001018201510305,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815124511719,0.0,0.0,7.52040432416834e-05,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580749511719,0.0,0.0,0.0001018202019622,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,0.0004829909594263,289.8819885253906,294.1499938964844,272.3951721191406,271.41455078125,272.2856750488281,272.3460388183594,288.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228100717,9.398611666711076e-09,0.0010302186710759,-0.023672355338931,0.0,0.0,0.0,-0.0094721149653196,60.0,-11.638874053955078,-0.0,-7.236447885361488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,6.757818482583389e-05,291.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,0.0001016615060507,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07733154296875,0.0,0.0,7.508687122026458e-05,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,0.0001016615569824,291.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09149169921875,0.0,0.0,0.0004822384216822,289.8778686523437,294.1499938964844,272.4062194824219,271.42510986328125,272.2867736816406,272.3559875488281,288.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210915585811108e-09,0.0010286136530339,-0.023180903866887,0.0,0.0,0.0,-0.0093790665268898,60.0,-11.60850715637207,-0.0,-7.213915864667797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,6.73862814437598e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0001013728251564,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06903076171875,0.0,0.0,7.487364928238094e-05,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,0.0001013728760881,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0004808690282516,289.8696594238281,294.1499938964844,272.4281921386719,271.4460144042969,272.2891845703125,272.3758850097656,288.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.551125526428224,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,6.73862814437598e-05,291.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0001013728251564,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06903076171875,0.0,0.0,7.487364928238094e-05,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,0.0001013728760881,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0004808690282516,289.8696594238281,294.1499938964844,272.4281921386719,271.4460144042969,272.2891845703125,272.3758850097656,288.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865641117095,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.551125526428224,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,6.722022226313129e-05,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.0001011230124277,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,7.468913827324286e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,0.0001011230560834,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,0.0004796840075869,289.8614807128906,294.1499938964844,272.4498291015625,271.4666442871094,272.2919616699219,272.3957214355469,288.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.573798560007617e-09,0.0010231655323877,-0.0215125940740108,0.0,0.0,0.0,-0.0090632187202572,60.0,-11.498406410217283,-0.0,-7.137695234860075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
