time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787800,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749206542969,0.0,0.0,6.722022226313129e-05,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.0001011230124277,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,7.468913827324286e-05,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,0.0001011230560834,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,0.0004796840075869,289.8614807128906,294.1499938964844,272.4498291015625,271.4666442871094,272.2919616699219,272.3957214355469,288.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.573798560007617e-09,0.0010231655323877,-0.0215125940740108,0.0,0.0,0.0,-0.0090632187202572,60.0,-11.498406410217283,-0.0,-7.137695234860075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,6.707753345835954e-05,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.0001009083644021,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,7.453060243278742e-05,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0001009084080578,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,0.0004786658100783,289.8533020019531,294.1499938964844,272.4710693359375,271.48687744140625,272.2950744628906,272.4154663085937,288.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210021864622,8.319844368998021e-09,0.0010209939209744,-0.0208475552499294,0.0,0.0,0.0,-0.0089373225346207,60.0,-11.450479507446287,-0.0,-7.107426114316695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,6.707753345835954e-05,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.0001009083644021,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,7.453060243278742e-05,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,0.0001009084080578,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,0.0004786658100783,289.8533020019531,294.1499938964844,272.4710693359375,271.48687744140625,272.2950744628906,272.4154663085937,288.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210021864622,8.319844368998021e-09,0.0010209939209744,-0.0208475552499294,0.0,0.0,0.0,-0.0089373225346207,60.0,-11.450479507446287,-0.0,-7.107426114316695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580444335937,0.0,0.0,6.695728370686993e-05,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,0.0001007274622679,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,7.439698674716055e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,0.0001007275131996,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,0.0004778077127411,289.8451232910156,294.1499938964844,272.4918212890625,271.5066223144531,272.2984924316406,272.43505859375,288.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191717883571,8.1058209033813e-09,0.0010191636392846,-0.0202870648354291,0.0,0.0,0.0,-0.0088312216103076,60.0,-11.406730651855469,-0.0,-7.081966657551676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580444335937,0.0,0.0,6.695728370686993e-05,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,0.0001007274622679,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,7.439698674716055e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220947265625,0.0,0.0,0.0001007275131996,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,0.0004778077127411,289.8451232910156,294.1499938964844,272.4918212890625,271.5066223144531,272.2984924316406,272.43505859375,288.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191717883571,8.1058209033813e-09,0.0010191636392846,-0.0202870648354291,0.0,0.0,0.0,-0.0088312216103076,60.0,-11.406730651855469,-0.0,-7.081966657551676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538024902344,0.0,0.0,6.690451118629426e-05,291.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.0001006480670184,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400695800781,0.0,0.0,7.433834980474785e-05,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,0.0001006481179501,291.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534362792969,0.0,0.0,0.000477431109175,289.8410339355469,294.1499938964844,272.501953125,271.51629638671875,272.3003234863281,272.4447937011719,288.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183685226365,8.011888041892234e-09,0.0010183604899793,-0.0200410652905702,0.0,0.0,0.0,-0.0087846545502543,60.0,-11.386550903320312,-0.0,-7.070807583886562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,6.685642438242212e-05,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9946594238281,0.0,0.0,0.0001005757294478,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,7.428491517202929e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141296386719,0.0,0.0,0.0001005757731036,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,0.0004770879459101,289.8369445800781,294.1499938964844,272.511962890625,271.5258178710937,272.3022155761719,272.4544677734375,288.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926300504834671e-09,0.001017628586851,-0.0198169164359569,0.0,0.0,0.0,-0.0087422253564,60.0,-11.36729907989502,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,6.677252531517297e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,0.0001004495206871,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,7.419169560307637e-05,290.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0001004495643428,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0004764892510138,289.8287658691406,294.1499938964844,272.5313720703125,271.5443115234375,272.30621337890625,272.4736022949219,288.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776978172557847e-09,0.0010163516271859,-0.0194258447736501,0.0,0.0,0.0,-0.0086681991815567,60.0,-11.33122444152832,-0.0,-7.042937966161844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,6.677252531517297e-05,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,0.0001004495206871,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277099609375,0.0,0.0,7.419169560307637e-05,290.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,0.0001004495643428,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0004764892510138,289.8287658691406,294.1499938964844,272.5313720703125,271.5443115234375,272.30621337890625,272.4736022949219,288.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163594270125,7.776978172557847e-09,0.0010163516271859,-0.0194258447736501,0.0,0.0,0.0,-0.0086681991815567,60.0,-11.33122444152832,-0.0,-7.042937966161844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,6.670397124253213e-05,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,0.0001003463839879,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194396972656,0.0,0.0,7.411552360281348e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,0.0001003464276436,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0004760000447276,289.8205871582031,294.1499938964844,272.54998779296875,271.5620422363281,272.3104858398437,272.4923400878906,288.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153158800676,7.654961109437863e-09,0.0010153081966564,-0.0191062800586223,0.0,0.0,0.0,-0.008607710711658,60.0,-11.298858642578123,-0.0,-7.028483395288276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,6.670397124253213e-05,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,0.0001003463839879,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194396972656,0.0,0.0,7.411552360281348e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,0.0001003464276436,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0004760000447276,289.8205871582031,294.1499938964844,272.54998779296875,271.5620422363281,272.3104858398437,272.4923400878906,288.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153158800676,7.654961109437863e-09,0.0010153081966564,-0.0191062800586223,0.0,0.0,0.0,-0.008607710711658,60.0,-11.298858642578123,-0.0,-7.028483395288276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,6.664580723736435e-05,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0001002588905976,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,7.40508985472843e-05,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,0.0001002589342533,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0004755850241053,289.8123779296875,294.1499938964844,272.5683288574219,271.5790100097656,272.31500244140625,272.5107727050781,288.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144306579604,7.551451020049171e-09,0.0010144230909645,-0.0188351795077323,0.0,0.0,0.0,-0.0085563957691192,60.0,-11.26888942718506,-0.0,-7.016232927981036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243225097656,0.0,0.0,6.664580723736435e-05,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,0.0001002588905976,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111999511719,0.0,0.0,7.40508985472843e-05,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901733398437,0.0,0.0,0.0001002589342533,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0004755850241053,289.8123779296875,294.1499938964844,272.5683288574219,271.5790100097656,272.31500244140625,272.5107727050781,288.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144306579604,7.551451020049171e-09,0.0010144230909645,-0.0188351795077323,0.0,0.0,0.0,-0.0085563957691192,60.0,-11.26888942718506,-0.0,-7.016232927981036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,6.659714563284069e-05,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,0.000100185687188,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,7.399683090625331e-05,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0001001857308438,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.0004752377863042,289.80419921875,294.1499938964844,272.58697509765625,271.5953063964844,272.3197631835937,272.5290222167969,288.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136899072676,7.464843854165792e-09,0.001013682456687,-0.018608346581459,0.0,0.0,0.0,-0.0085134608671069,60.0,-11.240768432617188,-0.0,-7.00599116498779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,6.659714563284069e-05,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,0.000100185687188,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,7.399683090625331e-05,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0001001857308438,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.0004752377863042,289.80419921875,294.1499938964844,272.58697509765625,271.5953063964844,272.3197631835937,272.5290222167969,288.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136899072676,7.464843854165792e-09,0.001013682456687,-0.018608346581459,0.0,0.0,0.0,-0.0085134608671069,60.0,-11.240768432617188,-0.0,-7.00599116498779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,6.657565973000601e-05,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,0.0001001533673843,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,7.397295848932117e-05,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,0.00010015341104,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,0.0004750844382215,289.80010986328125,294.1499938964844,272.5964050292969,271.60321044921875,272.3222351074219,272.5381164550781,288.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133628966286,7.426603776394813e-09,0.001013355446048,-0.0185081902891397,0.0,0.0,0.0,-0.008494502864778,60.0,-11.227228164672852,-0.0,-7.00147140264562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,6.65561601636e-05,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,0.0001001240234472,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9946594238281,0.0,0.0,7.395129068754613e-05,290.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97418212890625,0.0,0.0,0.000100124067103,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,0.0004749452637042,289.7959899902344,294.1499938964844,272.6058959960937,271.6109619140625,272.32476806640625,272.5472412109375,288.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013066037558,7.391891987396093e-09,0.0010130585869774,-0.0184172745794057,0.0,0.0,0.0,-0.0084772948175668,60.0,-11.214007377624512,-0.0,-6.997370149974813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,6.652206502621993e-05,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.000100072735222,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,7.391340477624908e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001000727788778,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,0.0004747019847854,289.78778076171875,294.1499938964844,272.62506103515625,271.62603759765625,272.3300476074219,272.5655517578125,288.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125470580533,7.331216522743489e-09,0.001012539723888,-0.0182583555579185,0.0,0.0,0.0,-0.0084472149610519,60.0,-11.188349723815918,-0.0,-6.990203615941938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,6.652206502621993e-05,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.000100072735222,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,7.391340477624908e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001000727788778,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,0.0004747019847854,289.78778076171875,294.1499938964844,272.62506103515625,271.62603759765625,272.3300476074219,272.5655517578125,288.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125470580533,7.331216522743489e-09,0.001012539723888,-0.0182583555579185,0.0,0.0,0.0,-0.0084472149610519,60.0,-11.188349723815918,-0.0,-6.990203615941938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,6.649389979429543e-05,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0001000303745968,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,7.388211815850809e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,0.0001000304109766,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0004745010228361,289.7795715332031,294.1499938964844,272.6444702148437,271.6405639648437,272.3355407714844,272.583984375,288.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121184168383,7.281096170430601e-09,0.001012111082673,-0.0181270819157362,0.0,0.0,0.0,-0.0084223682060837,60.0,-11.163670539855955,-0.0,-6.984286926581262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,6.649389979429543e-05,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0001000303745968,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,7.388211815850809e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,0.0001000304109766,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0004745010228361,289.7795715332031,294.1499938964844,272.6444702148437,271.6405639648437,272.3355407714844,272.583984375,288.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121184168383,7.281096170430601e-09,0.001012111082673,-0.0181270819157362,0.0,0.0,0.0,-0.0084223682060837,60.0,-11.163670539855955,-0.0,-6.984286926581262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,6.647085683653131e-05,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,9.999570465879516e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,7.385650678770617e-05,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,9.999574103858322e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.0004743365570902,289.7713623046875,294.1499938964844,272.6640930175781,271.65460205078125,272.3412780761719,272.60260009765625,288.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240078758741219e-09,0.0010117603233084,-0.0180196482688188,0.0,0.0,0.0,-0.0084020346403121,60.0,-11.139779090881348,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822082519531,0.0,0.0,6.647085683653131e-05,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,9.999570465879516e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,7.385650678770617e-05,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,9.999574103858322e-05,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818725585937,0.0,0.0,0.0004743365570902,289.7713623046875,294.1499938964844,272.6640930175781,271.65460205078125,272.3412780761719,272.60260009765625,288.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240078758741219e-09,0.0010117603233084,-0.0180196482688188,0.0,0.0,0.0,-0.0084020346403121,60.0,-11.139779090881348,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,6.645298708463088e-05,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.996882727136835e-05,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,7.383665797533467e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,9.996886365115644e-05,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97344970703125,0.0,0.0,0.000474209053209,289.7631225585937,294.1499938964844,272.68389892578125,271.66815185546875,272.3473205566406,272.6214599609375,288.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208282415405165e-09,0.0010114884935319,-0.0179363675415515,0.0,0.0,0.0,-0.0083862710744142,60.0,-11.11674976348877,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,6.645298708463088e-05,291.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.996882727136835e-05,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,7.383665797533467e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.942138671875,0.0,0.0,9.996886365115644e-05,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97344970703125,0.0,0.0,0.000474209053209,289.7631225585937,294.1499938964844,272.68389892578125,271.66815185546875,272.3473205566406,272.6214599609375,288.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208282415405165e-09,0.0010114884935319,-0.0179363675415515,0.0,0.0,0.0,-0.0083862710744142,60.0,-11.11674976348877,-0.0,-6.975695754363187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695739746094,0.0,0.0,6.644512177444994e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208679199219,0.0,0.0,9.995698928833008e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,7.382791955024004e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381103515625,0.0,0.0,9.995703294407576e-05,291.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,0.0004741529410239,289.759033203125,294.1499938964844,272.6938781738281,271.6748046875,272.3504333496094,272.6309509277344,288.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.1942860557783214e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.10541820526123,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,6.643855158472434e-05,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.994710853789002e-05,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,7.38206144887954e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,9.994714491767807e-05,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96502685546875,0.0,0.0,0.000474106054753,289.7549133300781,294.1499938964844,272.70391845703125,271.68133544921875,272.3536071777344,272.6405029296875,288.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.094249725341797,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,6.642844527959824e-05,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.993190178647636e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,7.380938768619671e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,9.993193816626444e-05,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,0.0004740339063573,289.7466735839844,294.1499938964844,272.7240905761719,271.6941223144531,272.360107421875,272.6597900390625,288.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.07238483428955,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,6.642844527959824e-05,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.993190178647636e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,7.380938768619671e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,9.993193816626444e-05,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,0.0004740339063573,289.7466735839844,294.1499938964844,272.7240905761719,271.6941223144531,272.360107421875,272.6597900390625,288.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.07238483428955,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,6.642134394496679e-05,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,9.992122795665637e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,7.380150054814294e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179992675781,0.0,0.0,9.992126433644444e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,0.0004739832656923,289.7384033203125,294.1499938964844,272.744384765625,271.70660400390625,272.3668518066406,272.67926025390625,288.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151977676755905e-09,0.0010110069997608,-0.0177888926118612,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.050986289978027,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,6.642134394496679e-05,291.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,9.992122795665637e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,7.380150054814294e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179992675781,0.0,0.0,9.992126433644444e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,0.0004739832656923,289.7384033203125,294.1499938964844,272.744384765625,271.70660400390625,272.3668518066406,272.67926025390625,288.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151977676755905e-09,0.0010110069997608,-0.0177888926118612,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.050986289978027,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,6.641769869020209e-05,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,9.991573460865766e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,7.379744056379423e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9099426269531,0.0,0.0,9.991577098844572e-05,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.0004739572177641,289.73016357421875,294.1499938964844,272.7648010253906,271.71881103515625,272.3739013671875,272.6989440917969,288.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145481983883428e-09,0.001010951353237,-0.0177718792110681,0.0,0.0,0.0,-0.0083551378920674,60.0,-11.030153274536133,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,6.641769869020209e-05,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,9.991573460865766e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,7.379744056379423e-05,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9099426269531,0.0,0.0,9.991577098844572e-05,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.0004739572177641,289.73016357421875,294.1499938964844,272.7648010253906,271.71881103515625,272.3739013671875,272.6989440917969,288.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.145481983883428e-09,0.001010951353237,-0.0177718792110681,0.0,0.0,0.0,-0.0083551378920674,60.0,-11.030153274536133,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316101074219,0.0,0.0,6.641626532655209e-05,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,9.991358092520386e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,7.379585440503433e-05,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,9.991361730499192e-05,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,0.0004739470314234,289.7218933105469,294.1499938964844,272.78533935546875,271.73077392578125,272.3811340332031,272.71881103515625,288.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.009669303894045,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316101074219,0.0,0.0,6.641626532655209e-05,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855895996094,0.0,0.0,9.991358092520386e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,7.379585440503433e-05,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,9.991361730499192e-05,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,0.0004739470314234,289.7218933105469,294.1499938964844,272.78533935546875,271.73077392578125,272.3811340332031,272.71881103515625,288.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.009669303894045,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,6.64165272610262e-05,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,9.991397382691504e-05,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9160461425781,0.0,0.0,7.379613816738129e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.99140102067031e-05,291.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270935058594,0.0,0.0,0.0004739488649647,289.7177429199219,294.1499938964844,272.795654296875,271.7366943359375,272.38482666015625,272.72882080078125,288.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,-0.0083541078492999,60.0,-10.999579429626465,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231872558594,0.0,0.0,6.641740765189752e-05,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,9.99152980512008e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,7.37971204216592e-05,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,9.991533443098888e-05,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228515625,0.0,0.0,0.0004739551513921,289.7135925292969,294.1499938964844,272.80596923828125,271.7425842285156,272.3886108398437,272.7388610839844,288.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449748340057795e-09,0.0010109470458701,-0.0177705511450767,0.0,0.0,0.0,-0.0083548864349722,60.0,-10.989584922790527,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,6.642085645580664e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.992049308493732e-05,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,7.380095485132188e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,9.99205294647254e-05,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0004739798023365,289.705322265625,294.1499938964844,272.8266296386719,271.7542419433594,272.3963623046875,272.75909423828125,288.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151124581383783e-09,0.0010109996655955,-0.0177866574376821,0.0,0.0,0.0,-0.0083579355850815,60.0,-10.969879150390623,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,6.642085645580664e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.992049308493732e-05,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,7.380095485132188e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,9.99205294647254e-05,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0004739798023365,289.705322265625,294.1499938964844,272.8266296386719,271.7542419433594,272.3963623046875,272.75909423828125,288.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151124581383783e-09,0.0010109996655955,-0.0177866574376821,0.0,0.0,0.0,-0.0083579355850815,60.0,-10.969879150390623,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
