time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790140,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,6.642584048677236e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,9.992799459723756e-05,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,7.380649185506627e-05,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,9.992803097702564e-05,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,0.0004740153672173,289.697021484375,294.1499938964844,272.84735107421875,271.76580810546875,272.404296875,272.7794494628906,288.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159999260153427e-09,0.0010110754519701,-0.0178099013864994,0.0,0.0,0.0,-0.0083623342216014,60.0,-10.950432777404783,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,6.642584048677236e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,9.992799459723756e-05,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,7.380649185506627e-05,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,9.992803097702564e-05,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9059753417969,0.0,0.0,0.0004740153672173,289.697021484375,294.1499938964844,272.84735107421875,271.76580810546875,272.404296875,272.7794494628906,288.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159999260153427e-09,0.0010110754519701,-0.0178099013864994,0.0,0.0,0.0,-0.0083623342216014,60.0,-10.950432777404783,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,6.643259985139593e-05,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85406494140625,0.0,0.0,9.993815911002456e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,7.381400064332411e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,9.993819548981264e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0004740635922644,289.688720703125,294.1499938964844,272.8681030273437,271.7773132324219,272.4125061035156,272.7999267578125,288.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029636848265e-09,0.0010111783631145,-0.017841413617134,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.931304931640623,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978271484375,0.0,0.0,6.643259985139593e-05,291.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85406494140625,0.0,0.0,9.993815911002456e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,7.381400064332411e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,9.993819548981264e-05,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0004740635922644,289.688720703125,294.1499938964844,272.8681030273437,271.7773132324219,272.4125061035156,272.7999267578125,288.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172029636848265e-09,0.0010111783631145,-0.017841413617134,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.931304931640623,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,6.644040695391595e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,9.994990250561386e-05,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,7.382268086075783e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,9.994993888540192e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0004741192969959,289.680419921875,294.1499938964844,272.8888244628906,271.7888488769531,272.4208984375,272.82049560546875,288.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929629116572e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.91238021850586,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,6.644040695391595e-05,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,9.994990250561386e-05,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,7.382268086075783e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,9.994993888540192e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0004741192969959,289.680419921875,294.1499938964844,272.8888244628906,271.7888488769531,272.4208984375,272.82049560546875,288.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929629116572e-09,0.0010112972231581,-0.0178778208792209,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.91238021850586,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851318359375,0.0,0.0,6.644470704486594e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,9.995637083193289e-05,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,7.382745388895273e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,9.995640721172094e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,0.000474150001537,289.6762390136719,294.1499938964844,272.8992004394531,271.79461669921875,272.4252014160156,272.8308410644531,288.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584838915967e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.903002738952637,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,6.644919631071389e-05,291.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,9.996312292059883e-05,291.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,7.383244519587606e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,9.99631593003869e-05,291.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0004741820157505,289.6720886230469,294.1499938964844,272.9095764160156,271.8004150390625,272.4295349121094,272.8411560058594,288.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157311562275e-09,0.0010114309843629,-0.0179187953472137,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.893668174743652,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,6.645859684795141e-05,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,9.99772601062432e-05,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619384765625,0.0,0.0,7.384288619505242e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451843261719,0.0,0.0,9.997729648603126e-05,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,0.0004742490709759,289.66375732421875,294.1499938964844,272.9302673339844,271.8121032714844,272.4383850097656,272.86187744140625,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218303732514641e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.87511157989502,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,6.645859684795141e-05,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,9.99772601062432e-05,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619384765625,0.0,0.0,7.384288619505242e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451843261719,0.0,0.0,9.997729648603126e-05,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,0.0004742490709759,289.66375732421875,294.1499938964844,272.9302673339844,271.8121032714844,272.4383850097656,272.86187744140625,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218303732514641e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.87511157989502,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,6.646836118306965e-05,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,9.999195026466624e-05,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536071777344,0.0,0.0,7.385373464785516e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,9.99919866444543e-05,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,0.000474318745546,289.6554260253906,294.1499938964844,272.9508972167969,271.82391357421875,272.4474792480469,272.8825988769531,288.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.856683731079102,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,6.646836118306965e-05,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,9.999195026466624e-05,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536071777344,0.0,0.0,7.385373464785516e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,9.99919866444543e-05,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,0.000474318745546,289.6554260253906,294.1499938964844,272.9508972167969,271.82391357421875,272.4474792480469,272.8825988769531,288.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.856683731079102,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,6.647824920946732e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,0.0001000068295979,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,7.386472134385258e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,0.0001000068659777,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,0.0004743893514387,289.6470642089844,294.1499938964844,272.9714660644531,271.8359375,272.4567565917969,272.9033508300781,288.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.838351249694824,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,6.647824920946732e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,0.0001000068295979,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,7.386472134385258e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,0.0001000068659777,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85516357421875,0.0,0.0,0.0004743893514387,289.6470642089844,294.1499938964844,272.9714660644531,271.8359375,272.4567565917969,272.9033508300781,288.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.838351249694824,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84698486328125,0.0,0.0,6.648804992437363e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.000100021577964,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,7.387561345240101e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.0001000216143438,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,0.0004744593170471,289.63873291015625,294.1499938964844,272.991943359375,271.84820556640625,272.4662475585937,272.924072265625,288.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.820094108581545,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84698486328125,0.0,0.0,6.648804992437363e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.000100021577964,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,7.387561345240101e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.0001000216143438,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,0.0004744593170471,289.63873291015625,294.1499938964844,272.991943359375,271.84820556640625,272.4662475585937,272.924072265625,288.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.820094108581545,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,6.64928593323566e-05,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,0.0001000288175418,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,7.388096128124744e-05,290.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.0001000288466457,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,0.0004744936304632,289.6345520019531,294.1499938964844,273.00213623046875,271.8544616699219,272.4710693359375,272.9344177246094,288.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279307823182535e-09,0.0010120957158505,-0.0181223973631858,0.0,0.0,0.0,-0.0084214806556701,60.0,-10.810988426208496,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,6.649756687693298e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0001000358970486,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,7.388619269477203e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,0.0001000359261524,291.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,0.0004745272162836,289.63037109375,294.1499938964844,273.0122985839844,271.8607788085937,272.4759216308594,272.9447631835937,288.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287689118840035e-09,0.0010121673112735,-0.0181443486362695,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.801894187927246,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,6.650661816820502e-05,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,0.0001000495103653,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,7.389624806819484e-05,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,0.0001000495467451,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,0.0004745917976833,289.6220092773437,294.1499938964844,273.03253173828125,271.8736877441406,272.4858093261719,272.9653625488281,288.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303799343105766e-09,0.0010123051470145,-0.0181865449994802,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.783729553222656,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,6.650661816820502e-05,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,0.0001000495103653,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,7.389624806819484e-05,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,0.0001000495467451,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,0.0004745917976833,289.6220092773437,294.1499938964844,273.03253173828125,271.8736877441406,272.4858093261719,272.9653625488281,288.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303799343105766e-09,0.0010123051470145,-0.0181865449994802,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.783729553222656,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,6.651508738286793e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0001000622505671,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,7.390565588138998e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,0.0001000622796709,291.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,0.0004746522463392,289.6136169433594,294.1499938964844,273.0525817871094,271.8869934082031,272.495849609375,272.98590087890625,288.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.765592575073242,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,6.651508738286793e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0001000622505671,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,7.390565588138998e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,0.0001000622796709,291.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,0.0004746522463392,289.6136169433594,294.1499938964844,273.0525817871094,271.8869934082031,272.495849609375,272.98590087890625,288.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.765592575073242,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,6.652283627772704e-05,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,0.0001000739066512,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034362792969,0.0,0.0,7.391426333924755e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,0.000100073943031,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,0.0004747075436171,289.6052551269531,294.1499938964844,273.072509765625,271.9007263183594,272.5060729980469,273.0063171386719,288.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.747477531433104,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,6.652283627772704e-05,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,0.0001000739066512,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034362792969,0.0,0.0,7.391426333924755e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,0.000100073943031,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,0.0004747075436171,289.6052551269531,294.1499938964844,273.072509765625,271.9007263183594,272.5060729980469,273.0063171386719,288.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.747477531433104,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,6.652979936916381e-05,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0001000843767542,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950439453125,0.0,0.0,7.392199768219143e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,0.000100084413134,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,0.0004747571947518,289.59686279296875,294.1499938964844,273.0922241210937,271.9149780273437,272.5164489746094,273.026611328125,288.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.72938060760498,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,6.652979936916381e-05,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0001000843767542,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950439453125,0.0,0.0,7.392199768219143e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799072265625,0.0,0.0,0.000100084413134,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,0.0004747571947518,289.59686279296875,294.1499938964844,273.0922241210937,271.9149780273437,272.5164489746094,273.026611328125,288.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.72938060760498,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,6.653294985881075e-05,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,0.0001000891279545,291.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,7.392550469376147e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,0.0001000891570583,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79998779296875,0.0,0.0,0.0004747797211166,289.5926513671875,294.1499938964844,273.1019897460937,271.9223022460937,272.521728515625,273.03668212890625,288.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350678732365168e-09,0.0010127059649676,-0.0183093305677175,0.0,0.0,0.0,-0.0084568625316023,60.0,-10.720340728759766,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7959899902344,0.0,0.0,6.65358966216445e-05,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0001000935590127,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7866516113281,0.0,0.0,7.392877887468785e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0001000935881165,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.000474800763186,289.5884704589844,294.1499938964844,273.1116943359375,271.9297790527344,272.52703857421875,273.0467224121094,288.5517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355924758201126e-09,0.0010127509012818,-0.0183230713009834,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.711305618286133,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,6.654112075921148e-05,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0001001014170469,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,7.393458508886397e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,0.0001001014461508,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0004748380451928,289.580078125,294.1499938964844,273.1309814453125,271.9451599121094,272.5377197265625,273.0666809082031,288.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365225762612226e-09,0.0010128304129466,-0.0183474328368902,0.0,0.0,0.0,-0.0084640746936202,60.0,-10.69325828552246,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875061035156,0.0,0.0,6.654112075921148e-05,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0001001014170469,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782592773437,0.0,0.0,7.393458508886397e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,0.0001001014461508,291.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,0.0004748380451928,289.580078125,294.1499938964844,273.1309814453125,271.9451599121094,272.5377197265625,273.0666809082031,288.54376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365225762612226e-09,0.0010128304129466,-0.0183474328368902,0.0,0.0,0.0,-0.0084640746936202,60.0,-10.69325828552246,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,6.654586468357593e-05,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0001001085474854,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,7.393984560621902e-05,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553100585937,0.0,0.0,0.0001001085765892,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,0.00047487183474,289.5716857910156,294.1499938964844,273.1499938964844,271.9612121582031,272.548583984375,273.08642578125,288.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373661237153328e-09,0.0010129025904461,-0.0183695256710052,0.0,0.0,0.0,-0.0084682563319802,60.0,-10.675289154052734,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,6.654586468357593e-05,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.0001001085474854,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,7.393984560621902e-05,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553100585937,0.0,0.0,0.0001001085765892,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,0.00047487183474,289.5716857910156,294.1499938964844,273.1499938964844,271.9612121582031,272.548583984375,273.08642578125,288.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373661237153328e-09,0.0010129025904461,-0.0183695256710052,0.0,0.0,0.0,-0.0084682563319802,60.0,-10.675289154052734,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,6.655171455349773e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001001173513941,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,7.39463503123261e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.0001001173804979,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0004749136278405,289.5632629394531,294.1499938964844,273.1685485839844,271.9773864746094,272.5595703125,273.10595703125,288.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384083566819299e-09,0.0010129916481673,-0.0183968227356672,0.0,0.0,0.0,-0.0084734233096241,60.0,-10.657597541809082,-0.0,-6.996447865503796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,6.655171455349773e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001001173513941,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.761474609375,0.0,0.0,7.39463503123261e-05,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.0001001173804979,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0004749136278405,289.5632629394531,294.1499938964844,273.1685485839844,271.9773864746094,272.5595703125,273.10595703125,288.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384083566819299e-09,0.0010129916481673,-0.0183968227356672,0.0,0.0,0.0,-0.0084734233096241,60.0,-10.657597541809082,-0.0,-6.996447865503796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,6.65621628286317e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,0.0001001330674625,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,7.395795546472073e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,0.0001001330965664,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0004749881627503,289.55487060546875,294.1499938964844,273.1864318847656,271.9931335449219,272.5707092285156,273.1251220703125,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131580056622,7.402675805678882e-09,0.0010131505550816,-0.0184455197304487,0.0,0.0,0.0,-0.0084826396778225,60.0,-10.640862464904783,-0.0,-6.998644153100031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,6.65621628286317e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261962890625,0.0,0.0,0.0001001330674625,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,7.395795546472073e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,0.0001001330965664,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0004749881627503,289.55487060546875,294.1499938964844,273.1864318847656,271.9931335449219,272.5707092285156,273.1251220703125,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131580056622,7.402675805678882e-09,0.0010131505550816,-0.0184455197304487,0.0,0.0,0.0,-0.0084826396778225,60.0,-10.640862464904783,-0.0,-6.998644153100031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577209472656,0.0,0.0,6.656871846644208e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0001001429336611,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,7.396524597425014e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347412109375,0.0,0.0,0.0001001429627649,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,0.0004750349617097,289.5506591796875,294.1499938964844,273.1950988769531,272.0008239746094,272.5763244628906,273.1345520019531,288.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132578900083,7.41435091100584e-09,0.0010132504394277,-0.0184760987758636,0.0,0.0,0.0,-0.0084884278476238,60.0,-10.632883071899414,-0.0,-7.000024027092877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7534484863281,0.0,0.0,6.657632911810651e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181396484375,0.0,0.0,0.0001001543787424,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,7.397370063699782e-05,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0001001544078462,291.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532043457031,0.0,0.0,0.0004750892403535,289.54644775390625,294.1499938964844,273.2035522460937,272.00836181640625,272.5819396972656,273.14385986328125,288.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427893411460218e-09,0.001013366272673,-0.0185115672647953,0.0,0.0,0.0,-0.0084951408207416,60.0,-10.625191688537598,-0.0,-7.00162416933381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74493408203125,0.0,0.0,6.659436621703207e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0001001815107883,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,7.399373862426728e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,0.0001001815398922,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,0.0004752179665956,289.5380249023437,294.1499938964844,273.2198486328125,272.02301025390625,272.59326171875,273.1621398925781,288.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.460000617243168e-09,0.0010136407800018,-0.0185956619679927,0.0,0.0,0.0,-0.0085110580548644,60.0,-10.610633850097656,-0.0,-7.005418467542769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
