time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792480,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74493408203125,0.0,0.0,6.659436621703207e-05,291.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0001001815107883,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,7.399373862426728e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,0.0001001815398922,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,0.0004752179665956,289.5380249023437,294.1499938964844,273.2198486328125,272.02301025390625,272.59326171875,273.1621398925781,288.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136482305824,7.460000617243168e-09,0.0010136407800018,-0.0185956619679927,0.0,0.0,0.0,-0.0085110580548644,60.0,-10.610633850097656,-0.0,-7.005418467542769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,6.661570660071447e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,0.0001002136123133,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,7.40174509701319e-05,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,0.0001002136414172,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0004753702378366,289.52960205078125,294.1499938964844,273.2352600097656,272.0370178222656,272.60467529296875,273.1798095703125,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497984455540063e-09,0.0010139655787497,-0.0186951458454132,0.0,0.0,0.0,-0.0085298884660005,60.0,-10.597240447998049,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364196777344,0.0,0.0,6.661570660071447e-05,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,0.0001002136123133,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,7.40174509701319e-05,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,0.0001002136414172,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0004753702378366,289.52960205078125,294.1499938964844,273.2352600097656,272.0370178222656,272.60467529296875,273.1798095703125,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497984455540063e-09,0.0010139655787497,-0.0186951458454132,0.0,0.0,0.0,-0.0085298884660005,60.0,-10.597240447998049,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,6.664090324193239e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938781738281,0.0,0.0,0.0001002515200525,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,7.404544885503128e-05,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059326171875,0.0,0.0,0.0001002515491563,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,0.0004755500413011,289.52117919921875,294.1499938964844,273.2497253417969,272.0502624511719,272.6161499023437,273.19677734375,288.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.585124969482422,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,6.664090324193239e-05,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938781738281,0.0,0.0,0.0001002515200525,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7194519042969,0.0,0.0,7.404544885503128e-05,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059326171875,0.0,0.0,0.0001002515491563,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,0.0004755500413011,289.52117919921875,294.1499938964844,273.2497253417969,272.0502624511719,272.6161499023437,273.19677734375,288.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126098364591,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.585124969482422,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,6.666917761322111e-05,291.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,0.0001002940625767,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110290527344,0.0,0.0,7.407686644000933e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001002940844045,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,0.0004757518472615,289.5127258300781,294.1499938964844,273.26318359375,272.0627136230469,272.627685546875,273.2130432128906,288.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.574130058288574,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,6.666917761322111e-05,291.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.685791015625,0.0,0.0,0.0001002940625767,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110290527344,0.0,0.0,7.407686644000933e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0001002940844045,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,0.0004757518472615,289.5127258300781,294.1499938964844,273.26318359375,272.0627136230469,272.627685546875,273.2130432128906,288.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.574130058288574,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,6.668460991932079e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0001003172728815,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,7.409400859614834e-05,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69354248046875,0.0,0.0,0.0001003173019853,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.0004758619470521,289.5085144042969,294.1499938964844,273.26953125,272.0686340332031,272.6334533691406,273.22088623046875,288.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.56910800933838,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,6.670092261629179e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,0.0001003418074105,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,7.411213300656527e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0001003418365144,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0004759783332701,289.5043029785156,294.1499938964844,273.2756042480469,272.0743103027344,272.63922119140625,273.2284851074219,288.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.564416885375977,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,6.67359636281617e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,0.0001003945289994,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,7.415107393171638e-05,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001003945508273,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0004762284224852,289.495849609375,294.1499938964844,273.286865234375,272.0849304199219,272.6507568359375,273.2430114746094,288.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.556024551391602,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023010253906,0.0,0.0,6.67359636281617e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,0.0001003945289994,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,7.415107393171638e-05,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68115234375,0.0,0.0,0.0001003945508273,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0004762284224852,289.495849609375,294.1499938964844,273.286865234375,272.0849304199219,272.6507568359375,273.2430114746094,288.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712036342866213e-09,0.0010157958604395,-0.0192557629197835,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.556024551391602,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,6.677388591924682e-05,291.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,0.0001004515797831,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,7.419320900226012e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728820800781,0.0,0.0,0.0001004516088869,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0004764990590047,289.4873962402344,294.1499938964844,273.2969055175781,272.09454345703125,272.66229248046875,273.2566223144531,288.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779539679120262e-09,0.0010163730476051,-0.0194325558841228,0.0,0.0,0.0,-0.0086694667115807,60.0,-10.548819541931152,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937561035156,0.0,0.0,6.677388591924682e-05,291.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66143798828125,0.0,0.0,0.0001004515797831,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,7.419320900226012e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728820800781,0.0,0.0,0.0001004516088869,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0004764990590047,289.4873962402344,294.1499938964844,273.2969055175781,272.09454345703125,272.66229248046875,273.2566223144531,288.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779539679120262e-09,0.0010163730476051,-0.0194325558841228,0.0,0.0,0.0,-0.0086694667115807,60.0,-10.548819541931152,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,6.68145512463525e-05,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0001005127560347,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,7.42383926990442e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,0.0001005127778626,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,0.0004767892241943,289.4789123535156,294.1499938964844,273.30572509765625,272.10308837890625,272.6737976074219,273.26910400390625,288.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053496390581,60.0,-10.543002128601074,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,6.68145512463525e-05,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0001005127560347,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,7.42383926990442e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,0.0001005127778626,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,0.0004767892241943,289.4789123535156,294.1499938964844,273.30572509765625,272.10308837890625,272.6737976074219,273.26910400390625,288.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851920891255304e-09,0.0010169919114559,-0.0196221210062503,0.0,0.0,0.0,-0.0087053496390581,60.0,-10.543002128601074,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,6.685788684990257e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,0.0001005779486149,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,7.428654498653486e-05,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,0.0001005779777187,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,0.0004770984814967,289.470458984375,294.1499938964844,273.3132019042969,272.1104431152344,272.68524169921875,273.2803649902344,288.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905741064942e-09,0.0010176515206694,-0.0198241379112005,0.0,0.0,0.0,-0.0087435888126492,60.0,-10.538578033447266,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766357421875,0.0,0.0,6.685788684990257e-05,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,0.0001005779486149,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,7.428654498653486e-05,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,0.0001005779777187,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764221191406,0.0,0.0,0.0004770984814967,289.470458984375,294.1499938964844,273.3132019042969,272.1104431152344,272.68524169921875,273.2803649902344,288.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.92905741064942e-09,0.0010176515206694,-0.0198241379112005,0.0,0.0,0.0,-0.0087435888126492,60.0,-10.538578033447266,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,6.68802167638205e-05,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,0.0001006115344353,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645812988281,0.0,0.0,7.431135600199923e-05,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521301269531,0.0,0.0,0.0001006115635391,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,0.0004772577958647,289.4662170410156,294.1499938964844,273.3164367675781,272.1136474609375,272.69091796875,273.2856140136719,288.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.00876328907907,60.0,-10.536767959594728,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680908203125,0.0,0.0,6.690317241009325e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,0.000100646073406,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603698730469,0.0,0.0,7.433685823343694e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479797363281,0.0,0.0,0.0001006461025099,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,0.0004774216504301,289.46197509765625,294.1499938964844,273.3193054199219,272.1165466308594,272.69659423828125,273.2904968261719,288.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.535323143005373,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,6.695031333947554e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,0.0001007169921649,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,7.438923785230145e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0001007170139928,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,0.0004777580325026,289.4534912109375,294.1499938964844,273.3239440917969,272.1213684082031,272.70782470703125,273.2992553710937,288.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.533430099487305,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,6.695031333947554e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,0.0001007169921649,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,7.438923785230145e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,0.0001007170139928,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,0.0004777580325026,289.4534912109375,294.1499938964844,273.3239440917969,272.1213684082031,272.70782470703125,273.2992553710937,288.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549677342176,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.533430099487305,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,6.699864024994895e-05,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,0.0001007896935334,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,7.444293441949412e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,0.0001007897153613,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,0.0004781029128935,289.44500732421875,294.1499938964844,273.3270874023437,272.12481689453125,272.7189636230469,273.3066711425781,288.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.532736778259276,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,6.699864024994895e-05,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62060546875,0.0,0.0,0.0001007896935334,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434020996094,0.0,0.0,7.444293441949412e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,0.0001007897153613,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507263183594,0.0,0.0,0.0004781029128935,289.44500732421875,294.1499938964844,273.3270874023437,272.12481689453125,272.7189636230469,273.3066711425781,288.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.532736778259276,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,6.704770203214139e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124267578125,0.0,0.0,0.0001008634935715,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,7.449744589393958e-05,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,0.0001008635153993,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0004784529737662,289.4365234375,294.1499938964844,273.3286437988281,272.1268005371094,272.7298889160156,273.3125305175781,288.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.533369064331056,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,6.704770203214139e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124267578125,0.0,0.0,0.0001008634935715,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,7.449744589393958e-05,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230163574219,0.0,0.0,0.0001008635153993,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0004784529737662,289.4365234375,294.1499938964844,273.3286437988281,272.1268005371094,272.7298889160156,273.3125305175781,288.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.533369064331056,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,6.709689478157088e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0001009374973364,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,7.455210288753733e-05,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146850585937,0.0,0.0,0.0001009375191642,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,0.0004788040241692,289.4280090332031,294.1499938964844,273.3285827636719,272.12725830078125,272.7406616210937,273.3169860839844,288.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.535063743591309,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,6.709689478157088e-05,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6042175292969,0.0,0.0,0.0001009374973364,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,7.455210288753733e-05,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146850585937,0.0,0.0,0.0001009375191642,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335754394531,0.0,0.0,0.0004788040241692,289.4280090332031,294.1499938964844,273.3285827636719,272.12725830078125,272.7406616210937,273.3169860839844,288.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.535063743591309,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,6.712137837894261e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001281738281,0.0,0.0,0.0001009743282338,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221923828125,0.0,0.0,7.457930769305676e-05,290.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61053466796875,0.0,0.0,0.0001009743500617,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293029785156,0.0,0.0,0.0004789787344634,289.4237670898437,294.1499938964844,273.3279113769531,272.1268920898437,272.7460021972656,273.31866455078125,288.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.536330223083496,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252136230469,0.0,0.0,6.714560731779784e-05,291.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59600830078125,0.0,0.0,0.0001010107807815,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,7.460622873622924e-05,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.0001010108026093,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0004791516403201,289.41949462890625,294.1499938964844,273.3268127441406,272.1260986328125,272.7512512207031,273.31988525390625,288.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652666330337,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.537891387939451,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,6.719294469803572e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,0.0001010819905786,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,7.465882663382217e-05,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979919433594,0.0,0.0,0.0001010820124065,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164245605469,0.0,0.0,0.0004794894484803,289.4109802246094,294.1499938964844,273.3232727050781,272.123291015625,272.7615661621094,273.32098388671875,288.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.541894912719728,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,6.719294469803572e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,0.0001010819905786,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,7.465882663382217e-05,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979919433594,0.0,0.0,0.0001010820124065,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164245605469,0.0,0.0,0.0004794894484803,289.4109802246094,294.1499938964844,273.3232727050781,272.123291015625,272.7615661621094,273.32098388671875,288.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.541894912719728,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,6.723879050696269e-05,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,0.0001011509666568,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,7.470977288903669e-05,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,0.0001011509884847,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,0.0004798166337423,289.4024658203125,294.1499938964844,273.3179016113281,272.1187438964844,272.7716369628906,273.3205871582031,288.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.546781539916992,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,6.723879050696269e-05,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,0.0001011509666568,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,7.470977288903669e-05,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896301269531,0.0,0.0,0.0001011509884847,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,0.0004798166337423,289.4024658203125,294.1499938964844,273.3179016113281,272.1187438964844,272.7716369628906,273.3205871582031,288.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607028867402278e-09,0.0010234487708657,-0.0215996131300926,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.546781539916992,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,6.728194421157241e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,0.0001012158754747,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,7.475771417375654e-05,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,0.0001012158973026,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,0.0004801245231647,289.3939514160156,294.1499938964844,273.3106384277344,272.11236572265625,272.7813720703125,273.3180847167969,288.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007285147905,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.552813529968262,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,6.728194421157241e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.0,0.0001012158754747,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,7.475771417375654e-05,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,0.0001012158973026,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,0.0004801245231647,289.3939514160156,294.1499938964844,273.3106384277344,272.11236572265625,272.7813720703125,273.3180847167969,288.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683830543532167e-09,0.0010241054696962,-0.0218007285147905,0.0,0.0,0.0,-0.0091177625581622,60.0,-10.552813529968262,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,6.732278416166082e-05,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,0.0001012773136608,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,7.48030943213962e-05,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,0.0001012773354887,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0004804159689228,289.3854064941406,294.1499938964844,273.30145263671875,272.1040954589844,272.7908020019531,273.3138732910156,288.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756526170827783e-09,0.0010247271275147,-0.0219910889863967,0.0,0.0,0.0,-0.0091538000851869,60.0,-10.559677124023438,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,6.732278416166082e-05,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630798339844,0.0,0.0,0.0001012773136608,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,7.48030943213962e-05,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,0.0001012773354887,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0004804159689228,289.3854064941406,294.1499938964844,273.30145263671875,272.1040954589844,272.7908020019531,273.3138732910156,288.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756526170827783e-09,0.0010247271275147,-0.0219910889863967,0.0,0.0,0.0,-0.0091538000851869,60.0,-10.559677124023438,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,6.734192720614374e-05,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589599609375,0.0,0.0,0.000101306119177,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,7.482436194550246e-05,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686950683594,0.0,0.0,0.0001013061410048,291.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863342285156,0.0,0.0,0.0004805526114068,289.3811340332031,294.1499938964844,273.29608154296875,272.0992126464844,272.7953796386719,273.31103515625,288.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602024077998e-09,0.0010250185150653,-0.0220803208649158,0.0,0.0,0.0,-0.0091706933453679,60.0,-10.56348705291748,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,6.736023351550102e-05,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548095703125,0.0,0.0,0.0001013336514006,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,7.484470552299172e-05,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,0.0001013336732285,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,0.0004806832002941,289.3768615722656,294.1499938964844,273.29022216796875,272.0938720703125,272.79986572265625,273.30767822265625,288.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823179520334179e-09,0.0010252970969304,-0.0221656281501054,0.0,0.0,0.0,-0.0091868434101343,60.0,-10.567526817321776,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
