time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794820,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,6.739389937138185e-05,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.0001013842993415,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,7.488211122108623e-05,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,0.0001013843211694,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,0.0004809234815184,289.36834716796875,294.1499938964844,273.2769470214844,272.08160400390625,272.8085632324219,273.2995300292969,288.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883107582846606e-09,0.0010258095571771,-0.0223225504159927,0.0,0.0,0.0,-0.0092165526002645,60.0,-10.576273918151855,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,6.739389937138185e-05,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54656982421875,0.0,0.0,0.0001013842993415,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,7.488211122108623e-05,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,0.0001013843211694,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,0.0004809234815184,289.36834716796875,294.1499938964844,273.2769470214844,272.08160400390625,272.8085632324219,273.2995300292969,288.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883107582846606e-09,0.0010258095571771,-0.0223225504159927,0.0,0.0,0.0,-0.0092165526002645,60.0,-10.576273918151855,-0.0,-7.174648430918752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,6.742400728398934e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.0001014295921777,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,7.491555879823864e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,0.0001014296140056,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,0.000481138296891,289.3598022460937,294.1499938964844,273.2615051269531,272.0672302246094,272.8168334960937,273.28936767578125,288.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628672003746,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.585883140563965,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,6.742400728398934e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.0001014295921777,290.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,7.491555879823864e-05,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,0.0001014296140056,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,0.000481138296891,289.3598022460937,294.1499938964844,273.2615051269531,272.0672302246094,272.8168334960937,273.28936767578125,288.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936693163263953e-09,0.0010262677678838,-0.0224628672003746,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.585883140563965,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563659667969,0.0,0.0,6.74490729579702e-05,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.000101467303466,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,7.494341843994334e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,0.0001014673252939,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0004813171981368,289.35125732421875,294.1499938964844,273.2438659667969,272.0506591796875,272.8245849609375,273.2769470214844,288.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981312582534429e-09,0.0010266492608934,-0.0225797034800052,0.0,0.0,0.0,-0.0092652374878525,60.0,-10.59642505645752,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563659667969,0.0,0.0,6.74490729579702e-05,291.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.000101467303466,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,7.494341843994334e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,0.0001014673252939,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561828613281,0.0,0.0,0.0004813171981368,289.35125732421875,294.1499938964844,273.2438659667969,272.0506591796875,272.8245849609375,273.2769470214844,288.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981312582534429e-09,0.0010266492608934,-0.0225797034800052,0.0,0.0,0.0,-0.0092652374878525,60.0,-10.59642505645752,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,6.746983854100108e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.000101498539152,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412902832031,0.0,0.0,7.496649050153792e-05,290.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,0.0001014985609799,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,0.0004814653657376,289.3427124023437,294.1499938964844,273.22393798828125,272.0318603515625,272.8319091796875,273.2625427246094,288.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018273239291833e-09,0.0010269654449075,-0.0226764846593141,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.607725143432615,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,6.746983854100108e-05,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.000101498539152,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412902832031,0.0,0.0,7.496649050153792e-05,290.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,0.0001014985609799,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,0.0004814653657376,289.3427124023437,294.1499938964844,273.22393798828125,272.0318603515625,272.8319091796875,273.2625427246094,288.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.018273239291833e-09,0.0010269654449075,-0.0226764846593141,0.0,0.0,0.0,-0.0092835603281855,60.0,-10.607725143432615,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,6.747813313268125e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,0.0001015110246953,290.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370178222656,0.0,0.0,7.497570913983509e-05,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,0.0001015110465232,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0004815245920326,289.33843994140625,294.1499938964844,273.213134765625,272.0216064453125,272.8353881835937,273.2545166015625,288.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033043646411444e-09,0.0010270917555317,-0.0227151587605476,0.0,0.0,0.0,-0.0092908823862671,60.0,-10.61370086669922,-0.0,-7.192596029881315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,6.748505256837234e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5134582519531,0.0,0.0,0.0001015214293147,290.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,7.498339982703328e-05,290.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225524902344,0.0,0.0,0.0001015214511426,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389709472656,0.0,0.0,0.0004815739812329,289.33416748046875,294.1499938964844,273.20172119140625,272.0107421875,272.8387145996094,273.24591064453125,288.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045360904735844e-09,0.0010271969949826,-0.0227474141865968,0.0,0.0,0.0,-0.0092969890683889,60.0,-10.619872093200684,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,6.749416934326291e-05,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,0.0001015351444948,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,7.499352068407461e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0001015351663227,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,0.0004816389991901,289.3256530761719,294.1499938964844,273.1770935058594,271.9872131347656,272.8449401855469,273.2269592285156,288.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061586148106926e-09,0.0010273357620462,-0.0227898973971605,0.0,0.0,0.0,-0.0093050329014658,60.0,-10.632837295532228,-0.0,-7.196015161525794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,6.749416934326291e-05,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,0.0001015351444948,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,7.499352068407461e-05,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0001015351663227,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,0.0004816389991901,289.3256530761719,294.1499938964844,273.1770935058594,271.9872131347656,272.8449401855469,273.2269592285156,288.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273448424413,9.061586148106926e-09,0.0010273357620462,-0.0227898973971605,0.0,0.0,0.0,-0.0093050329014658,60.0,-10.632837295532228,-0.0,-7.196015161525794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,6.749761087121442e-05,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.0001015403177007,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,7.499734056182206e-05,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,0.0001015403395285,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,0.0004816635337192,289.3171081542969,294.1499938964844,273.1499938964844,271.9612121582031,272.8505859375,273.205810546875,288.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067705697418661e-09,0.001027388148941,-0.0228059217333793,0.0,0.0,0.0,-0.0093080662190914,60.0,-10.646530151367188,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219421386719,0.0,0.0,6.749761087121442e-05,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.0001015403177007,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,7.499734056182206e-05,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,0.0001015403395285,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,0.0004816635337192,289.3171081542969,294.1499938964844,273.1499938964844,271.9612121582031,272.8505859375,273.205810546875,288.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067705697418661e-09,0.001027388148941,-0.0228059217333793,0.0,0.0,0.0,-0.0093080662190914,60.0,-10.646530151367188,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,6.749314343323931e-05,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,0.0001015336019918,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,7.49923856346868e-05,290.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,0.0001015336238197,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,0.0004816316941287,289.3085632324219,294.1499938964844,273.1194152832031,271.93170166015625,272.8556213378906,273.1822509765625,288.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273293592035,9.059762717811282e-09,0.0010273202788084,-0.022785123437643,0.0,0.0,0.0,-0.0093041295185685,60.0,-10.661192893981934,-0.0,-7.19579631436318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,6.749314343323931e-05,291.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,0.0001015336019918,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,7.49923856346868e-05,290.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,0.0001015336238197,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131530761719,0.0,0.0,0.0004816316941287,289.3085632324219,294.1499938964844,273.1194152832031,271.93170166015625,272.8556213378906,273.1822509765625,288.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273293592035,9.059762717811282e-09,0.0010273202788084,-0.022785123437643,0.0,0.0,0.0,-0.0093041295185685,60.0,-10.661192893981934,-0.0,-7.19579631436318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,6.747982115484774e-05,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,0.0001015135567286,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,7.497757906094193e-05,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,0.0001015135785564,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045471191406,0.0,0.0,0.0004815366119146,289.300048828125,294.1499938964844,273.08453369140625,271.8978576660156,272.8600158691406,273.15576171875,288.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271265637129,9.036048354005288e-09,0.0010271175997331,-0.0227230284363031,0.0,0.0,0.0,-0.0092923734337091,60.0,-10.677311897277832,-0.0,-7.19295556450561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047302246094,0.0,0.0,6.747982115484774e-05,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,0.0001015135567286,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,7.497757906094193e-05,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48895263671875,0.0,0.0,0.0001015135785564,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045471191406,0.0,0.0,0.0004815366119146,289.300048828125,294.1499938964844,273.08453369140625,271.8978576660156,272.8600158691406,273.15576171875,288.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271265637129,9.036048354005288e-09,0.0010271175997331,-0.0227230284363031,0.0,0.0,0.0,-0.0092923734337091,60.0,-10.677311897277832,-0.0,-7.19295556450561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004272460937,0.0,0.0,6.747039878973737e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,0.0001014993758872,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,7.496710895793512e-05,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,0.000101499397715,291.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0004814693529624,289.2957763671875,294.1499938964844,273.0655212402344,271.8794250488281,272.8619079589844,273.14117431640625,288.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.686004638671877,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,6.745890277670696e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,0.0001014820882119,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901428222656,0.0,0.0,7.495433237636462e-05,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,0.0001014821100397,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0004813873383682,289.29150390625,294.1499938964844,273.0455627441406,271.8599853515625,272.86358642578125,273.12579345703125,288.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.69504737854004,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,6.743013364030048e-05,291.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,0.0001014388180919,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,7.492237637052312e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0001014388326439,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,0.000481182069052,289.2829895019531,294.1499938964844,273.0028381347656,271.8183288574219,272.8663635253906,273.0924377441406,288.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947619534183104e-09,0.0010263614822179,-0.0224914792925119,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.714242935180664,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,6.743013364030048e-05,291.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637451171875,0.0,0.0,0.0001014388180919,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,7.492237637052312e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0001014388326439,291.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,0.000481182069052,289.2829895019531,294.1499938964844,273.0028381347656,271.8183288574219,272.8663635253906,273.0924377441406,288.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947619534183104e-09,0.0010263614822179,-0.0224914792925119,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.714242935180664,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,6.739446689607576e-05,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001013851506286,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,7.488273695344105e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,0.0001013851724565,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.000480927497847,289.27447509765625,294.1499938964844,272.95660400390625,271.77313232421875,272.8683166503906,273.0559997558594,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.88412898802926e-09,0.0010258185211569,-0.0223252270370721,0.0,0.0,0.0,-0.0092170601710677,60.0,-10.73475456237793,-0.0,-7.174770644269304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,6.739446689607576e-05,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001013851506286,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731140136719,0.0,0.0,7.488273695344105e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,0.0001013851724565,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787902832031,0.0,0.0,0.000480927497847,289.27447509765625,294.1499938964844,272.95660400390625,271.77313232421875,272.8683166503906,273.0559997558594,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.88412898802926e-09,0.0010258185211569,-0.0223252270370721,0.0,0.0,0.0,-0.0092170601710677,60.0,-10.73475456237793,-0.0,-7.174770644269304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,6.73528847983107e-05,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,0.000101322599221,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,7.483653462259099e-05,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,0.0001013226210488,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0004806307842954,289.2659606933594,294.1499938964844,272.9071350097656,271.7247619628906,272.869384765625,273.01617431640625,288.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810123297564587e-09,0.0010251858038827,-0.0221314392983913,0.0,0.0,0.0,-0.0091803725808858,60.0,-10.756611824035645,-0.0,-7.16592083449541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,6.73528847983107e-05,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,0.000101322599221,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,7.483653462259099e-05,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,0.0001013226210488,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0004806307842954,289.2659606933594,294.1499938964844,272.9071350097656,271.7247619628906,272.869384765625,273.01617431640625,288.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810123297564587e-09,0.0010251858038827,-0.0221314392983913,0.0,0.0,0.0,-0.0091803725808858,60.0,-10.756611824035645,-0.0,-7.16592083449541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,6.730521999998018e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.0001012508946587,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,7.478358020307496e-05,290.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,0.0001012509164866,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,0.0004802906478289,289.2574768066406,294.1499938964844,272.8547058105469,271.67340087890625,272.8694152832031,272.972900390625,288.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244691511616,8.725288935806931e-09,0.0010244604200124,-0.0219092909246683,0.0,0.0,0.0,-0.0091383168473839,60.0,-10.77973747253418,-0.0,-7.15578210019885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,6.730521999998018e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.0001012508946587,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,7.478358020307496e-05,290.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,0.0001012509164866,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,0.0004802906478289,289.2574768066406,294.1499938964844,272.8547058105469,271.67340087890625,272.8694152832031,272.972900390625,288.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244691511616,8.725288935806931e-09,0.0010244604200124,-0.0219092909246683,0.0,0.0,0.0,-0.0091383168473839,60.0,-10.77973747253418,-0.0,-7.15578210019885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45751953125,0.0,0.0,6.727960862917826e-05,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0001012123757391,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,7.475512393284589e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,0.000101212390291,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0004801079339813,289.25323486328125,294.1499938964844,272.82745361328125,271.6466979980469,272.8690490722656,272.9502258300781,288.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240793926641,8.679710283843178e-09,0.0010240707779303,-0.021789938211441,0.0,0.0,0.0,-0.0091157220304012,60.0,-10.791664123535156,-0.0,-7.150337921757456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,6.725265848217532e-05,291.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0001011718195513,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476318359375,0.0,0.0,7.472517609130591e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,0.0001011718413792,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,0.000479915557662,289.2489929199219,294.1499938964844,272.799560546875,271.6193542480469,272.86846923828125,272.92681884765625,288.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631732661967817e-09,0.0010236605303362,-0.0216643027961254,0.0,0.0,0.0,-0.0090919369831681,60.0,-10.803862571716309,-0.0,-7.144609526221758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447021484375,0.0,0.0,6.719551311107352e-05,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001010858541121,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,7.466167880920693e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,0.00010108587594,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4445495605469,0.0,0.0,0.0004795077838934,289.2405090332031,294.1499938964844,272.74200439453125,271.5628967285156,272.86651611328125,272.87811279296875,288.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227992897853,8.530022910235857e-09,0.0010227907914668,-0.0213979594409465,0.0,0.0,0.0,-0.009041516110301,60.0,-10.828935623168944,-0.0,-7.13247274575224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447021484375,0.0,0.0,6.719551311107352e-05,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223937988281,0.0,0.0,0.0001010858541121,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,7.466167880920693e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,0.00010108587594,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4445495605469,0.0,0.0,0.0004795077838934,289.2405090332031,294.1499938964844,272.74200439453125,271.5628967285156,272.86651611328125,272.87811279296875,288.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227992897853,8.530022910235857e-09,0.0010227907914668,-0.0213979594409465,0.0,0.0,0.0,-0.009041516110301,60.0,-10.828935623168944,-0.0,-7.13247274575224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,6.713448237860575e-05,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001009940460789,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,7.459386688424274e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001009940606309,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0004790722741745,289.2320556640625,294.1499938964844,272.6822814941406,271.5043334960937,272.863525390625,272.8268737792969,288.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218704119324,8.421397801328112e-09,0.0010218619136139,-0.0211135018616914,0.0,0.0,0.0,-0.0089876661077141,60.0,-10.854913711547852,-0.0,-7.119523104393012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,6.713448237860575e-05,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001009940460789,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,7.459386688424274e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001009940606309,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360046386719,0.0,0.0,0.0004790722741745,289.2320556640625,294.1499938964844,272.6822814941406,271.5043334960937,272.863525390625,272.8268737792969,288.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218704119324,8.421397801328112e-09,0.0010218619136139,-0.0211135018616914,0.0,0.0,0.0,-0.0089876661077141,60.0,-10.854913711547852,-0.0,-7.119523104393012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,6.707070861011744e-05,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058837890625,0.0,0.0,0.0001008981125778,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,7.452301360899583e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001008981344057,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,0.0004786172066815,289.2236022949219,294.1499938964844,272.62066650390625,271.4438781738281,272.8594970703125,272.7734680175781,288.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020899740979,8.307901921966732e-09,0.0010208914754912,-0.0208162814378738,0.0,0.0,0.0,-0.0089314011856913,60.0,-10.881677627563477,-0.0,-7.106004318302439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,6.707070861011744e-05,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058837890625,0.0,0.0,0.0001008981125778,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,7.452301360899583e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001008981344057,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,0.0004786172066815,289.2236022949219,294.1499938964844,272.62066650390625,271.4438781738281,272.8594970703125,272.7734680175781,288.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020899740979,8.307901921966732e-09,0.0010208914754912,-0.0208162814378738,0.0,0.0,0.0,-0.0089314011856913,60.0,-10.881677627563477,-0.0,-7.106004318302439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,6.700523954350501e-05,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,0.0001007996179396,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,7.44502613088116e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.0001007996324915,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,0.0004781499737873,289.2151794433594,294.1499938964844,272.55743408203125,271.3818359375,272.85430908203125,272.71795654296875,288.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191365807874718e-09,0.0010198949603363,-0.0205110944807529,0.0,0.0,0.0,-0.0088736293837428,60.0,-10.909289360046388,-0.0,-7.092137366271345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,6.700523954350501e-05,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,0.0001007996179396,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,7.44502613088116e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.0001007996324915,291.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,0.0004781499737873,289.2151794433594,294.1499938964844,272.55743408203125,271.3818359375,272.85430908203125,272.71795654296875,288.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191365807874718e-09,0.0010198949603363,-0.0205110944807529,0.0,0.0,0.0,-0.0088736293837428,60.0,-10.909289360046388,-0.0,-7.092137366271345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,6.697222124785185e-05,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,0.0001007499449769,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,7.441357593052089e-05,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,0.0001007499668048,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,0.0004779143782798,289.2109680175781,294.1499938964844,272.5252990722656,271.3503112792969,272.8513488769531,272.6895751953125,288.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132601259092098e-09,0.0010193925118073,-0.0203572008758783,0.0,0.0,0.0,-0.0088444966822862,60.0,-10.923349380493164,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
