time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797160,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,6.693920295219868e-05,291.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3894348144531,0.0,0.0,0.0001007002792903,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,7.437689055223018e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,0.0001007002938422,291.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104919433594,0.0,0.0,0.0004776787536684,289.2067565917969,294.1499938964844,272.49285888671875,271.3184814453125,272.8481140136719,272.6607971191406,288.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073834933952641e-09,0.001018889946863,-0.0202032979577779,0.0,0.0,0.0,-0.0088153639808297,60.0,-10.93759822845459,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,6.687371205771342e-05,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,0.0001006017628242,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,7.430413097608835e-05,290.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886108398437,0.0,0.0,0.0001006017773761,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,0.0004772114625666,289.1983337402344,294.1499938964844,272.4271850585937,271.2540588378906,272.84088134765625,272.6021423339844,288.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957280168113812e-09,0.0010178933152928,-0.0198980513960123,0.0,0.0,0.0,-0.0087575828656554,60.0,-10.966681480407717,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,6.687371205771342e-05,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,0.0001006017628242,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,7.430413097608835e-05,290.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886108398437,0.0,0.0,0.0001006017773761,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,0.0004772114625666,289.1983337402344,294.1499938964844,272.4271850585937,271.2540588378906,272.84088134765625,272.6021423339844,288.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957280168113812e-09,0.0010178933152928,-0.0198980513960123,0.0,0.0,0.0,-0.0087575828656554,60.0,-10.966681480407717,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,6.680953083559871e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.0001005052035907,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,7.423281203955412e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,0.0001005052181426,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,0.0004767534264829,289.18994140625,294.1499938964844,272.3607177734375,271.1889038085937,272.8326416015625,272.5422668457031,288.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843039995236722e-09,0.0010169164743274,-0.0195988621562719,0.0,0.0,0.0,-0.008700949139893,60.0,-10.996456146240234,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,6.680953083559871e-05,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,0.0001005052035907,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885498046875,0.0,0.0,7.423281203955412e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,0.0001005052181426,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,0.0004767534264829,289.18994140625,294.1499938964844,272.3607177734375,271.1889038085937,272.8326416015625,272.5422668457031,288.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843039995236722e-09,0.0010169164743274,-0.0195988621562719,0.0,0.0,0.0,-0.008700949139893,60.0,-10.996456146240234,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886108398437,0.0,0.0,6.677219062112272e-05,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680725097656,0.0,0.0,0.0001004490331979,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,7.419132452923805e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,0.0001004490477498,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,0.0004764869518112,289.1849060058594,294.1499938964844,272.320556640625,271.1495361328125,272.8271484375,272.5057373046875,288.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776579380447401e-09,0.0010163481347262,-0.0194248016923666,0.0,0.0,0.0,-0.0086680017411708,60.0,-11.014702796936035,-0.0,-7.042890359798548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852233886719,0.0,0.0,6.674783799098805e-05,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,0.0001004123987513,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,7.41642652428709e-05,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720397949219,0.0,0.0,0.0001004124133032,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,0.0004763132019434,289.1815490722656,294.1499938964844,272.293701171875,271.12322998046875,272.82330322265625,272.481201171875,288.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159852681681,7.733238938101294e-09,0.0010159775847569,-0.0193112920969724,0.0,0.0,0.0,-0.0086465161293745,60.0,-11.026996612548828,-0.0,-7.037754556904474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,6.668874993920326e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,0.0001003235156531,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,7.409861427731812e-05,290.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.000100323530205,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,0.0004758915747515,289.17315673828125,294.1499938964844,272.2264099121094,271.05731201171875,272.81304931640625,272.4193725585937,288.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085959807,7.628079501387221e-09,0.0010150783928111,-0.0190358739346265,0.0,0.0,0.0,-0.0085943834856152,60.0,-11.058072090148926,-0.0,-7.025300874374808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,6.668874993920326e-05,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,0.0001003235156531,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,7.409861427731812e-05,290.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,0.000100323530205,291.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766174316406,0.0,0.0,0.0004758915747515,289.17315673828125,294.1499938964844,272.2264099121094,271.05731201171875,272.81304931640625,272.4193725585937,288.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085959807,7.628079501387221e-09,0.0010150783928111,-0.0190358739346265,0.0,0.0,0.0,-0.0085943834856152,60.0,-11.058072090148926,-0.0,-7.025300874374808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,6.666043191216886e-05,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,0.0001002809076453,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,7.406714576063678e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,0.0001002809221972,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724060058594,0.0,0.0,0.000475689448649,289.1689758300781,294.1499938964844,272.1927795410156,271.0243530273437,272.8074951171875,272.3881530761719,288.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.57766738246346e-09,0.001014647190459,-0.0189038421958684,0.0,0.0,0.0,-0.008569392375648,60.0,-11.073858261108398,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,6.663308886345476e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0001002397766569,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,7.403676863759756e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35546875,0.0,0.0,0.0001002397984848,291.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681945800781,0.0,0.0,0.0004754943656735,289.164794921875,294.1499938964844,272.1591491699219,270.991455078125,272.8016967773437,272.3567810058594,288.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529009415918608e-09,0.0010142311220988,-0.0187764018774032,0.0,0.0,0.0,-0.0085452701896429,60.0,-11.089759826660156,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,6.658091297140345e-05,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,0.0001001612909021,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,7.397879380732775e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,0.000100161305454,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597412109375,0.0,0.0,0.0004751220403704,289.15643310546875,294.1499938964844,272.0921325683594,270.9258728027344,272.7893371582031,272.29376220703125,288.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145477157652e-09,0.0010134370531886,-0.0185331813991069,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.121822357177734,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,6.658091297140345e-05,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,0.0001001612909021,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,7.397879380732775e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,0.000100161305454,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597412109375,0.0,0.0,0.0004751220403704,289.15643310546875,294.1499938964844,272.0921325683594,270.9258728027344,272.7893371582031,272.29376220703125,288.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145477157652e-09,0.0010134370531886,-0.0185331813991069,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.121822357177734,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514709472656,0.0,0.0,6.653117452515289e-05,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001000864576781,290.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466491699219,0.0,0.0,7.392352563329041e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,0.00010008647223,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,0.0004747670609503,289.1481018066406,294.1499938964844,272.0256652832031,270.86090087890625,272.7760009765625,272.23052978515625,288.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610075925104e-09,0.0010126800043508,-0.0183012932538986,0.0,0.0,0.0,-0.0084553426131606,60.0,-11.154010772705078,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514709472656,0.0,0.0,6.653117452515289e-05,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001000864576781,290.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466491699219,0.0,0.0,7.392352563329041e-05,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,0.00010008647223,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,0.0004747670609503,289.1481018066406,294.1499938964844,272.0256652832031,270.86090087890625,272.7760009765625,272.23052978515625,288.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610075925104e-09,0.0010126800043508,-0.0183012932538986,0.0,0.0,0.0,-0.0084553426131606,60.0,-11.154010772705078,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,6.648286216659471e-05,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,0.0001000137854134,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,7.386985089397058e-05,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306884765625,0.0,0.0,0.0001000137999653,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,0.0004744223260786,289.1397705078125,294.1499938964844,271.9599914550781,270.7967834472656,272.76171875,272.16729736328125,288.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261630408095243e-09,0.0010119447251781,-0.0180760957300663,0.0,0.0,0.0,-0.0084127187728881,60.0,-11.186002731323242,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34307861328125,0.0,0.0,6.648286216659471e-05,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,0.0001000137854134,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,7.386985089397058e-05,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306884765625,0.0,0.0,0.0001000137999653,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,0.0004744223260786,289.1397705078125,294.1499938964844,271.9599914550781,270.7967834472656,272.76171875,272.16729736328125,288.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261630408095243e-09,0.0010119447251781,-0.0180760957300663,0.0,0.0,0.0,-0.0084127187728881,60.0,-11.186002731323242,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,6.643557571806014e-05,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,9.994264837587252e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,7.381730392808095e-05,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,9.994266292778776e-05,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,0.0004740848962683,289.1314392089844,294.1499938964844,271.8954162597656,270.7337951660156,272.7465515136719,272.1043395996094,288.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177467953312089e-09,0.0010112251620739,-0.0178556572645902,0.0,0.0,0.0,-0.0083709955215454,60.0,-11.217498779296877,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,6.643557571806014e-05,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31573486328125,0.0,0.0,9.994264837587252e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,7.381730392808095e-05,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,9.994266292778776e-05,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,0.0004740848962683,289.1314392089844,294.1499938964844,271.8954162597656,270.7337951660156,272.7465515136719,272.1043395996094,288.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177467953312089e-09,0.0010112251620739,-0.0178556572645902,0.0,0.0,0.0,-0.0083709955215454,60.0,-11.217498779296877,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304748535156,0.0,0.0,6.641223444603384e-05,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116760253906,0.0,0.0,9.990752732846886e-05,290.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258056640625,0.0,0.0,7.3791372415144e-05,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,9.990754188038407e-05,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0004739183059427,289.1272888183594,294.1499938964844,271.8636169433594,270.70281982421875,272.7386474609375,272.0730285644531,288.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135921187284566e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.233020782470703,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262939453125,0.0,0.0,6.638921331614256e-05,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075866699219,0.0,0.0,9.987290832214056e-05,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,7.376579742413014e-05,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.314208984375,0.0,0.0,9.98729228740558e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261413574219,0.0,0.0,0.0004737540730275,289.12310791015625,294.1499938964844,271.8321838378906,270.67218017578125,272.73052978515625,272.0418701171875,288.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094957066300367e-09,0.0010105195688083,-0.0176395401358604,0.0,0.0,0.0,-0.0083300918340682,60.0,-11.248330116271973,-0.0,-6.962334708759954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179016113281,0.0,0.0,6.634454621234909e-05,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,9.980570030165836e-05,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,7.371616084128618e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,9.98057148535736e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0004734352696686,289.11480712890625,294.1499938964844,271.77056884765625,270.6122436523437,272.7136535644531,271.980224609375,288.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906754687428,60.0,-11.27821159362793,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179016113281,0.0,0.0,6.634454621234909e-05,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994384765625,0.0,0.0,9.980570030165836e-05,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,7.371616084128618e-05,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,9.98057148535736e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0004734352696686,289.11480712890625,294.1499938964844,271.77056884765625,270.6122436523437,272.7136535644531,271.980224609375,288.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906754687428,60.0,-11.27821159362793,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,6.630191637668759e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,9.974157728720456e-05,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,7.366880163317546e-05,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977600097656,0.0,0.0,9.97415918391198e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0004731311055365,289.1065368652344,294.1499938964844,271.7108459472656,270.55426025390625,272.6960754394531,271.9194641113281,288.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939582242182496e-09,0.0010091909207403,-0.0172325689345598,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.3072509765625,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,6.630191637668759e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,9.974157728720456e-05,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,7.366880163317546e-05,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977600097656,0.0,0.0,9.97415918391198e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,0.0004731311055365,289.1065368652344,294.1499938964844,271.7108459472656,270.55426025390625,272.6960754394531,271.9194641113281,288.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939582242182496e-09,0.0010091909207403,-0.0172325689345598,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.3072509765625,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,6.626336107729003e-05,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,9.96835733531043e-05,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,7.362595351878554e-05,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28955078125,0.0,0.0,9.968358790501952e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3010559082031,0.0,0.0,0.0004728559579234,289.0982360839844,294.1499938964844,271.6532897949219,270.4984436035156,272.6778259277344,271.85986328125,288.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.335355758666992,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,6.626336107729003e-05,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831726074219,0.0,0.0,9.96835733531043e-05,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,7.362595351878554e-05,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28955078125,0.0,0.0,9.968358790501952e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3010559082031,0.0,0.0,0.0004728559579234,289.0982360839844,294.1499938964844,271.6532897949219,270.4984436035156,272.6778259277344,271.85986328125,288.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.335355758666992,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,6.622934597544372e-05,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,9.963240881916136e-05,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28839111328125,0.0,0.0,7.358816219493747e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,9.963242337107658e-05,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,0.0004726132319774,289.0899658203125,294.1499938964844,271.59814453125,270.44512939453125,272.65887451171875,271.8016967773437,288.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810421560032864e-09,0.0010080864885821,-0.0168942548334598,0.0,0.0,0.0,-0.0081890346482396,60.0,-11.362544059753418,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,6.622934597544372e-05,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,9.963240881916136e-05,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28839111328125,0.0,0.0,7.358816219493747e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,9.963242337107658e-05,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,0.0004726132319774,289.0899658203125,294.1499938964844,271.59814453125,270.44512939453125,272.65887451171875,271.8016967773437,288.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810421560032864e-09,0.0010080864885821,-0.0168942548334598,0.0,0.0,0.0,-0.0081890346482396,60.0,-11.362544059753418,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,6.62143575027585e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,9.96098533505574e-05,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,7.35715075279586e-05,290.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772521972656,0.0,0.0,9.960986790247262e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885131835937,0.0,0.0,0.0004725062754005,289.0858154296875,294.1499938964844,271.5715637207031,270.4194641113281,272.649169921875,271.7731628417969,288.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783739348037443e-09,0.0010078583145514,-0.0168243627995252,0.0,0.0,0.0,-0.0081758070737123,60.0,-11.375804901123049,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28448486328125,0.0,0.0,6.620095518883318e-05,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,9.958969167200848e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801208496094,0.0,0.0,7.355661364272237e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27313232421875,0.0,0.0,9.958970622392373e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28436279296875,0.0,0.0,0.0004724106111098,289.0816955566406,294.1499938964844,271.54571533203125,270.39453125,272.6393127441406,271.7450866699219,288.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759883763862717e-09,0.0010076542384922,-0.016761876642704,0.0,0.0,0.0,-0.0081639811396598,60.0,-11.388824462890623,-0.0,-6.92290456072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.276123046875,0.0,0.0,6.617910548811778e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,9.955682617146522e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,7.353234104812145e-05,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,9.955683344742285e-05,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,0.00047225470189,289.07342529296875,294.1499938964844,271.4962463378906,270.3469543457031,272.6192321777344,271.6903381347656,288.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073283920064,6.720999312648246e-09,0.0010073217563331,-0.0166600234806537,0.0,0.0,0.0,-0.0081447036936879,60.0,-11.414104461669922,-0.0,-6.918335770933481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.276123046875,0.0,0.0,6.617910548811778e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,9.955682617146522e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718200683594,0.0,0.0,7.353234104812145e-05,290.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,9.955683344742285e-05,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,0.00047225470189,289.07342529296875,294.1499938964844,271.4962463378906,270.3469543457031,272.6192321777344,271.6903381347656,288.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073283920064,6.720999312648246e-09,0.0010073217563331,-0.0166600234806537,0.0,0.0,0.0,-0.0081447036936879,60.0,-11.414104461669922,-0.0,-6.918335770933481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2677917480469,0.0,0.050000000745058,6.616354221478105e-05,291.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2507019042969,0.0,0.050000000745058,9.953341213986278e-05,290.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.050000000745058,7.351504609687254e-05,290.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567443847656,0.0,0.050000000745058,9.9533426691778e-05,291.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.050000000745058,0.000472143641673,289.065185546875,291.1499938964844,271.45001220703125,270.3026428222656,272.59869384765625,271.63751220703125,288.0717468261719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309722736477,60.0,-11.438398361206056,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2677917480469,0.0,0.050000000745058,6.616354221478105e-05,291.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2507019042969,0.0,0.050000000745058,9.953341213986278e-05,290.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.050000000745058,7.351504609687254e-05,290.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567443847656,0.0,0.050000000745058,9.9533426691778e-05,291.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.050000000745058,0.000472143641673,289.065185546875,291.1499938964844,271.45001220703125,270.3026428222656,272.59869384765625,271.63751220703125,288.0717468261719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309722736477,60.0,-11.438398361206056,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4475402832031,0.6359164714813232,0.050000000745058,0.0285831894725561,291.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4440002441406,0.6359164714813232,0.050000000745058,0.0429992489516735,290.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4466552734375,0.6359164714813232,0.050000000745058,0.0317590981721878,290.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452514648437,0.6359164714813232,0.050000000745058,0.0429992489516735,291.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.447509765625,0.6359164714813232,0.050000000745058,0.2039699256420135,288.3026123046875,291.1499938964844,271.42779541015625,270.2817687988281,285.0105285644531,287.7718505859375,287.96875,1.0,0.1096902564167976,0.157015785574913,0.157015785574913,1.0,1.0,-0.4326648712158203,0.011558567173779,0.4211063086986542,-0.0948905050754547,0.0,0.0,0.0,10.26778507232666,60.0,-229.0167999267578,-0.0,12.277764320373535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9042053222656,0.6335505247116089,0.050000000745058,0.0316589884459972,291.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040222167969,0.6335505247116089,0.050000000745058,0.0476263426244258,291.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9041748046875,0.6335505247116089,0.050000000745058,0.0351766534149646,290.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9040832519531,0.6335505247116089,0.050000000745058,0.0476263426244258,291.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9042053222656,0.6335505247116089,0.050000000745058,0.2259188592433929,287.8639831542969,291.1499938964844,271.4056701660156,270.2616271972656,286.5582580566406,291.4647521972656,287.74102783203125,1.0,0.1210822165012359,0.314031571149826,0.314031571149826,1.0,1.0,-0.4819037616252899,0.0522826686501503,0.4296210706233978,-0.0681403949856758,0.0,0.0,0.0,12.525017738342283,60.0,-358.6273193359375,-0.0,16.675312042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.5722827315330505,0.050000000745058,0.0319712534546852,291.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.5722827315330505,0.050000000745058,0.0480960980057716,291.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.5722827315330505,0.050000000745058,0.0355236157774925,290.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.5722827315330505,0.050000000745058,0.0480960980057716,291.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.5722827315330505,0.050000000745058,0.2281471937894821,287.5099792480469,291.1499938964844,271.3617858886719,270.2235412597656,284.57208251953125,291.6174011230469,287.3985900878906,1.0,0.1405632495880127,0.6280631422996521,0.6280631422996521,1.0,1.0,-0.4866584241390228,0.1793995052576065,0.3072589039802551,0.056987028568983,0.0,0.0,0.0,20.07172584533692,60.0,-662.7463989257812,-0.0,23.174415588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
