time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799440,291.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.5722827315330505,0.050000000745058,0.0319712534546852,291.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.5722827315330505,0.050000000745058,0.0480960980057716,291.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.5722827315330505,0.050000000745058,0.0355236157774925,290.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.5722827315330505,0.050000000745058,0.0480960980057716,291.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.5722827315330505,0.050000000745058,0.2281471937894821,287.5099792480469,291.1499938964844,271.3617858886719,270.2235412597656,284.57208251953125,291.6174011230469,287.3985900878906,1.0,0.1405632495880127,0.6280631422996521,0.6280631422996521,1.0,1.0,-0.4866584241390228,0.1793995052576065,0.3072589039802551,0.056987028568983,0.0,0.0,0.0,20.07172584533692,60.0,-662.7463989257812,-0.0,23.174415588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.5502952337265015,0.050000000745058,0.0320672988891601,291.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.5502952337265015,0.050000000745058,0.0482405833899974,291.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.5502952337265015,0.050000000745058,0.0356303304433822,290.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.5502952337265015,0.050000000745058,0.0482405833899974,291.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2291564941406,0.5502952337265015,0.050000000745058,0.2288325726985931,287.19384765625,291.1499938964844,271.3399963378906,270.2055358886719,283.451416015625,291.6123352050781,286.9696350097656,1.0,0.1489569395780563,0.7850789427757263,0.7850789427757263,1.0,1.0,-0.4881203770637512,0.1996956169605255,0.2884247601032257,0.0767289027571678,0.0,0.0,0.0,23.738683700561523,60.0,-1033.595947265625,-0.0,26.32185173034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,303.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.773240877975845e-21,-7.290387024891653e-21,2.5171457430190254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04840087890625,297.1499938964844,293.1499938964844,0.0007655615336261,-67.9162826538086,287.67010498046875,0.5333473682403564,0.050000000745058,0.0321589857339859,291.3655090332031,297.1499938964844,293.1499938964844,0.00060666189529,-56.67464065551758,287.4574279785156,0.5333473682403564,0.050000000745058,0.0483785159885883,291.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1330261230469,0.5333473682403564,0.050000000745058,0.0357322059571743,290.798095703125,297.1499938964844,293.1499938964844,0.0005051292828284,-44.23046875,287.1767883300781,0.5333473682403564,0.050000000745058,0.0483785159885883,291.6058654785156,297.1499938964844,293.1499938964844,0.0004955492913722,-199.73440551757807,287.24481201171875,0.5333473682403564,0.050000000745058,0.2294868379831314,286.735595703125,291.1499938964844,271.3183288574219,270.188232421875,283.22686767578125,291.6071472167969,286.51141357421875,1.0,0.1565160304307937,0.827353298664093,0.827353298664093,1.0,1.0,-0.4895160794258117,0.2027519047260284,0.2867641448974609,0.0793376117944717,0.0,0.0,1.0,27.24065971374512,60.0,-1070.688232421875,-3027.6298828125,29.34994888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,302.7951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,4167.712890625,18000.0,0.0,0.0,8.787811384536326e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0510290712118148,0.0510300807654857,-1.0108450396728583e-06,0.0,8.918511440469956e-08,0.0,0.0,0.5055937767028809,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0563659667969,297.1499938964844,293.1499938964844,0.0017265510978177,-146.1532745361328,290.11456298828125,0.510266900062561,0.050000000745058,0.0323261506855487,291.3646240234375,297.1499938964844,293.1499938964844,0.0014745418448001,-131.44273376464844,289.7424621582031,0.510266900062561,0.050000000745058,0.048629991710186,291.04644775390625,297.1499938964844,293.1499938964844,0.0014084860449656,-92.73409271240234,289.614013671875,0.510266900062561,0.050000000745058,0.0359179452061653,290.8161315917969,297.1499938964844,293.1499938964844,0.0015449355123564,-137.71763610839844,289.80712890625,0.510266900062561,0.050000000745058,0.048629991710186,291.6100769042969,297.1499938964844,293.1499938964844,0.0012203834485262,-516.0375366210938,289.37164306640625,0.510266900062561,0.050000000745058,0.2306797504425048,287.7569885253906,291.1499938964844,271.2752990722656,270.15545654296875,283.0961608886719,291.6078491210937,288.449951171875,1.0,0.16934534907341,0.9119019508361816,0.9119019508361816,1.0,1.0,-0.4920607805252075,0.2063096165657043,0.2857511639595032,0.0821086391806602,0.0,0.0,1.0,33.625709533691406,60.0,2605.346923828125,-6783.697265625,34.915218353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52508544921875,308.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,9192.6669921875,18000.0,0.0,0.0,0.0299919582903385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737979769706726,0.9738057851791382,-7.837354132789187e-06,0.0,3.043802462343592e-05,0.0,0.0,102.73898315429688,0.0,0.0,0.0,0.5482969284057617,4.0,0.0,1.0
799680,291.0563659667969,297.1499938964844,293.1499938964844,0.0017265510978177,-146.1532745361328,290.11456298828125,0.510266900062561,0.050000000745058,0.0323261506855487,291.3646240234375,297.1499938964844,293.1499938964844,0.0014745418448001,-131.44273376464844,289.7424621582031,0.510266900062561,0.050000000745058,0.048629991710186,291.04644775390625,297.1499938964844,293.1499938964844,0.0014084860449656,-92.73409271240234,289.614013671875,0.510266900062561,0.050000000745058,0.0359179452061653,290.8161315917969,297.1499938964844,293.1499938964844,0.0015449355123564,-137.71763610839844,289.80712890625,0.510266900062561,0.050000000745058,0.048629991710186,291.6100769042969,297.1499938964844,293.1499938964844,0.0012203834485262,-516.0375366210938,289.37164306640625,0.510266900062561,0.050000000745058,0.2306797504425048,287.7569885253906,291.1499938964844,271.2752990722656,270.15545654296875,283.0961608886719,291.6078491210937,288.449951171875,1.0,0.16934534907341,0.9119019508361816,0.9119019508361816,1.0,1.0,-0.4920607805252075,0.2063096165657043,0.2857511639595032,0.0821086391806602,0.0,0.0,1.0,33.625709533691406,60.0,2605.346923828125,-6783.697265625,34.915218353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52508544921875,308.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,9192.6669921875,18000.0,0.0,0.0,0.0299919582903385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737979769706726,0.9738057851791382,-7.837354132789187e-06,0.0,3.043802462343592e-05,0.0,0.0,102.73898315429688,0.0,0.0,0.0,0.5482969284057617,4.0,0.0,1.0
799740,291.0971984863281,297.1499938964844,293.1499938964844,0.0022676188964396,-179.68783569335938,292.8600769042969,0.4960037171840668,0.050000000745058,0.0324689000844955,291.3882751464844,297.1499938964844,293.1499938964844,0.0019626626744866,-163.7888641357422,292.43756103515625,0.4960037171840668,0.050000000745058,0.0488447360694408,291.08233642578125,297.1499938964844,293.1499938964844,0.0019895618315786,-122.63135528564452,292.4554443359375,0.4960037171840668,0.050000000745058,0.0360765531659126,290.8549499511719,297.1499938964844,293.1499938964844,0.0021941752638667,-183.0978240966797,292.7309875488281,0.4960037171840668,0.050000000745058,0.0488447360694408,291.6393737792969,297.1499938964844,293.1499938964844,0.0016271740896627,-644.1519775390625,291.9787292480469,0.4960037171840668,0.050000000745058,0.2316983938217163,289.8310546875,291.1499938964844,271.2327575683594,270.12506103515625,283.0360107421875,291.6341857910156,290.1781311035156,1.0,0.1795117408037185,0.996450662612915,0.996450662612915,1.0,1.0,-0.4942337870597839,0.208525463938713,0.2857083082199096,0.0836827456951141,0.0,0.0,1.0,39.07823181152344,60.0,2302.636962890625,-6539.20361328125,39.71253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6164855957031,307.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,15159.1416015625,19080.0,0.0,0.0,0.0636493116617202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252276062965393,1.252289056777954,-1.2951084499945864e-05,0.0,6.459595897467807e-05,0.0,0.0,218.35113525390625,0.0,0.0,0.0,0.7034847140312195,4.0,0.0,1.0
799800,291.0971984863281,297.1499938964844,293.1499938964844,0.0022676188964396,-179.68783569335938,292.8600769042969,0.4960037171840668,0.050000000745058,0.0324689000844955,291.3882751464844,297.1499938964844,293.1499938964844,0.0019626626744866,-163.7888641357422,292.43756103515625,0.4960037171840668,0.050000000745058,0.0488447360694408,291.08233642578125,297.1499938964844,293.1499938964844,0.0019895618315786,-122.63135528564452,292.4554443359375,0.4960037171840668,0.050000000745058,0.0360765531659126,290.8549499511719,297.1499938964844,293.1499938964844,0.0021941752638667,-183.0978240966797,292.7309875488281,0.4960037171840668,0.050000000745058,0.0488447360694408,291.6393737792969,297.1499938964844,293.1499938964844,0.0016271740896627,-644.1519775390625,291.9787292480469,0.4960037171840668,0.050000000745058,0.2316983938217163,289.8310546875,291.1499938964844,271.2327575683594,270.12506103515625,283.0360107421875,291.6341857910156,290.1781311035156,1.0,0.1795117408037185,0.996450662612915,0.996450662612915,1.0,1.0,-0.4942337870597839,0.208525463938713,0.2857083082199096,0.0836827456951141,0.0,0.0,1.0,39.07823181152344,60.0,2302.636962890625,-6539.20361328125,39.71253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6164855957031,307.36590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,15159.1416015625,19080.0,0.0,0.0,0.0636493116617202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252276062965393,1.252289056777954,-1.2951084499945864e-05,0.0,6.459595897467807e-05,0.0,0.0,218.35113525390625,0.0,0.0,0.0,0.7034847140312195,4.0,0.0,1.0
799860,291.1475830078125,297.1499938964844,293.1499938964844,0.0027595399878919,-209.5807342529297,294.6228332519531,0.4862627387046814,0.050000000745058,0.0325870774686336,291.4203491210937,297.1499938964844,293.1499938964844,0.0024103354662656,-192.8643951416016,294.1591186523437,0.4862627387046814,0.050000000745058,0.049022514373064,291.1271057128906,297.1499938964844,293.1499938964844,0.0025143830571323,-148.58291625976562,294.2842712402344,0.4862627387046814,0.050000000745058,0.0362078621983528,290.9010314941406,297.1499938964844,293.1499938964844,0.002784124109894,-222.6531524658203,294.63531494140625,0.4862627387046814,0.050000000745058,0.049022514373064,291.6781005859375,297.1499938964844,293.1499938964844,0.0019951260183006,-757.4105224609375,293.61285400390625,0.4862627387046814,0.050000000745058,0.2325417101383209,291.0315856933594,291.1499938964844,271.1906433105469,270.0968322753906,283.0330810546875,291.6720275878906,291.2846984863281,1.0,0.1874781847000122,0.9968683123588562,0.9968683123588562,1.0,1.0,-0.4960327744483948,0.2093469500541687,0.2866858243942261,0.0840046182274818,0.0,0.0,0.9881837964057922,43.59241485595703,63.0,1717.0615234375,-6313.7685546875,43.71568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4393005371094,306.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.900390625,19080.0,0.0,0.0,0.0961437970399856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3669570684432983,1.3669724464416504,-1.5436322428286076e-05,0.0,9.757373481988908e-05,0.0,0.0,284.0578308105469,0.0,0.0,0.0,0.7477813959121704,4.0,0.0,1.0
799920,291.1475830078125,297.1499938964844,293.1499938964844,0.0027595399878919,-209.5807342529297,294.6228332519531,0.4862627387046814,0.050000000745058,0.0325870774686336,291.4203491210937,297.1499938964844,293.1499938964844,0.0024103354662656,-192.8643951416016,294.1591186523437,0.4862627387046814,0.050000000745058,0.049022514373064,291.1271057128906,297.1499938964844,293.1499938964844,0.0025143830571323,-148.58291625976562,294.2842712402344,0.4862627387046814,0.050000000745058,0.0362078621983528,290.9010314941406,297.1499938964844,293.1499938964844,0.002784124109894,-222.6531524658203,294.63531494140625,0.4862627387046814,0.050000000745058,0.049022514373064,291.6781005859375,297.1499938964844,293.1499938964844,0.0019951260183006,-757.4105224609375,293.61285400390625,0.4862627387046814,0.050000000745058,0.2325417101383209,291.0315856933594,291.1499938964844,271.1906433105469,270.0968322753906,283.0330810546875,291.6720275878906,291.2846984863281,1.0,0.1874781847000122,0.9968683123588562,0.9968683123588562,1.0,1.0,-0.4960327744483948,0.2093469500541687,0.2866858243942261,0.0840046182274818,0.0,0.0,0.9881837964057922,43.59241485595703,63.0,1717.0615234375,-6313.7685546875,43.71568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4393005371094,306.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.900390625,19080.0,0.0,0.0,0.0961437970399856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3669570684432983,1.3669724464416504,-1.5436322428286076e-05,0.0,9.757373481988908e-05,0.0,0.0,284.0578308105469,0.0,0.0,0.0,0.7477813959121704,4.0,0.0,1.0
799980,291.19891357421875,297.1499938964844,293.1499938964844,0.0031820465810596,-233.3523712158203,295.9778747558594,0.477589875459671,0.050000000745058,0.0326994322240352,291.45440673828125,297.1499938964844,293.1499938964844,0.0027948792558163,-216.10606384277344,295.4844970703125,0.477589875459671,0.050000000745058,0.0491915345191955,291.1737060546875,297.1499938964844,293.1499938964844,0.0029631664510816,-169.15097045898438,295.6900329589844,0.477589875459671,0.050000000745058,0.0363327004015445,290.9482421875,297.1499938964844,293.1499938964844,0.0032940218225121,-254.23985290527344,296.1044616699219,0.477589875459671,0.050000000745058,0.0491915345191955,291.71929931640625,297.1499938964844,293.1499938964844,0.002303747460246,-845.5118408203125,294.8603515625,0.477589875459671,0.050000000745058,0.2333434671163559,291.9515380859375,291.1499938964844,271.1490173339844,270.07061767578125,283.03826904296875,291.71307373046875,292.1490783691406,1.0,0.1948485821485519,0.997286021709442,0.997286021709442,1.0,1.0,-0.4977430403232574,0.2100910246372223,0.2876520454883575,0.0843060761690139,0.0,0.0,0.8174588084220886,47.884498596191406,66.0,1255.232177734375,-6154.69775390625,47.54798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91424560546875,305.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20658.919921875,19080.0,0.0,0.0,0.125488668680191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2823457717895508,1.2823604345321655,-1.4657674000773112e-05,0.0,0.0001273550587939,0.0,0.0,246.9818725585937,0.0,0.0,0.0,0.7056072354316711,4.0,0.0,1.0
800040,291.19891357421875,297.1499938964844,293.1499938964844,0.0031820465810596,-233.3523712158203,295.9778747558594,0.477589875459671,0.050000000745058,0.0326994322240352,291.45440673828125,297.1499938964844,293.1499938964844,0.0027948792558163,-216.10606384277344,295.4844970703125,0.477589875459671,0.050000000745058,0.0491915345191955,291.1737060546875,297.1499938964844,293.1499938964844,0.0029631664510816,-169.15097045898438,295.6900329589844,0.477589875459671,0.050000000745058,0.0363327004015445,290.9482421875,297.1499938964844,293.1499938964844,0.0032940218225121,-254.23985290527344,296.1044616699219,0.477589875459671,0.050000000745058,0.0491915345191955,291.71929931640625,297.1499938964844,293.1499938964844,0.002303747460246,-845.5118408203125,294.8603515625,0.477589875459671,0.050000000745058,0.2333434671163559,291.9515380859375,291.1499938964844,271.1490173339844,270.07061767578125,283.03826904296875,291.71307373046875,292.1490783691406,1.0,0.1948485821485519,0.997286021709442,0.997286021709442,1.0,1.0,-0.4977430403232574,0.2100910246372223,0.2876520454883575,0.0843060761690139,0.0,0.0,0.8174588084220886,47.884498596191406,66.0,1255.232177734375,-6154.69775390625,47.54798126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91424560546875,305.76934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20658.919921875,19080.0,0.0,0.0,0.125488668680191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2823457717895508,1.2823604345321655,-1.4657674000773112e-05,0.0,0.0001273550587939,0.0,0.0,246.9818725585937,0.0,0.0,0.0,0.7056072354316711,4.0,0.0,1.0
800100,291.2235412597656,297.1499938964844,293.1499938964844,0.003375767963007,-243.8315887451172,296.5451354980469,0.4732864201068878,0.050000000745058,0.0327541641891002,291.4712829589844,297.1499938964844,293.1499938964844,0.0029700850136578,-226.31593322753903,296.03863525390625,0.4732864201068878,0.050000000745058,0.0492738708853721,291.19647216796875,297.1499938964844,293.1499938964844,0.0031676511280238,-178.14419555664062,296.27783203125,0.4732864201068878,0.050000000745058,0.0363935157656669,290.97137451171875,297.1499938964844,293.1499938964844,0.0035281663294881,-268.0923156738281,296.72021484375,0.4732864201068878,0.050000000745058,0.0492738708853721,291.73974609375,297.1499938964844,293.1499938964844,0.0024416730739176,-883.4265747070312,295.3780212402344,0.4732864201068878,0.050000000745058,0.2337340414524078,292.3311462402344,291.1499938964844,271.1283874511719,270.0581970214844,283.0411071777344,291.733642578125,292.5020446777344,1.0,0.1983181983232498,0.9974948167800904,0.9974948167800904,1.0,1.0,-0.4985761940479278,0.2104498147964477,0.2881264090538025,0.0844612494111061,0.0,0.0,0.7004589438438416,49.97546005249024,66.0,1056.6309814453125,-6052.41845703125,49.42417526245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8680419921875,305.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,22671.5234375,18000.0,0.0,0.0,0.1384912878274917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108259201049805,1.1082717180252075,-1.2585620424943045e-05,0.0,0.0001405510556651,0.0,0.0,175.88150024414062,0.0,0.0,0.0,0.6095224618911743,4.0,0.0,1.0
800160,291.2470703125,297.1499938964844,293.1499938964844,0.0035636965185403,-254.00331115722656,297.0474853515625,0.468886524438858,0.050000000745058,0.0328078046441078,291.4877014160156,297.1499938964844,293.1499938964844,0.0031389303039759,-236.1689453125,296.5277099609375,0.468886524438858,0.050000000745058,0.0493545718491077,291.2184143066406,297.1499938964844,293.1499938964844,0.0033649781253188,-186.7862548828125,296.7980041503906,0.468886524438858,0.050000000745058,0.036453116685152,290.99365234375,297.1499938964844,293.1499938964844,0.0037554739974439,-281.4255676269531,297.2672119140625,0.468886524438858,0.050000000745058,0.0493545718491077,291.7597351074219,297.1499938964844,293.1499938964844,0.0025729972403496,-919.640625,295.8310852050781,0.468886524438858,0.050000000745058,0.2341168373823166,292.6542053222656,291.1499938964844,271.10791015625,270.04620361328125,283.0438537597656,291.7537841796875,292.79254150390625,1.0,0.2016589194536209,0.9976956248283386,0.9976956248283386,1.0,1.0,-0.4993928074836731,0.2107990980148315,0.2885937094688415,0.0846184864640235,0.0,0.0,0.5675217509269714,52.0249252319336,69.0,842.57373046875,-5836.66015625,51.26898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96044921875,305.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,23477.1640625,18000.0,0.0,0.0,0.150062009692192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810555100440979,0.810564398765564,-9.298973964178003e-06,0.0,0.0001522938691778,0.0,0.0,87.66715240478516,0.0,0.0,0.0,0.4957706034183502,4.0,0.0,1.0
800220,291.2900085449219,297.1499938964844,293.1499938964844,0.0039605256170034,-277.5927734375,297.8330383300781,0.45965176820755,0.050000000745058,0.0329120196402072,291.5184631347656,297.1499938964844,293.1499938964844,0.0034901571925729,-258.6740417480469,297.2787780761719,0.45965176820755,0.050000000745058,0.0495113432407379,291.2587585449219,297.1499938964844,293.1499938964844,0.0037755155935883,-206.20608520507807,297.6106262207031,0.45965176820755,0.050000000745058,0.0365689098834991,291.03466796875,297.1499938964844,293.1499938964844,0.0042329872958362,-311.3783874511719,298.1374206542969,0.45965176820755,0.050000000745058,0.0495113432407379,291.797119140625,297.1499938964844,293.1499938964844,0.0028420404996722,-1002.0330810546876,296.5019836425781,0.45965176820755,0.050000000745058,0.2348604947328567,293.0373840332031,291.1499938964844,271.0672607421875,270.0234069824219,283.0483703613281,291.791748046875,293.0591735839844,1.0,0.2079909890890121,0.9980972409248352,0.9980972409248352,1.0,1.0,-0.5009791254997253,0.2114711999893188,0.2895079553127289,0.0849385485053062,0.0,0.0,0.2853500843048095,56.00657653808594,72.0,199.9691162109375,-4782.91845703125,54.86964797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5762634277344,303.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,21398.138671875,18000.0,0.0,0.0,0.1676250547170639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895158529281616,0.2895212769508362,-5.403810519055696e-06,0.0,0.0001701181172393,0.0,0.0,15.062722206115724,0.0,0.0,0.0,0.3211495578289032,4.0,0.0,1.0
800280,291.2900085449219,297.1499938964844,293.1499938964844,0.0039605256170034,-277.5927734375,297.8330383300781,0.45965176820755,0.050000000745058,0.0329120196402072,291.5184631347656,297.1499938964844,293.1499938964844,0.0034901571925729,-258.6740417480469,297.2787780761719,0.45965176820755,0.050000000745058,0.0495113432407379,291.2587585449219,297.1499938964844,293.1499938964844,0.0037755155935883,-206.20608520507807,297.6106262207031,0.45965176820755,0.050000000745058,0.0365689098834991,291.03466796875,297.1499938964844,293.1499938964844,0.0042329872958362,-311.3783874511719,298.1374206542969,0.45965176820755,0.050000000745058,0.0495113432407379,291.797119140625,297.1499938964844,293.1499938964844,0.0028420404996722,-1002.0330810546876,296.5019836425781,0.45965176820755,0.050000000745058,0.2348604947328567,293.0373840332031,291.1499938964844,271.0672607421875,270.0234069824219,283.0483703613281,291.791748046875,293.0591735839844,1.0,0.2079909890890121,0.9980972409248352,0.9980972409248352,1.0,1.0,-0.5009791254997253,0.2114711999893188,0.2895079553127289,0.0849385485053062,0.0,0.0,0.2853500843048095,56.00657653808594,72.0,199.9691162109375,-4782.91845703125,54.86964797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5762634277344,303.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,21398.138671875,18000.0,0.0,0.0,0.1676250547170639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895158529281616,0.2895212769508362,-5.403810519055696e-06,0.0,0.0001701181172393,0.0,0.0,15.062722206115724,0.0,0.0,0.0,0.3211495578289032,4.0,0.0,1.0
800340,291.3253173828125,297.1499938964844,293.1499938964844,0.0044885864481329,-316.08697509765625,298.25177001953125,0.4513106942176819,0.050000000745058,0.0330124981701374,291.54443359375,297.1499938964844,293.1499938964844,0.0039468626491725,-294.8320007324219,297.6325988769531,0.4513106942176819,0.050000000745058,0.049662496894598,291.2924499511719,297.1499938964844,293.1499938964844,0.0043068914674222,-236.550521850586,298.0415954589844,0.4513106942176819,0.050000000745058,0.0366805531084537,291.0692138671875,297.1499938964844,293.1499938964844,0.0048580802977085,-357.8583068847656,298.65106201171875,0.4513106942176819,0.050000000745058,0.049662496894598,291.82867431640625,297.1499938964844,293.1499938964844,0.0031895022839307,-1136.59521484375,296.73687744140625,0.4513106942176819,0.050000000745058,0.2355775088071823,292.8150329589844,291.1499938964844,271.02716064453125,270.0020446777344,283.05029296875,291.8243713378906,292.6711120605469,1.0,0.2139143645763397,0.9984988570213318,0.9984988570213318,1.0,1.0,-0.5025086998939514,0.2121114581823349,0.2903972268104553,0.0852648839354515,0.0,0.0,0.0703484266996383,59.845848083496094,75.0,-675.1072998046875,-3453.373779296875,58.36228561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7208557128906,301.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18893.513671875,18000.0,0.0,0.0,0.1763309240341186,0.0,0.0,0.0,0.0,1.0,0.0001362813200103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072845607995987,0.1073491349816322,-6.457963172579184e-05,0.0,0.0001789534726412,0.0,0.0,4.352356433868408,0.0,0.0,0.0,0.2756483256816864,4.0,0.0,1.0
800400,291.3253173828125,297.1499938964844,293.1499938964844,0.0044885864481329,-316.08697509765625,298.25177001953125,0.4513106942176819,0.050000000745058,0.0330124981701374,291.54443359375,297.1499938964844,293.1499938964844,0.0039468626491725,-294.8320007324219,297.6325988769531,0.4513106942176819,0.050000000745058,0.049662496894598,291.2924499511719,297.1499938964844,293.1499938964844,0.0043068914674222,-236.550521850586,298.0415954589844,0.4513106942176819,0.050000000745058,0.0366805531084537,291.0692138671875,297.1499938964844,293.1499938964844,0.0048580802977085,-357.8583068847656,298.65106201171875,0.4513106942176819,0.050000000745058,0.049662496894598,291.82867431640625,297.1499938964844,293.1499938964844,0.0031895022839307,-1136.59521484375,296.73687744140625,0.4513106942176819,0.050000000745058,0.2355775088071823,292.8150329589844,291.1499938964844,271.02716064453125,270.0020446777344,283.05029296875,291.8243713378906,292.6711120605469,1.0,0.2139143645763397,0.9984988570213318,0.9984988570213318,1.0,1.0,-0.5025086998939514,0.2121114581823349,0.2903972268104553,0.0852648839354515,0.0,0.0,0.0703484266996383,59.845848083496094,75.0,-675.1072998046875,-3453.373779296875,58.36228561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7208557128906,301.5628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18893.513671875,18000.0,0.0,0.0,0.1763309240341186,0.0,0.0,0.0,0.0,1.0,0.0001362813200103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072845607995987,0.1073491349816322,-6.457963172579184e-05,0.0,0.0001789534726412,0.0,0.0,4.352356433868408,0.0,0.0,0.0,0.2756483256816864,4.0,0.0,1.0
800460,291.3519287109375,297.1499938964844,293.1499938964844,0.005164386704564,-368.6913757324219,298.4673767089844,0.44412961602211,0.050000000745058,0.0331097058951854,291.564208984375,297.1499938964844,293.1499938964844,0.0045216572470963,-344.25201416015625,297.7530822753906,0.44412961602211,0.050000000745058,0.0498087368905544,291.3182067871094,297.1499938964844,293.1499938964844,0.0049778656102716,-277.53302001953125,298.2597351074219,0.44412961602211,0.050000000745058,0.0367885641753673,291.09637451171875,297.1499938964844,293.1499938964844,0.0056579378433525,-420.1438293457031,298.9783630371094,0.44412961602211,0.050000000745058,0.0498087368905544,291.8527526855469,297.1499938964844,293.1499938964844,0.0036261598579585,-1323.802001953125,296.69781494140625,0.44412961602211,0.050000000745058,0.2362712025642395,292.1395263671875,291.1499938964844,270.9875793457031,269.98193359375,283.04840087890625,291.8495483398437,291.9722595214844,1.0,0.2194899022579193,0.9988985061645508,0.9988985061645508,1.0,1.0,-0.5039884448051453,0.2127241045236587,0.2912643551826477,0.0855960696935653,0.0,0.0,0.0,63.56049346923828,78.0,-1054.6845703125,-2178.265380859375,61.76093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3130187988281,298.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18321.212890625,18000.0,0.0,0.0,0.1750668436288833,0.0,0.0,0.0,0.0,1.0,0.0059913215227425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266673732548952,0.0686710104346275,-0.0420036353170871,0.0,0.0001776705903466,0.0,0.0,2.616118907928467,0.0,0.0,0.0,0.2645524740219116,4.0,0.0,1.0
800520,291.3519287109375,297.1499938964844,293.1499938964844,0.005164386704564,-368.6913757324219,298.4673767089844,0.44412961602211,0.050000000745058,0.0331097058951854,291.564208984375,297.1499938964844,293.1499938964844,0.0045216572470963,-344.25201416015625,297.7530822753906,0.44412961602211,0.050000000745058,0.0498087368905544,291.3182067871094,297.1499938964844,293.1499938964844,0.0049778656102716,-277.53302001953125,298.2597351074219,0.44412961602211,0.050000000745058,0.0367885641753673,291.09637451171875,297.1499938964844,293.1499938964844,0.0056579378433525,-420.1438293457031,298.9783630371094,0.44412961602211,0.050000000745058,0.0498087368905544,291.8527526855469,297.1499938964844,293.1499938964844,0.0036261598579585,-1323.802001953125,296.69781494140625,0.44412961602211,0.050000000745058,0.2362712025642395,292.1395263671875,291.1499938964844,270.9875793457031,269.98193359375,283.04840087890625,291.8495483398437,291.9722595214844,1.0,0.2194899022579193,0.9988985061645508,0.9988985061645508,1.0,1.0,-0.5039884448051453,0.2127241045236587,0.2912643551826477,0.0855960696935653,0.0,0.0,0.0,63.56049346923828,78.0,-1054.6845703125,-2178.265380859375,61.76093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3130187988281,298.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18321.212890625,18000.0,0.0,0.0,0.1750668436288833,0.0,0.0,0.0,0.0,1.0,0.0059913215227425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266673732548952,0.0686710104346275,-0.0420036353170871,0.0,0.0001776705903466,0.0,0.0,2.616118907928467,0.0,0.0,0.0,0.2645524740219116,4.0,0.0,1.0
800580,291.3705139160156,297.1499938964844,293.1499938964844,0.0061394828371703,-451.9903259277344,298.4300231933594,0.4378997981548309,0.050000000745058,0.0332041084766387,291.57781982421875,297.1499938964844,293.1499938964844,0.0053226593881845,-422.0374145507813,297.5661926269531,0.4378997981548309,0.050000000745058,0.049950748682022,291.3365173339844,297.1499938964844,293.1499938964844,0.0059311855584383,-341.7484741210937,298.212890625,0.4378997981548309,0.050000000745058,0.0368934534490108,291.1166381835937,297.1499938964844,293.1499938964844,0.0068326634354889,-517.7181396484375,299.0931396484375,0.4378997981548309,0.050000000745058,0.049950748682022,291.86920166015625,297.1499938964844,293.1499938964844,0.0042138816788792,-1618.3544921875,296.272705078125,0.4378997981548309,0.050000000745058,0.2369448542594909,290.7314453125,291.1499938964844,270.9485168457031,269.9629211425781,283.04266357421875,291.8673095703125,290.3647766113281,1.0,0.2247697412967682,0.9992982149124146,0.9992982149124146,1.0,1.0,-0.5054255127906799,0.213313415646553,0.2921120822429657,0.0859307199716568,0.0,0.0,0.1120907738804817,67.16802215576172,81.0,-1447.6568603515625,-3630.340576171875,65.07981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,299.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17781.060546875,18000.0,0.0,0.0,0.1565146595239639,0.0,0.0,0.0,0.0,1.0,0.0055935340933501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796865969896316,0.1188851073384285,-0.0391985066235065,0.0,0.0001588424784131,0.0,0.0,4.514044284820557,0.0,0.0,0.0,0.2697381973266601,4.0,0.0,1.0
800640,291.3705139160156,297.1499938964844,293.1499938964844,0.0061394828371703,-451.9903259277344,298.4300231933594,0.4378997981548309,0.050000000745058,0.0332041084766387,291.57781982421875,297.1499938964844,293.1499938964844,0.0053226593881845,-422.0374145507813,297.5661926269531,0.4378997981548309,0.050000000745058,0.049950748682022,291.3365173339844,297.1499938964844,293.1499938964844,0.0059311855584383,-341.7484741210937,298.212890625,0.4378997981548309,0.050000000745058,0.0368934534490108,291.1166381835937,297.1499938964844,293.1499938964844,0.0068326634354889,-517.7181396484375,299.0931396484375,0.4378997981548309,0.050000000745058,0.049950748682022,291.86920166015625,297.1499938964844,293.1499938964844,0.0042138816788792,-1618.3544921875,296.272705078125,0.4378997981548309,0.050000000745058,0.2369448542594909,290.7314453125,291.1499938964844,270.9485168457031,269.9629211425781,283.04266357421875,291.8673095703125,290.3647766113281,1.0,0.2247697412967682,0.9992982149124146,0.9992982149124146,1.0,1.0,-0.5054255127906799,0.213313415646553,0.2921120822429657,0.0859307199716568,0.0,0.0,0.1120907738804817,67.16802215576172,81.0,-1447.6568603515625,-3630.340576171875,65.07981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89471435546875,299.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17781.060546875,18000.0,0.0,0.0,0.1565146595239639,0.0,0.0,0.0,0.0,1.0,0.0055935340933501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796865969896316,0.1188851073384285,-0.0391985066235065,0.0,0.0001588424784131,0.0,0.0,4.514044284820557,0.0,0.0,0.0,0.2697381973266601,4.0,0.0,1.0
800700,291.3775634765625,297.1499938964844,293.1499938964844,0.0065131424926221,-474.6290283203125,298.6273803710937,0.4350873529911041,0.050000000745058,0.0332503914833068,291.58270263671875,297.1499938964844,293.1499938964844,0.005635330453515,-444.0437927246094,297.7123718261719,0.4350873529911041,0.050000000745058,0.0500203780829906,291.3434143066406,297.1499938964844,293.1499938964844,0.0063034025952219,-359.7138671875,298.4128723144531,0.4350873529911041,0.050000000745058,0.0369448810815811,291.1246337890625,297.1499938964844,293.1499938964844,0.0072895996272563,-544.22998046875,299.34967041015625,0.4350873529911041,0.050000000745058,0.0500203780829906,291.8750305175781,297.1499938964844,293.1499938964844,0.0044537745416164,-1707.3883056640625,296.3348999023437,0.4350873529911041,0.050000000745058,0.2372751384973526,290.4505310058594,291.1499938964844,270.92919921875,269.9537658691406,283.03826904296875,291.87322998046875,290.571533203125,1.0,0.2273128926753997,0.9994980096817015,0.9994980096817015,1.0,1.0,-0.506130039691925,0.2136005908250808,0.2925294637680053,0.0860988795757293,0.0,0.0,0.1930678635835647,68.93682098388672,81.0,-282.8561706542969,-4406.1767578125,66.71366119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927001953125,304.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17817.46484375,18000.0,0.0,0.0,0.1455094516277313,0.0,0.0,0.0,0.0,1.0,0.0018575610592961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243153139948844,0.130825936794281,-0.0065106260590255,0.0,0.000147673592437,0.0,0.0,5.073358535766602,0.0,0.0,0.0,0.2734230458736419,4.0,0.0,1.0
800760,291.38604736328125,297.1499938964844,293.1499938964844,0.0067347227595746,-481.53955078125,299.0467834472656,0.4324519038200378,0.050000000745058,0.0332961343228817,291.58868408203125,297.1499938964844,293.1499938964844,0.0058162324130535,-450.7914123535156,298.1208190917969,0.4324519038200378,0.050000000745058,0.0500891879200935,291.3513488769531,297.1499938964844,293.1499938964844,0.0065300636924803,-365.6759643554688,298.8448791503906,0.4324519038200378,0.050000000745058,0.0369957014918327,291.1331787109375,297.1499938964844,293.1499938964844,0.0075793154537677,-553.29296875,299.7997741699219,0.4324519038200378,0.050000000745058,0.0500891879200935,291.88214111328125,297.1499938964844,293.1499938964844,0.0045814788900315,-1732.5028076171875,296.716796875,0.4324519038200378,0.050000000745058,0.2376015335321426,290.74371337890625,291.1499938964844,270.9100036621094,269.94482421875,283.0345153808594,291.8799743652344,290.8887634277344,1.0,0.2297981232404709,0.9995984435081482,0.9995984435081482,0.9999017119407654,1.0,-0.5068263411521912,0.2138837873935699,0.2929425239562988,0.0862676873803138,0.0,0.0,0.1913840472698211,70.68486022949219,84.0,244.2296142578125,-4708.1708984375,68.33258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4162902832031,306.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.701171875,18000.0,0.0,0.0,0.1385291814804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412709653377533,0.1412752121686935,-4.253727183822775e-06,0.0,0.000140589516377,0.0,0.0,5.550670146942139,0.0,0.0,0.0,0.2756772339344024,4.0,0.0,1.0
800820,291.40557861328125,297.1499938964844,293.1499938964844,0.0072426139377057,-501.9391784667969,299.770751953125,0.4276484251022339,0.050000000745058,0.0333861671388149,291.60284423828125,297.1499938964844,293.1499938964844,0.0062206741422414,-470.16888427734375,298.8161926269531,0.4276484251022339,0.050000000745058,0.0502246282994747,291.36920166015625,297.1499938964844,293.1499938964844,0.0070455805398523,-382.5206298828125,299.59210205078125,0.4276484251022339,0.050000000745058,0.0370957404375076,291.1515197753906,297.1499938964844,293.1499938964844,0.0082592898979783,-579.330810546875,300.593505859375,0.4276484251022339,0.050000000745058,0.0502246282994747,291.8988037109375,297.1499938964844,293.1499938964844,0.0048534385859966,-1802.2698974609373,297.34503173828125,0.4276484251022339,0.050000000745058,0.2382440119981765,291.1496887207031,291.1499938964844,270.8720397949219,269.92742919921875,283.0289001464844,291.8962707519531,291.1962280273437,1.0,0.2346120178699493,0.9997991919517516,0.9997991919517516,0.9997051954269408,1.0,-0.5081968307495117,0.2144390791654586,0.2937577664852142,0.0866053849458694,0.0,0.0,0.1596024334430694,74.12572479248047,87.0,343.5262756347656,-4607.33251953125,71.53162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9774475097656,306.4839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.1266405433416366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282746195793151,0.1282788813114166,-4.264916242391337e-06,0.0,0.0001285240577999,0.0,0.0,5.037505626678467,0.0,0.0,0.0,0.2743099331855774,4.0,0.0,1.0
800880,291.40557861328125,297.1499938964844,293.1499938964844,0.0072426139377057,-501.9391784667969,299.770751953125,0.4276484251022339,0.050000000745058,0.0333861671388149,291.60284423828125,297.1499938964844,293.1499938964844,0.0062206741422414,-470.16888427734375,298.8161926269531,0.4276484251022339,0.050000000745058,0.0502246282994747,291.36920166015625,297.1499938964844,293.1499938964844,0.0070455805398523,-382.5206298828125,299.59210205078125,0.4276484251022339,0.050000000745058,0.0370957404375076,291.1515197753906,297.1499938964844,293.1499938964844,0.0082592898979783,-579.330810546875,300.593505859375,0.4276484251022339,0.050000000745058,0.0502246282994747,291.8988037109375,297.1499938964844,293.1499938964844,0.0048534385859966,-1802.2698974609373,297.34503173828125,0.4276484251022339,0.050000000745058,0.2382440119981765,291.1496887207031,291.1499938964844,270.8720397949219,269.92742919921875,283.0289001464844,291.8962707519531,291.1962280273437,1.0,0.2346120178699493,0.9997991919517516,0.9997991919517516,0.9997051954269408,1.0,-0.5081968307495117,0.2144390791654586,0.2937577664852142,0.0866053849458694,0.0,0.0,0.1596024334430694,74.12572479248047,87.0,343.5262756347656,-4607.33251953125,71.53162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9774475097656,306.4839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.1266405433416366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282746195793151,0.1282788813114166,-4.264916242391337e-06,0.0,0.0001285240577999,0.0,0.0,5.037505626678467,0.0,0.0,0.0,0.2743099331855774,4.0,0.0,1.0
800940,291.4258117675781,297.1499938964844,293.1499938964844,0.0078755291178822,-530.72998046875,300.3644104003906,0.4233769178390503,0.050000000745058,0.0334745459258556,291.617919921875,297.1499938964844,293.1499938964844,0.0067156157456338,-497.496826171875,299.36456298828125,0.4233769178390503,0.050000000745058,0.0503575839102268,291.38775634765625,297.1499938964844,293.1499938964844,0.0076831788755953,-405.7478942871094,300.2050476074219,0.4233769178390503,0.050000000745058,0.037193939089775,291.1701965332031,297.1499938964844,293.1499938964844,0.0091222273185849,-615.0151977539062,301.2718505859375,0.4233769178390503,0.050000000745058,0.0503575839102268,291.9163818359375,297.1499938964844,293.1499938964844,0.0051797316409647,-1902.656982421875,297.7983703613281,0.4233769178390503,0.050000000745058,0.2388746887445449,291.2740173339844,291.1499938964844,270.83465576171875,269.9106140136719,283.02423095703125,291.9137878417969,291.2916564941406,1.0,0.2392420768737793,1.0,1.0,0.9995086193084716,1.0,-0.5095421671867371,0.2149823158979416,0.294559895992279,0.0869415998458862,0.0,0.0,0.1334138214588165,77.50346374511719,90.0,209.7318725585937,-4471.640625,74.68788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.359375,306.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.783203125,18000.0,0.0,0.0,0.114697940647602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154605969786644,0.115464836359024,-4.245292984705884e-06,0.0,0.0001164038330898,0.0,0.0,4.50150728225708,0.0,0.0,0.0,0.2723259329795837,4.0,0.0,1.0
801000,291.4258117675781,297.1499938964844,293.1499938964844,0.0078755291178822,-530.72998046875,300.3644104003906,0.4233769178390503,0.050000000745058,0.0334745459258556,291.617919921875,297.1499938964844,293.1499938964844,0.0067156157456338,-497.496826171875,299.36456298828125,0.4233769178390503,0.050000000745058,0.0503575839102268,291.38775634765625,297.1499938964844,293.1499938964844,0.0076831788755953,-405.7478942871094,300.2050476074219,0.4233769178390503,0.050000000745058,0.037193939089775,291.1701965332031,297.1499938964844,293.1499938964844,0.0091222273185849,-615.0151977539062,301.2718505859375,0.4233769178390503,0.050000000745058,0.0503575839102268,291.9163818359375,297.1499938964844,293.1499938964844,0.0051797316409647,-1902.656982421875,297.7983703613281,0.4233769178390503,0.050000000745058,0.2388746887445449,291.2740173339844,291.1499938964844,270.83465576171875,269.9106140136719,283.02423095703125,291.9137878417969,291.2916564941406,1.0,0.2392420768737793,1.0,1.0,0.9995086193084716,1.0,-0.5095421671867371,0.2149823158979416,0.294559895992279,0.0869415998458862,0.0,0.0,0.1334138214588165,77.50346374511719,90.0,209.7318725585937,-4471.640625,74.68788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.359375,306.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.783203125,18000.0,0.0,0.0,0.114697940647602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154605969786644,0.115464836359024,-4.245292984705884e-06,0.0,0.0001164038330898,0.0,0.0,4.50150728225708,0.0,0.0,0.0,0.2723259329795837,4.0,0.0,1.0
801060,291.44586181640625,297.1499938964844,293.1499938964844,0.0085874926298856,-561.605712890625,300.91912841796875,0.4195445477962494,0.050000000745058,0.0335615612566471,291.6331787109375,297.1499938964844,293.1499938964844,0.0072594820521771,-526.7831420898438,299.86981201171875,0.4195445477962494,0.050000000745058,0.0504884868860244,291.4061889648437,297.1499938964844,293.1499938964844,0.0083997529000043,-430.56536865234375,300.7780456542969,0.4195445477962494,0.050000000745058,0.0372906252741813,291.188720703125,297.1499938964844,293.1499938964844,0.0101260198280215,-653.1591796875,301.9154052734375,0.4195445477962494,0.050000000745058,0.0504884868860244,291.9339599609375,297.1499938964844,293.1499938964844,0.0055262241512537,-2010.1552734375,298.2006530761719,0.4195445477962494,0.050000000745058,0.2394956350326538,291.322021484375,291.1499938964844,270.7978515625,269.8941955566406,283.0198059082031,291.931396484375,291.3258056640625,1.0,0.2437137067317962,1.0,1.0,0.999114155769348,1.0,-0.5108668208122253,0.2155174612998962,0.2953493595123291,0.0872751697897911,0.0,0.0,0.1066652536392211,80.82915496826172,93.0,84.34388732910156,-4325.5927734375,77.81092071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59100341796875,305.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.517578125,18000.0,0.0,0.0,0.1030323579907417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040315702557563,0.1040357947349548,-4.226267719786847e-06,0.0,0.000104564744106,0.0,0.0,4.029269218444824,0.0,0.0,0.0,0.2705203294754028,4.0,0.0,1.0
801120,291.44586181640625,297.1499938964844,293.1499938964844,0.0085874926298856,-561.605712890625,300.91912841796875,0.4195445477962494,0.050000000745058,0.0335615612566471,291.6331787109375,297.1499938964844,293.1499938964844,0.0072594820521771,-526.7831420898438,299.86981201171875,0.4195445477962494,0.050000000745058,0.0504884868860244,291.4061889648437,297.1499938964844,293.1499938964844,0.0083997529000043,-430.56536865234375,300.7780456542969,0.4195445477962494,0.050000000745058,0.0372906252741813,291.188720703125,297.1499938964844,293.1499938964844,0.0101260198280215,-653.1591796875,301.9154052734375,0.4195445477962494,0.050000000745058,0.0504884868860244,291.9339599609375,297.1499938964844,293.1499938964844,0.0055262241512537,-2010.1552734375,298.2006530761719,0.4195445477962494,0.050000000745058,0.2394956350326538,291.322021484375,291.1499938964844,270.7978515625,269.8941955566406,283.0198059082031,291.931396484375,291.3258056640625,1.0,0.2437137067317962,1.0,1.0,0.999114155769348,1.0,-0.5108668208122253,0.2155174612998962,0.2953493595123291,0.0872751697897911,0.0,0.0,0.1066652536392211,80.82915496826172,93.0,84.34388732910156,-4325.5927734375,77.81092071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59100341796875,305.7577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.517578125,18000.0,0.0,0.0,0.1030323579907417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040315702557563,0.1040357947349548,-4.226267719786847e-06,0.0,0.000104564744106,0.0,0.0,4.029269218444824,0.0,0.0,0.0,0.2705203294754028,4.0,0.0,1.0
