time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4654541015625,297.1499938964844,293.1499938964844,0.0093996161594986,-594.6814575195312,301.44989013671875,0.4160738587379455,0.050000000745058,0.0336474552750587,291.6483764648437,297.1499938964844,293.1499938964844,0.0078644817695021,-558.1744384765625,300.34747314453125,0.4160738587379455,0.050000000745058,0.0506177023053169,291.4242553710937,297.1499938964844,293.1499938964844,0.0092170285061001,-457.0805969238281,301.32666015625,0.4160738587379455,0.050000000745058,0.0373860634863376,291.2068786621094,297.1499938964844,293.1499938964844,0.011314932256937,-693.8682250976562,302.5392761230469,0.4160738587379455,0.050000000745058,0.0506177023053169,291.9512634277344,297.1499938964844,293.1499938964844,0.0058980640023946,-2125.512939453125,298.56793212890625,0.4160738587379455,0.050000000745058,0.2401085793972015,291.3117370605469,291.1499938964844,270.7616577148437,269.8779602050781,283.01544189453125,291.9487609863281,291.3020324707031,1.0,0.2480476051568985,1.0,1.0,0.9987196326255798,1.0,-0.5121743083000183,0.2160466164350509,0.2961277067661285,0.087603248655796,0.0,0.0,0.0851628854870796,84.11195373535156,96.0,-22.133440017700195,-4190.4873046875,80.9086685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.681396484375,305.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0625,18000.0,0.0,0.0,0.0921389982104301,0.0,0.0,0.0,0.0,1.0,0.0007278772536665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949040800333023,0.0959902107715606,-0.0010861365590244,0.0,9.350937034469098e-05,0.0,0.0,3.697402477264404,0.0,0.0,0.0,0.2691823244094848,4.0,0.0,1.0
801240,291.4654541015625,297.1499938964844,293.1499938964844,0.0093996161594986,-594.6814575195312,301.44989013671875,0.4160738587379455,0.050000000745058,0.0336474552750587,291.6483764648437,297.1499938964844,293.1499938964844,0.0078644817695021,-558.1744384765625,300.34747314453125,0.4160738587379455,0.050000000745058,0.0506177023053169,291.4242553710937,297.1499938964844,293.1499938964844,0.0092170285061001,-457.0805969238281,301.32666015625,0.4160738587379455,0.050000000745058,0.0373860634863376,291.2068786621094,297.1499938964844,293.1499938964844,0.011314932256937,-693.8682250976562,302.5392761230469,0.4160738587379455,0.050000000745058,0.0506177023053169,291.9512634277344,297.1499938964844,293.1499938964844,0.0058980640023946,-2125.512939453125,298.56793212890625,0.4160738587379455,0.050000000745058,0.2401085793972015,291.3117370605469,291.1499938964844,270.7616577148437,269.8779602050781,283.01544189453125,291.9487609863281,291.3020324707031,1.0,0.2480476051568985,1.0,1.0,0.9987196326255798,1.0,-0.5121743083000183,0.2160466164350509,0.2961277067661285,0.087603248655796,0.0,0.0,0.0851628854870796,84.11195373535156,96.0,-22.133440017700195,-4190.4873046875,80.9086685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.681396484375,305.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0625,18000.0,0.0,0.0,0.0921389982104301,0.0,0.0,0.0,0.0,1.0,0.0007278772536665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949040800333023,0.0959902107715606,-0.0010861365590244,0.0,9.350937034469098e-05,0.0,0.0,3.697402477264404,0.0,0.0,0.0,0.2691823244094848,4.0,0.0,1.0
801300,291.47509765625,297.1499938964844,293.1499938964844,0.0098509676754474,-612.0284423828125,301.7094116210937,0.4144532084465027,0.050000000745058,0.033690046519041,291.6558837890625,297.1499938964844,293.1499938964844,0.0081934975460171,-574.6280517578125,300.5790405273437,0.4144532084465027,0.050000000745058,0.0506817735731601,291.4331359863281,297.1499938964844,293.1499938964844,0.0096715008839964,-470.9692687988281,301.5950927734375,0.4144532084465027,0.050000000745058,0.037433385848999,291.2158203125,297.1499938964844,293.1499938964844,0.011997858993709,-715.1990356445312,302.8470458984375,0.4144532084465027,0.050000000745058,0.0506817735731601,291.95977783203125,297.1499938964844,293.1499938964844,0.0060940161347389,-2185.89306640625,298.7415771484375,0.4144532084465027,0.050000000745058,0.2404125183820724,291.28759765625,291.1499938964844,270.7437744140625,269.8699035644531,283.01324462890625,291.9573059082031,291.2732849121094,1.0,0.2501684129238128,1.0,1.0,0.998522400856018,1.0,-0.512822687625885,0.2163097560405731,0.2965129315853119,0.0877645313739776,0.0,0.0,0.0783531889319419,85.73976135253906,96.0,-61.00045394897461,-4139.85400390625,82.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6758117675781,304.9760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.078125,18000.0,0.0,0.0,0.0871321782469749,0.0,0.0,0.0,0.0,1.0,0.0012843724107369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918629318475723,0.0950552970170974,-0.0031923598144203,0.0,8.842808892950416e-05,0.0,0.0,3.6545064449310303,0.0,0.0,0.0,0.2688904702663421,4.0,0.0,1.0
801360,291.4845886230469,297.1499938964844,293.1499938964844,0.010334774851799,-629.7421264648438,301.9668884277344,0.4128991067409515,0.050000000745058,0.0337324328720569,291.6633605957031,297.1499938964844,293.1499938964844,0.0085407998412847,-591.4308471679688,300.8079833984375,0.4128991067409515,0.050000000745058,0.0507455393671989,291.44189453125,297.1499938964844,293.1499938964844,0.0101590901613235,-485.14788818359375,301.8615417480469,0.4128991067409515,0.050000000745058,0.0374804809689521,291.22467041015625,297.1499938964844,293.1499938964844,0.0127480709925293,-736.9766235351562,303.1536865234375,0.4128991067409515,0.050000000745058,0.0507455393671989,291.9681701660156,297.1499938964844,293.1499938964844,0.0062963534146547,-2247.521728515625,298.9111328125,0.4128991067409515,0.050000000745058,0.2407149821519851,291.2552490234375,291.1499938964844,270.7260437011719,269.86181640625,283.0110168457031,291.9657287597656,291.2380676269531,1.0,0.2522609829902649,1.0,1.0,0.9983266592025756,1.0,-0.5134679079055786,0.2165723592042923,0.2968955338001251,0.0879235565662384,0.0,0.0,0.0745472386479377,87.35965728759766,99.0,-88.27112579345703,-4103.12109375,83.98798370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6353759765625,304.7751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.126953125,18000.0,0.0,0.0,0.0825200974941253,0.0,0.0,0.0,0.0,1.0,0.0017166573088616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899417400360107,0.0955181196331977,-0.005576382856816,0.0,8.374740718863904e-05,0.0,0.0,3.668114423751831,0.0,0.0,0.0,0.2688027620315552,4.0,0.0,1.0
801420,291.5033569335937,297.1499938964844,293.1499938964844,0.0114063993096351,-665.6981811523438,302.4795227050781,0.4099638760089874,0.050000000745058,0.0338166616857051,291.67822265625,297.1499938964844,293.1499938964844,0.0092913564294576,-625.5523071289062,301.2627868652344,0.4099638760089874,0.050000000745058,0.0508722439408302,291.45916748046875,297.1499938964844,293.1499938964844,0.0112415151670575,-513.939697265625,302.3924865722656,0.4099638760089874,0.050000000745058,0.0375740677118301,291.2421569824219,297.1499938964844,293.1499938964844,0.0144789535552263,-781.2031860351562,303.7664489746094,0.4099638760089874,0.050000000745058,0.0508722439408302,291.9847412109375,297.1499938964844,293.1499938964844,0.0067182723432779,-2372.498291015625,299.24468994140625,0.4099638760089874,0.050000000745058,0.2413160353899002,291.1796264648437,291.1499938964844,270.6910705566406,269.8455505371094,283.0065002441406,291.9823608398437,291.16131591796875,1.0,0.2563678622245788,1.0,1.0,0.997935116291046,1.0,-0.514750063419342,0.21709705889225,0.2976529598236084,0.0882337465882301,0.0,0.0,0.0755828246474266,90.57858276367188,102.0,-110.25789642333984,-4069.75537109375,87.05440521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4504089355469,304.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.099609375,18000.0,0.0,0.0,0.0747549384832382,0.0,0.0,0.0,0.0,1.0,0.0021527961362153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892630741000175,0.0978767350316047,-0.008613659068942,0.0,7.586675928905606e-05,0.0,0.0,3.7570433616638175,0.0,0.0,0.0,0.2689650356769562,4.0,0.0,1.0
801480,291.5033569335937,297.1499938964844,293.1499938964844,0.0114063993096351,-665.6981811523438,302.4795227050781,0.4099638760089874,0.050000000745058,0.0338166616857051,291.67822265625,297.1499938964844,293.1499938964844,0.0092913564294576,-625.5523071289062,301.2627868652344,0.4099638760089874,0.050000000745058,0.0508722439408302,291.45916748046875,297.1499938964844,293.1499938964844,0.0112415151670575,-513.939697265625,302.3924865722656,0.4099638760089874,0.050000000745058,0.0375740677118301,291.2421569824219,297.1499938964844,293.1499938964844,0.0144789535552263,-781.2031860351562,303.7664489746094,0.4099638760089874,0.050000000745058,0.0508722439408302,291.9847412109375,297.1499938964844,293.1499938964844,0.0067182723432779,-2372.498291015625,299.24468994140625,0.4099638760089874,0.050000000745058,0.2413160353899002,291.1796264648437,291.1499938964844,270.6910705566406,269.8455505371094,283.0065002441406,291.9823608398437,291.16131591796875,1.0,0.2563678622245788,1.0,1.0,0.997935116291046,1.0,-0.514750063419342,0.21709705889225,0.2976529598236084,0.0882337465882301,0.0,0.0,0.0755828246474266,90.57858276367188,102.0,-110.25789642333984,-4069.75537109375,87.05440521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4504089355469,304.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.099609375,18000.0,0.0,0.0,0.0747549384832382,0.0,0.0,0.0,0.0,1.0,0.0021527961362153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892630741000175,0.0978767350316047,-0.008613659068942,0.0,7.586675928905606e-05,0.0,0.0,3.7570433616638175,0.0,0.0,0.0,0.2689650356769562,4.0,0.0,1.0
801540,291.5219421386719,297.1499938964844,293.1499938964844,0.0126239527016878,-701.3360595703125,302.99188232421875,0.4075546860694885,0.050000000745058,0.0338897965848445,291.693115234375,297.1499938964844,293.1499938964844,0.0101148365065455,-659.4037475585938,301.7179260253906,0.4075546860694885,0.050000000745058,0.0509822703897953,291.47625732421875,297.1499938964844,293.1499938964844,0.0124767953529953,-542.52490234375,302.9239807128906,0.4075546860694885,0.050000000745058,0.0376553311944007,291.2612609863281,297.1499938964844,293.1499938964844,0.0193634219467639,-907.8148193359376,304.13397216796875,0.4326839745044708,0.0671730488538742,0.0579522997140884,292.0011901855469,297.1499938964844,293.1499938964844,0.00715760467574,-2496.080078125,299.5778503417969,0.4075546860694885,0.050000000745058,0.2418379336595535,291.107421875,291.1499938964844,270.6567077636719,269.8290100097656,282.99822998046875,291.9988098144531,291.0917053222656,1.0,0.2604839205741882,1.0,1.0,0.9975435137748718,1.0,-0.524220883846283,0.2212242186069488,0.3029966950416565,0.0898684412240982,0.0,0.0,0.0862031802535057,93.43505096435548,105.0,-104.98107147216795,-4103.876953125,91.4970932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1383972167969,304.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.52734375,18000.0,0.0,0.0,0.0692601725459098,0.0,0.0,0.0,0.0,1.0,0.0020844237878918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922139585018158,0.1003171280026435,-0.0081031695008277,0.0,7.029027619864792e-05,0.0,0.0,3.855437278747559,0.0,0.0,0.0,0.2693392038345337,4.0,0.0,1.0
801600,291.5219421386719,297.1499938964844,293.1499938964844,0.0126239527016878,-701.3360595703125,302.99188232421875,0.4075546860694885,0.050000000745058,0.0338897965848445,291.693115234375,297.1499938964844,293.1499938964844,0.0101148365065455,-659.4037475585938,301.7179260253906,0.4075546860694885,0.050000000745058,0.0509822703897953,291.47625732421875,297.1499938964844,293.1499938964844,0.0124767953529953,-542.52490234375,302.9239807128906,0.4075546860694885,0.050000000745058,0.0376553311944007,291.2612609863281,297.1499938964844,293.1499938964844,0.0193634219467639,-907.8148193359376,304.13397216796875,0.4326839745044708,0.0671730488538742,0.0579522997140884,292.0011901855469,297.1499938964844,293.1499938964844,0.00715760467574,-2496.080078125,299.5778503417969,0.4075546860694885,0.050000000745058,0.2418379336595535,291.107421875,291.1499938964844,270.6567077636719,269.8290100097656,282.99822998046875,291.9988098144531,291.0917053222656,1.0,0.2604839205741882,1.0,1.0,0.9975435137748718,1.0,-0.524220883846283,0.2212242186069488,0.3029966950416565,0.0898684412240982,0.0,0.0,0.0862031802535057,93.43505096435548,105.0,-104.98107147216795,-4103.876953125,91.4970932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1383972167969,304.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.52734375,18000.0,0.0,0.0,0.0692601725459098,0.0,0.0,0.0,0.0,1.0,0.0020844237878918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922139585018158,0.1003171280026435,-0.0081031695008277,0.0,7.029027619864792e-05,0.0,0.0,3.855437278747559,0.0,0.0,0.0,0.2693392038345337,4.0,0.0,1.0
801660,291.5407409667969,297.1499938964844,293.1499938964844,0.0140517372637987,-738.303466796875,303.5009460449219,0.4062975347042084,0.050000000745058,0.0339292287826538,291.7083740234375,297.1499938964844,293.1499938964844,0.0110420752316713,-694.492919921875,302.1673889160156,0.4062975347042084,0.050000000745058,0.051041591912508,291.4937438964844,297.1499938964844,293.1499938964844,0.0139303179457783,-572.1483764648438,303.4522399902344,0.4062975347042084,0.050000000745058,0.037699144333601,291.32977294921875,297.1499938964844,293.1499938964844,0.0496668443083763,-1464.4871826171875,304.08917236328125,0.5281667709350586,0.1012581512331962,0.0921503528952598,292.0195007324219,297.1499938964844,293.1499938964844,0.0076154321432113,-2621.75048828125,299.8944091796875,0.4062975347042084,0.050000000745058,0.2421193271875381,291.0063171386719,291.1499938964844,270.6229553222656,269.81201171875,282.9706115722656,292.016845703125,290.9740905761719,1.0,0.2652689516544342,1.0,1.0,0.997191607952118,1.0,-0.5657909512519836,0.2393942922353744,0.326396644115448,0.0970194861292839,0.0,0.0,0.1111066490411758,95.25399780273438,108.0,-176.94500732421875,-4280.1904296875,101.95870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70562744140625,304.3417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.013671875,18000.0,0.0,0.0,0.0664572194218635,0.0,0.0,0.0,0.0,1.0,0.0014318994944915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099570907652378,0.1035099476575851,-0.0039390381425619,0.0,6.744563143001869e-05,0.0,0.0,3.988945484161377,0.0,0.0,0.0,0.2699994742870331,4.0,0.0,1.0
801720,291.5407409667969,297.1499938964844,293.1499938964844,0.0140517372637987,-738.303466796875,303.5009460449219,0.4062975347042084,0.050000000745058,0.0339292287826538,291.7083740234375,297.1499938964844,293.1499938964844,0.0110420752316713,-694.492919921875,302.1673889160156,0.4062975347042084,0.050000000745058,0.051041591912508,291.4937438964844,297.1499938964844,293.1499938964844,0.0139303179457783,-572.1483764648438,303.4522399902344,0.4062975347042084,0.050000000745058,0.037699144333601,291.32977294921875,297.1499938964844,293.1499938964844,0.0496668443083763,-1464.4871826171875,304.08917236328125,0.5281667709350586,0.1012581512331962,0.0921503528952598,292.0195007324219,297.1499938964844,293.1499938964844,0.0076154321432113,-2621.75048828125,299.8944091796875,0.4062975347042084,0.050000000745058,0.2421193271875381,291.0063171386719,291.1499938964844,270.6229553222656,269.81201171875,282.9706115722656,292.016845703125,290.9740905761719,1.0,0.2652689516544342,1.0,1.0,0.997191607952118,1.0,-0.5657909512519836,0.2393942922353744,0.326396644115448,0.0970194861292839,0.0,0.0,0.1111066490411758,95.25399780273438,108.0,-176.94500732421875,-4280.1904296875,101.95870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70562744140625,304.3417358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.013671875,18000.0,0.0,0.0,0.0664572194218635,0.0,0.0,0.0,0.0,1.0,0.0014318994944915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099570907652378,0.1035099476575851,-0.0039390381425619,0.0,6.744563143001869e-05,0.0,0.0,3.988945484161377,0.0,0.0,0.0,0.2699994742870331,4.0,0.0,1.0
801780,291.5608215332031,297.1499938964844,293.1499938964844,0.015779310837388,-777.3348388671875,304.0068359375,0.4044826626777649,0.050000000745058,0.0339877232909202,291.7244873046875,297.1499938964844,293.1499938964844,0.012122631072998,-731.6663818359375,302.6112365722656,0.4044826626777649,0.050000000745058,0.0511295869946479,291.5126037597656,297.1499938964844,293.1499938964844,0.0156970452517271,-603.4027709960938,303.9776916503906,0.4044826626777649,0.050000000745058,0.0377641394734382,291.4268798828125,297.1499938964844,293.1499938964844,0.0727769136428833,-1894.1707763671875,304.07135009765625,0.5825178027153015,0.1276998966932296,0.1184419840574264,292.0419921875,297.1499938964844,293.1499938964844,0.0081049436703324,-2751.98779296875,300.1859130859375,0.4044826626777649,0.050000000745058,0.2425367385149002,290.8653259277344,291.1499938964844,270.58990478515625,269.79443359375,282.9496459960937,292.0390014648437,290.8439636230469,1.0,0.2702943384647369,1.0,1.0,0.996839702129364,1.0,-0.5981292724609375,0.2536149621009826,0.3445143103599548,0.1025832444429397,0.0,0.0,0.1589061468839645,97.73440551757812,111.0,-155.9495849609375,-4589.57421875,111.58773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1366882324219,304.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17934.86328125,18000.0,0.0,0.0,0.0670122280716896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175960302352905,0.1176002547144889,-4.223699761496391e-06,0.0,6.800889241276309e-05,0.0,0.0,4.563714981079102,0.0,0.0,0.0,0.2722330391407013,4.0,0.0,1.0
801840,291.5608215332031,297.1499938964844,293.1499938964844,0.015779310837388,-777.3348388671875,304.0068359375,0.4044826626777649,0.050000000745058,0.0339877232909202,291.7244873046875,297.1499938964844,293.1499938964844,0.012122631072998,-731.6663818359375,302.6112365722656,0.4044826626777649,0.050000000745058,0.0511295869946479,291.5126037597656,297.1499938964844,293.1499938964844,0.0156970452517271,-603.4027709960938,303.9776916503906,0.4044826626777649,0.050000000745058,0.0377641394734382,291.4268798828125,297.1499938964844,293.1499938964844,0.0727769136428833,-1894.1707763671875,304.07135009765625,0.5825178027153015,0.1276998966932296,0.1184419840574264,292.0419921875,297.1499938964844,293.1499938964844,0.0081049436703324,-2751.98779296875,300.1859130859375,0.4044826626777649,0.050000000745058,0.2425367385149002,290.8653259277344,291.1499938964844,270.58990478515625,269.79443359375,282.9496459960937,292.0390014648437,290.8439636230469,1.0,0.2702943384647369,1.0,1.0,0.996839702129364,1.0,-0.5981292724609375,0.2536149621009826,0.3445143103599548,0.1025832444429397,0.0,0.0,0.1589061468839645,97.73440551757812,111.0,-155.9495849609375,-4589.57421875,111.58773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1366882324219,304.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17934.86328125,18000.0,0.0,0.0,0.0670122280716896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175960302352905,0.1176002547144889,-4.223699761496391e-06,0.0,6.800889241276309e-05,0.0,0.0,4.563714981079102,0.0,0.0,0.0,0.2722330391407013,4.0,0.0,1.0
801900,291.5716552734375,297.1499938964844,293.1499938964844,0.0171870216727256,-812.3662719726562,304.1409912109375,0.4100679457187652,0.0583249367773532,0.0352761521935462,291.733154296875,297.1499938964844,293.1499938964844,0.0126810790970921,-748.478515625,302.8357849121094,0.4036423563957214,0.050000000745058,0.0511711500585079,291.522705078125,297.1499938964844,293.1499938964844,0.0167620945721864,-623.6104736328125,304.1415405273437,0.4077241420745849,0.0570001378655433,0.0386819653213024,291.4742431640625,297.1499938964844,293.1499938964844,0.0829033926129341,-2091.68310546875,304.0672912597656,0.603113055229187,0.1402266770601272,0.1304633617401123,292.0545349121094,297.1499938964844,293.1499938964844,0.0083405515179038,-2809.525390625,300.3358764648437,0.4036423563957214,0.050000000745058,0.2427339106798172,290.8233337402344,291.1499938964844,270.5736083984375,269.7853698730469,282.9393310546875,292.0514221191406,290.81280517578125,1.0,0.2728969156742096,1.0,1.0,0.9966637492179872,1.0,-0.6161459684371948,0.2615967392921448,0.35454922914505,0.1056220307946205,0.0,0.0,0.1850330829620361,98.92845916748048,111.0,-105.99818420410156,-4795.3671875,116.96696472167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7974548339844,304.8607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17913.232421875,18000.0,0.0,0.0,0.0687668919563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300232857465744,0.1300275176763534,-4.239634108671453e-06,0.0,6.978965393500403e-05,0.0,0.0,5.078393459320068,0.0,0.0,0.0,0.2741312086582184,4.0,0.0,1.0
801960,291.5940856933594,297.1499938964844,293.1499938964844,0.0269427578896284,-1019.56201171875,304.1247863769531,0.4606477320194244,0.0739315077662468,0.0442579761147499,291.74237060546875,297.1499938964844,293.1499938964844,0.0132323848083615,-763.5540771484375,303.060302734375,0.4037525653839111,0.050000000745058,0.0511655248701572,291.5412292480469,297.1499938964844,293.1499938964844,0.0266142636537551,-786.761962890625,304.1249694824219,0.4582158625125885,0.0739919319748878,0.0487274974584579,291.520263671875,297.1499938964844,293.1499938964844,0.0925397723913192,-2282.23046875,304.0648193359375,0.6213151812553406,0.1524158269166946,0.1421498954296112,292.0680236816406,297.1499938964844,293.1499938964844,0.0085579948499798,-2859.55908203125,300.48748779296875,0.4037525653839111,0.050000000745058,0.242707222700119,290.8010559082031,291.1499938964844,270.5574645996094,269.7760925292969,282.91552734375,292.0648193359375,290.7923583984375,1.0,0.2759478390216827,1.0,1.0,0.9967182278633118,1.0,-0.6575795412063599,0.2799852788448334,0.3775942921638489,0.1127072274684906,0.0,0.0,0.2105637788772583,99.1195297241211,129.0,-89.63335418701172,-5080.67041015625,127.01780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42852783203125,304.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.142578125,18000.0,0.0,0.0,0.0715252682566642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436096876859665,0.1436139494180679,-4.2600463530106936e-06,0.0,7.258905679918826e-05,0.0,0.0,5.654129981994629,0.0,0.0,0.0,0.2763116359710693,4.0,0.0,1.0
802020,291.6752624511719,297.1499938964844,293.1499938964844,0.0494379736483097,-1393.0711669921875,304.096435546875,0.5163378715515137,0.0969471186399459,0.060266762971878,291.76251220703125,297.1499938964844,293.1499938964844,0.0145710669457912,-798.4950561523438,303.4999084472656,0.4001162648200989,0.050000000745058,0.0513498447835445,291.6114501953125,297.1499938964844,293.1499938964844,0.0518264546990394,-1114.3369140625,304.0919494628906,0.5219969153404236,0.1005758643150329,0.0688563361763954,291.6094665527344,297.1499938964844,293.1499938964844,0.1118034347891807,-2658.849853515625,304.0611572265625,0.6459797024726868,0.1756166517734527,0.1646525710821151,292.0998229980469,297.1499938964844,293.1499938964844,0.0090481340885162,-2973.030517578125,300.7625732421875,0.4001162648200989,0.050000000745058,0.243581548333168,290.7223815917969,291.1499938964844,270.5257263183594,269.7568359375,282.8722839355469,292.09625244140625,290.71112060546875,1.0,0.2881603538990021,1.0,1.0,0.9968271851539612,1.0,-0.7374618649482727,0.3155756294727325,0.4218862652778625,0.1268468350172042,0.0,0.0,0.2724065780639648,104.46537017822266,147.0,-88.33547973632812,-5753.67626953125,153.81863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932312011719,304.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.32421875,18000.0,0.0,0.0,0.0803925767540931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794209480285644,0.1794252544641494,-4.315380465413909e-06,0.0,8.158824493875727e-05,0.0,0.0,7.22817850112915,0.0,0.0,0.0,0.2824035882949829,4.0,0.0,1.0
802080,291.6752624511719,297.1499938964844,293.1499938964844,0.0494379736483097,-1393.0711669921875,304.096435546875,0.5163378715515137,0.0969471186399459,0.060266762971878,291.76251220703125,297.1499938964844,293.1499938964844,0.0145710669457912,-798.4950561523438,303.4999084472656,0.4001162648200989,0.050000000745058,0.0513498447835445,291.6114501953125,297.1499938964844,293.1499938964844,0.0518264546990394,-1114.3369140625,304.0919494628906,0.5219969153404236,0.1005758643150329,0.0688563361763954,291.6094665527344,297.1499938964844,293.1499938964844,0.1118034347891807,-2658.849853515625,304.0611572265625,0.6459797024726868,0.1756166517734527,0.1646525710821151,292.0998229980469,297.1499938964844,293.1499938964844,0.0090481340885162,-2973.030517578125,300.7625732421875,0.4001162648200989,0.050000000745058,0.243581548333168,290.7223815917969,291.1499938964844,270.5257263183594,269.7568359375,282.8722839355469,292.09625244140625,290.71112060546875,1.0,0.2881603538990021,1.0,1.0,0.9968271851539612,1.0,-0.7374618649482727,0.3155756294727325,0.4218862652778625,0.1268468350172042,0.0,0.0,0.2724065780639648,104.46537017822266,147.0,-88.33547973632812,-5753.67626953125,153.81863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5932312011719,304.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.32421875,18000.0,0.0,0.0,0.0803925767540931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794209480285644,0.1794252544641494,-4.315380465413909e-06,0.0,8.158824493875727e-05,0.0,0.0,7.22817850112915,0.0,0.0,0.0,0.2824035882949829,4.0,0.0,1.0
802140,291.7669982910156,297.1499938964844,293.1499938964844,0.066333033144474,-1683.2667236328125,304.08648681640625,0.5473846197128296,0.1157208234071731,0.072805255651474,291.7859191894531,297.1499938964844,293.1499938964844,0.0160611532628536,-831.1767578125,303.92901611328125,0.3930522203445434,0.050000000745058,0.051716674119234,291.6942443847656,297.1499938964844,293.1499938964844,0.0712600424885749,-1378.462646484375,304.0793151855469,0.5593547821044922,0.1227798759937286,0.0852204859256744,291.6960754394531,297.1499938964844,293.1499938964844,0.1299581080675125,-3000.00830078125,304.06060791015625,0.6626265048980713,0.1970846951007843,0.1857221275568008,292.13818359375,297.1499938964844,293.1499938964844,0.0095351887866854,-3073.6962890625,301.02606201171875,0.3930522203445434,0.050000000745058,0.2453216463327407,290.70977783203125,291.1499938964844,270.4946594238281,269.7364807128906,282.8450012207031,292.1343688964844,290.7159729003906,1.0,0.3042222559452057,1.0,1.0,0.9969362020492554,1.0,-0.8064138293266296,0.3463790416717529,0.4600347876548767,0.1397426873445511,0.0,0.0,0.3332026600837707,114.3825225830078,165.0,9.434820175170898,-6464.74560546875,186.6777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6546325683594,304.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.421875,18000.0,0.0,0.0,0.0938645377755165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283253520727157,0.2283297628164291,-4.410773271956714e-06,0.0,9.52605769271031e-05,0.0,0.0,9.561094284057615,0.0,0.0,0.0,0.2916980683803558,4.0,0.0,1.0
802200,291.7669982910156,297.1499938964844,293.1499938964844,0.066333033144474,-1683.2667236328125,304.08648681640625,0.5473846197128296,0.1157208234071731,0.072805255651474,291.7859191894531,297.1499938964844,293.1499938964844,0.0160611532628536,-831.1767578125,303.92901611328125,0.3930522203445434,0.050000000745058,0.051716674119234,291.6942443847656,297.1499938964844,293.1499938964844,0.0712600424885749,-1378.462646484375,304.0793151855469,0.5593547821044922,0.1227798759937286,0.0852204859256744,291.6960754394531,297.1499938964844,293.1499938964844,0.1299581080675125,-3000.00830078125,304.06060791015625,0.6626265048980713,0.1970846951007843,0.1857221275568008,292.13818359375,297.1499938964844,293.1499938964844,0.0095351887866854,-3073.6962890625,301.02606201171875,0.3930522203445434,0.050000000745058,0.2453216463327407,290.70977783203125,291.1499938964844,270.4946594238281,269.7364807128906,282.8450012207031,292.1343688964844,290.7159729003906,1.0,0.3042222559452057,1.0,1.0,0.9969362020492554,1.0,-0.8064138293266296,0.3463790416717529,0.4600347876548767,0.1397426873445511,0.0,0.0,0.3332026600837707,114.3825225830078,165.0,9.434820175170898,-6464.74560546875,186.6777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6546325683594,304.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.421875,18000.0,0.0,0.0,0.0938645377755165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283253520727157,0.2283297628164291,-4.410773271956714e-06,0.0,9.52605769271031e-05,0.0,0.0,9.561094284057615,0.0,0.0,0.0,0.2916980683803558,4.0,0.0,1.0
802260,291.857666015625,297.1499938964844,293.1499938964844,0.0800909250974655,-1932.85498046875,304.0848693847656,0.5680550336837769,0.1323725581169128,0.083899550139904,291.81494140625,297.1499938964844,293.1499938964844,0.0242541823536157,-994.760498046875,304.1307983398437,0.4068632125854492,0.0635318756103515,0.0587845370173454,291.7776794433594,297.1499938964844,293.1499938964844,0.0873640552163124,-1609.5325927734375,304.076171875,0.5840144753456116,0.1427418142557144,0.0998729094862937,291.7801818847656,297.1499938964844,293.1499938964844,0.1467323154211044,-3304.758056640625,304.0624694824219,0.6737870573997498,0.2168648689985275,0.2052722722291946,292.1810913085937,297.1499938964844,293.1499938964844,0.0100053027272224,-3161.367431640625,301.2758178710937,0.3837519288063049,0.050000000745058,0.2475614100694656,290.7562561035156,291.1499938964844,270.4642944335937,269.71490478515625,282.82696533203125,292.17724609375,290.7618408203125,1.0,0.3227768540382385,1.0,1.0,0.9977077841758728,1.0,-0.8776464462280273,0.3781566917896271,0.4994897842407226,0.154033675789833,0.0,0.0,0.3826295137405395,127.03944396972656,168.0,47.67815017700195,-7077.7744140625,228.0435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7246398925781,304.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.576171875,18000.0,0.0,0.0,0.1110304370522499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776027917861938,0.2776073217391968,-4.538037501333747e-06,0.0,0.0001126817805925,0.0,0.0,12.196208953857422,0.0,0.0,0.0,0.3025844693183899,4.0,0.0,1.0
802320,291.857666015625,297.1499938964844,293.1499938964844,0.0800909250974655,-1932.85498046875,304.0848693847656,0.5680550336837769,0.1323725581169128,0.083899550139904,291.81494140625,297.1499938964844,293.1499938964844,0.0242541823536157,-994.760498046875,304.1307983398437,0.4068632125854492,0.0635318756103515,0.0587845370173454,291.7776794433594,297.1499938964844,293.1499938964844,0.0873640552163124,-1609.5325927734375,304.076171875,0.5840144753456116,0.1427418142557144,0.0998729094862937,291.7801818847656,297.1499938964844,293.1499938964844,0.1467323154211044,-3304.758056640625,304.0624694824219,0.6737870573997498,0.2168648689985275,0.2052722722291946,292.1810913085937,297.1499938964844,293.1499938964844,0.0100053027272224,-3161.367431640625,301.2758178710937,0.3837519288063049,0.050000000745058,0.2475614100694656,290.7562561035156,291.1499938964844,270.4642944335937,269.71490478515625,282.82696533203125,292.17724609375,290.7618408203125,1.0,0.3227768540382385,1.0,1.0,0.9977077841758728,1.0,-0.8776464462280273,0.3781566917896271,0.4994897842407226,0.154033675789833,0.0,0.0,0.3826295137405395,127.03944396972656,168.0,47.67815017700195,-7077.7744140625,228.0435485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7246398925781,304.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.576171875,18000.0,0.0,0.0,0.1110304370522499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776027917861938,0.2776073217391968,-4.538037501333747e-06,0.0,0.0001126817805925,0.0,0.0,12.196208953857422,0.0,0.0,0.0,0.3025844693183899,4.0,0.0,1.0
802380,291.9450988769531,297.1499938964844,293.1499938964844,0.0923021510243415,-2160.55810546875,304.0862731933594,0.5859388113021851,0.1473826467990875,0.0938035324215889,291.877685546875,297.1499938964844,293.1499938964844,0.0402012541890144,-1305.3441162109375,304.10992431640625,0.4703392386436462,0.0847130790352821,0.0808308497071266,291.8591003417969,297.1499938964844,293.1499938964844,0.1020701006054878,-1822.9940185546875,304.0763244628906,0.6044331789016724,0.1609996110200882,0.1131533682346344,291.8612060546875,297.1499938964844,293.1499938964844,0.1629541218280792,-3592.73486328125,304.0646057128906,0.6857133507728577,0.2351368367671966,0.2231968939304351,292.2275695800781,297.1499938964844,293.1499938964844,0.0104500809684395,-3243.487548828125,301.49072265625,0.3775893151760101,0.050000000745058,0.2491623610258102,290.7634582519531,291.1499938964844,270.43463134765625,269.69195556640625,282.8153991699219,292.22381591796875,290.76336669921875,1.0,0.3380559980869293,1.0,1.0,0.9984793663024902,1.0,-0.9604626893997192,0.4149119555950165,0.5455507040023804,0.1723669320344925,0.0,0.0,0.4331478178501129,136.48431396484375,171.0,14.192251205444336,-7720.75,273.29571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88201904296875,304.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17641.025390625,18000.0,0.0,0.0,0.1308767646551132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331258296966553,0.3331305384635925,-4.703457307186909e-06,0.0,0.000132823275635,0.0,0.0,15.545400619506836,0.0,0.0,0.0,0.3165535926818847,4.0,0.0,1.0
802440,291.9450988769531,297.1499938964844,293.1499938964844,0.0923021510243415,-2160.55810546875,304.0862731933594,0.5859388113021851,0.1473826467990875,0.0938035324215889,291.877685546875,297.1499938964844,293.1499938964844,0.0402012541890144,-1305.3441162109375,304.10992431640625,0.4703392386436462,0.0847130790352821,0.0808308497071266,291.8591003417969,297.1499938964844,293.1499938964844,0.1020701006054878,-1822.9940185546875,304.0763244628906,0.6044331789016724,0.1609996110200882,0.1131533682346344,291.8612060546875,297.1499938964844,293.1499938964844,0.1629541218280792,-3592.73486328125,304.0646057128906,0.6857133507728577,0.2351368367671966,0.2231968939304351,292.2275695800781,297.1499938964844,293.1499938964844,0.0104500809684395,-3243.487548828125,301.49072265625,0.3775893151760101,0.050000000745058,0.2491623610258102,290.7634582519531,291.1499938964844,270.43463134765625,269.69195556640625,282.8153991699219,292.22381591796875,290.76336669921875,1.0,0.3380559980869293,1.0,1.0,0.9984793663024902,1.0,-0.9604626893997192,0.4149119555950165,0.5455507040023804,0.1723669320344925,0.0,0.0,0.4331478178501129,136.48431396484375,171.0,14.192251205444336,-7720.75,273.29571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88201904296875,304.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17641.025390625,18000.0,0.0,0.0,0.1308767646551132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331258296966553,0.3331305384635925,-4.703457307186909e-06,0.0,0.000132823275635,0.0,0.0,15.545400619506836,0.0,0.0,0.0,0.3165535926818847,4.0,0.0,1.0
802500,291.98736572265625,297.1499938964844,293.1499938964844,0.0979418158531189,-2265.662353515625,304.0876159667969,0.5935946106910706,0.1543457061052322,0.0983912646770477,291.9180908203125,297.1499938964844,293.1499938964844,0.0480867885053157,-1441.6259765625,304.1029357910156,0.4870329797267914,0.0928960740566253,0.0893410146236419,291.8987731933594,297.1499938964844,293.1499938964844,0.1090629920363426,-1922.62939453125,304.0769958496094,0.6129621863365173,0.1695657968521118,0.1193732842803001,291.900390625,297.1499938964844,293.1499938964844,0.1707048416137695,-3727.878173828125,304.0660400390625,0.6913647651672363,0.2437716573476791,0.2316488027572631,292.2521667480469,297.1499938964844,293.1499938964844,0.0106583684682846,-3280.179443359375,301.5880126953125,0.3750730156898498,0.050000000745058,0.2498550117015838,290.76690673828125,291.1499938964844,270.4200744628906,269.6799011230469,282.81414794921875,292.2484130859375,290.7696228027344,1.0,0.3447753190994262,1.0,1.0,0.9988651871681212,1.0,-0.9969847798347472,0.4310850203037262,0.5658997893333435,0.1809847801923751,0.0,0.0,0.4583998620510101,140.60821533203125,171.0,21.01733589172364,-8044.20166015625,294.7296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5030822753906,304.221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17577.314453125,18000.0,0.0,0.0,0.1415875405073166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3657376766204834,0.3657425045967102,-4.816535692953039e-06,0.0,0.0001436933525837,0.0,0.0,17.744922637939453,0.0,0.0,0.0,0.3256005346775055,4.0,0.0,1.0
802560,292.0286865234375,297.1499938964844,293.1499938964844,0.1032599881291389,-2363.700927734375,304.0892944335937,0.6004852056503296,0.1609573066234588,0.1027470156550407,291.9602355957031,297.1499938964844,293.1499938964844,0.054811667650938,-1560.066650390625,304.09930419921875,0.4989278614521026,0.100227877497673,0.0968085676431655,291.9377136230469,297.1499938964844,293.1499938964844,0.1157526299357414,-2016.4764404296875,304.078125,0.6203038096427917,0.17776520550251,0.1253252178430557,291.93865966796875,297.1499938964844,293.1499938964844,0.1780883371829986,-3855.039794921875,304.0679016113281,0.6967714428901672,0.2520806491374969,0.2397772073745727,292.2777404785156,297.1499938964844,293.1499938964844,0.0108468420803546,-3311.4736328125,301.6800842285156,0.3728445768356323,0.050000000745058,0.2504890263080597,290.78057861328125,291.1499938964844,270.4057006835937,269.6674194335937,282.81475830078125,292.27398681640625,290.7849426269531,1.0,0.3509743511676788,0.9997297525405884,0.9997297525405884,0.9990921020507812,1.0,-1.0310776233673096,0.4461821615695953,0.5848954916000366,0.1892766505479812,0.0,0.0,0.4817016124725342,144.40750122070312,174.0,33.58470916748047,-8350.35546875,315.5210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1596984863281,304.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17533.046875,18000.0,0.0,0.0,0.1526653617620468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991501331329345,0.3991550803184509,-4.951948085363256e-06,0.0,0.0001549359294585,0.0,0.0,20.226531982421875,0.0,0.0,0.0,0.3355289995670318,4.0,0.0,1.0
802620,292.1085205078125,297.1499938964844,293.1499938964844,0.1130994334816932,-2541.90869140625,304.0931396484375,0.6122796535491943,0.1731775999069214,0.1107905134558677,292.0447082519531,297.1499938964844,293.1499938964844,0.0660636499524116,-1764.901123046875,304.0975952148437,0.5188770294189453,0.1132473349571228,0.1098560690879821,292.0135498046875,297.1499938964844,293.1499938964844,0.1283250749111175,-2189.4169921875,304.0811462402344,0.6328433752059937,0.1931023448705673,0.1364479809999466,292.0127258300781,297.1499938964844,293.1499938964844,0.1919621974229812,-4090.332763671875,304.0721435546875,0.7068273425102234,0.267750084400177,0.2550892829895019,292.3310852050781,297.1499938964844,293.1499938964844,0.0111807873472571,-3363.566162109375,301.845947265625,0.3690975606441498,0.050000000745058,0.2516019940376282,290.81982421875,291.1499938964844,270.3774719238281,269.6412048339844,282.81787109375,292.3274230957031,290.82489013671875,1.0,0.3620803654193878,0.9991891980171204,0.9991891980171204,0.9995460510253906,1.0,-1.0935956239700315,0.4739797413349151,0.619615912437439,0.2048091888427734,0.0,0.0,0.5231949687004089,151.14697265625,177.0,51.3946533203125,-8913.8720703125,355.4413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60382080078125,304.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17494.177734375,18000.0,0.0,0.0,0.1753574907779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465309202671051,0.4653144776821136,-5.276952833810356e-06,0.0,0.0001779655576683,0.0,0.0,25.91660690307617,0.0,0.0,0.0,0.3564483821392059,4.0,0.0,1.0
802680,292.1085205078125,297.1499938964844,293.1499938964844,0.1130994334816932,-2541.90869140625,304.0931396484375,0.6122796535491943,0.1731775999069214,0.1107905134558677,292.0447082519531,297.1499938964844,293.1499938964844,0.0660636499524116,-1764.901123046875,304.0975952148437,0.5188770294189453,0.1132473349571228,0.1098560690879821,292.0135498046875,297.1499938964844,293.1499938964844,0.1283250749111175,-2189.4169921875,304.0811462402344,0.6328433752059937,0.1931023448705673,0.1364479809999466,292.0127258300781,297.1499938964844,293.1499938964844,0.1919621974229812,-4090.332763671875,304.0721435546875,0.7068273425102234,0.267750084400177,0.2550892829895019,292.3310852050781,297.1499938964844,293.1499938964844,0.0111807873472571,-3363.566162109375,301.845947265625,0.3690975606441498,0.050000000745058,0.2516019940376282,290.81982421875,291.1499938964844,270.3774719238281,269.6412048339844,282.81787109375,292.3274230957031,290.82489013671875,1.0,0.3620803654193878,0.9991891980171204,0.9991891980171204,0.9995460510253906,1.0,-1.0935956239700315,0.4739797413349151,0.619615912437439,0.2048091888427734,0.0,0.0,0.5231949687004089,151.14697265625,177.0,51.3946533203125,-8913.8720703125,355.4413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60382080078125,304.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17494.177734375,18000.0,0.0,0.0,0.1753574907779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465309202671051,0.4653144776821136,-5.276952833810356e-06,0.0,0.0001779655576683,0.0,0.0,25.91660690307617,0.0,0.0,0.0,0.3564483821392059,4.0,0.0,1.0
802740,292.18414306640625,297.1499938964844,293.1499938964844,0.1219829469919204,-2699.5419921875,304.0972900390625,0.6216076612472534,0.1842245459556579,0.118038885295391,292.1263732910156,297.1499938964844,293.1499938964844,0.0753955543041229,-1941.1063232421875,304.0995788574219,0.5360437035560608,0.1246856078505516,0.1212302446365356,292.0860595703125,297.1499938964844,293.1499938964844,0.1399095207452774,-2345.173583984375,304.0848083496094,0.643916666507721,0.2071866691112518,0.146630123257637,292.0832214355469,297.1499938964844,293.1499938964844,0.2047628611326217,-4303.55029296875,304.0767822265625,0.7156190872192383,0.2822677791118622,0.2692399024963379,292.3846740722656,297.1499938964844,293.1499938964844,0.011473442427814,-3405.98388671875,301.9923400878906,0.3660652041435241,0.050000000745058,0.2525492012500763,290.86627197265625,291.1499938964844,270.3500061035156,269.6131286621094,282.8207702636719,292.3812561035156,290.8717956542969,1.0,0.371822714805603,0.9986486434936525,0.9986486434936525,1.0,1.0,-1.1500208377838137,0.4992498159408569,0.6507710218429565,0.2190233319997787,0.0,0.0,0.5580026507377625,156.96412658691406,180.0,63.1177864074707,-9435.8671875,393.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24285888671875,303.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17487.99609375,18000.0,0.0,0.0,0.197937935590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281670689582825,0.5281727313995361,-5.649500053550582e-06,0.0,0.0002008818410104,0.0,0.0,32.399410247802734,0.0,0.0,0.0,0.3778679966926574,4.0,0.0,1.0
802800,292.18414306640625,297.1499938964844,293.1499938964844,0.1219829469919204,-2699.5419921875,304.0972900390625,0.6216076612472534,0.1842245459556579,0.118038885295391,292.1263732910156,297.1499938964844,293.1499938964844,0.0753955543041229,-1941.1063232421875,304.0995788574219,0.5360437035560608,0.1246856078505516,0.1212302446365356,292.0860595703125,297.1499938964844,293.1499938964844,0.1399095207452774,-2345.173583984375,304.0848083496094,0.643916666507721,0.2071866691112518,0.146630123257637,292.0832214355469,297.1499938964844,293.1499938964844,0.2047628611326217,-4303.55029296875,304.0767822265625,0.7156190872192383,0.2822677791118622,0.2692399024963379,292.3846740722656,297.1499938964844,293.1499938964844,0.011473442427814,-3405.98388671875,301.9923400878906,0.3660652041435241,0.050000000745058,0.2525492012500763,290.86627197265625,291.1499938964844,270.3500061035156,269.6131286621094,282.8207702636719,292.3812561035156,290.8717956542969,1.0,0.371822714805603,0.9986486434936525,0.9986486434936525,1.0,1.0,-1.1500208377838137,0.4992498159408569,0.6507710218429565,0.2190233319997787,0.0,0.0,0.5580026507377625,156.96412658691406,180.0,63.1177864074707,-9435.8671875,393.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24285888671875,303.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17487.99609375,18000.0,0.0,0.0,0.197937935590744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5281670689582825,0.5281727313995361,-5.649500053550582e-06,0.0,0.0002008818410104,0.0,0.0,32.399410247802734,0.0,0.0,0.0,0.3778679966926574,4.0,0.0,1.0
802860,292.2550964355469,297.1499938964844,293.1499938964844,0.1300250440835952,-2839.753662109375,304.1014404296875,0.629387378692627,0.1943031698465347,0.1246281713247299,292.20318603515625,297.1499938964844,293.1499938964844,0.0834290161728859,-2096.10986328125,304.1029968261719,0.5508561730384827,0.1350359916687011,0.1314011067152023,292.15460205078125,297.1499938964844,293.1499938964844,0.1506150364875793,-2486.312744140625,304.08868408203125,0.6540824770927429,0.220241978764534,0.156032383441925,292.1497802734375,297.1499938964844,293.1499938964844,0.2165785878896713,-4497.2724609375,304.0814819335937,0.7231348156929016,0.2957962155342102,0.2823880910873413,292.4357604980469,297.1499938964844,293.1499938964844,0.0117388274520635,-3441.701416015625,302.1268310546875,0.3635393977165222,0.050000000745058,0.2533726990222931,290.9189758300781,291.1499938964844,270.323486328125,269.5845031738281,282.8224182128906,292.4327087402344,290.9248046875,1.0,0.3805350661277771,0.997624695301056,0.997624695301056,1.0,1.0,-1.2015849351882937,0.5224965214729309,0.6790884137153625,0.2321525067090988,0.0,0.0,0.5853456854820251,162.0896453857422,183.0,71.7353744506836,-9927.583984375,429.8285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07965087890625,304.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17528.49609375,18000.0,0.0,0.0,0.2195878326892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834289193153381,0.5834349393844604,-6.031072189216502e-06,0.0,0.0002228537341579,0.0,0.0,39.10923004150391,0.0,0.0,0.0,0.3979614675045013,4.0,0.0,1.0
