time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2550964355469,297.1499938964844,293.1499938964844,0.1300250440835952,-2839.753662109375,304.1014404296875,0.629387378692627,0.1943031698465347,0.1246281713247299,292.20318603515625,297.1499938964844,293.1499938964844,0.0834290161728859,-2096.10986328125,304.1029968261719,0.5508561730384827,0.1350359916687011,0.1314011067152023,292.15460205078125,297.1499938964844,293.1499938964844,0.1506150364875793,-2486.312744140625,304.08868408203125,0.6540824770927429,0.220241978764534,0.156032383441925,292.1497802734375,297.1499938964844,293.1499938964844,0.2165785878896713,-4497.2724609375,304.0814819335937,0.7231348156929016,0.2957962155342102,0.2823880910873413,292.4357604980469,297.1499938964844,293.1499938964844,0.0117388274520635,-3441.701416015625,302.1268310546875,0.3635393977165222,0.050000000745058,0.2533726990222931,290.9189758300781,291.1499938964844,270.323486328125,269.5845031738281,282.8224182128906,292.4327087402344,290.9248046875,1.0,0.3805350661277771,0.997624695301056,0.997624695301056,1.0,1.0,-1.2015849351882937,0.5224965214729309,0.6790884137153625,0.2321525067090988,0.0,0.0,0.5853456854820251,162.0896453857422,183.0,71.7353744506836,-9927.583984375,429.8285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07965087890625,304.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17528.49609375,18000.0,0.0,0.0,0.2195878326892852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834289193153381,0.5834349393844604,-6.031072189216502e-06,0.0,0.0002228537341579,0.0,0.0,39.10923004150391,0.0,0.0,0.0,0.3979614675045013,4.0,0.0,1.0
802980,292.3211975097656,297.1499938964844,293.1499938964844,0.137353241443634,-2965.614013671875,304.1054077148437,0.6362765431404114,0.2035688757896423,0.1306710094213485,292.2733459472656,297.1499938964844,293.1499938964844,0.0907505229115486,-2238.72119140625,304.1064453125,0.5640576481819153,0.1447895318269729,0.1409064829349517,292.2187194824219,297.1499938964844,293.1499938964844,0.16058149933815,-2615.5146484375,304.0924987792969,0.6635189652442932,0.2324491590261459,0.1647978127002716,292.2121887207031,297.1499938964844,293.1499938964844,0.2275424897670745,-4674.59423828125,304.0860290527344,0.729859471321106,0.3084743320941925,0.2946814894676208,292.4829406738281,297.1499938964844,293.1499938964844,0.011987299658358,-3473.02099609375,302.2538146972656,0.3613871335983276,0.050000000745058,0.2541009485721588,290.9753112792969,291.1499938964844,270.2982177734375,269.5567932128906,282.8223571777344,292.4802551269531,290.9811096191406,1.0,0.3884754776954651,0.9966007471084596,0.9966007471084596,1.0,1.0,-1.24950909614563,0.5442278981208801,0.7052812576293945,0.2444606274366378,0.0,0.0,0.6048977971076965,166.68553161621094,186.0,76.67070770263672,-10395.298828125,465.08197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.10028076171875,304.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17614.81640625,18000.0,0.0,0.0,0.2396763116121292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273739337921143,0.6273803114891052,-6.373703399731312e-06,0.0,0.0002432409964967,0.0,0.0,45.21617126464844,0.0,0.0,0.0,0.4147378802299499,4.0,0.0,1.0
803040,292.3211975097656,297.1499938964844,293.1499938964844,0.137353241443634,-2965.614013671875,304.1054077148437,0.6362765431404114,0.2035688757896423,0.1306710094213485,292.2733459472656,297.1499938964844,293.1499938964844,0.0907505229115486,-2238.72119140625,304.1064453125,0.5640576481819153,0.1447895318269729,0.1409064829349517,292.2187194824219,297.1499938964844,293.1499938964844,0.16058149933815,-2615.5146484375,304.0924987792969,0.6635189652442932,0.2324491590261459,0.1647978127002716,292.2121887207031,297.1499938964844,293.1499938964844,0.2275424897670745,-4674.59423828125,304.0860290527344,0.729859471321106,0.3084743320941925,0.2946814894676208,292.4829406738281,297.1499938964844,293.1499938964844,0.011987299658358,-3473.02099609375,302.2538146972656,0.3613871335983276,0.050000000745058,0.2541009485721588,290.9753112792969,291.1499938964844,270.2982177734375,269.5567932128906,282.8223571777344,292.4802551269531,290.9811096191406,1.0,0.3884754776954651,0.9966007471084596,0.9966007471084596,1.0,1.0,-1.24950909614563,0.5442278981208801,0.7052812576293945,0.2444606274366378,0.0,0.0,0.6048977971076965,166.68553161621094,186.0,76.67070770263672,-10395.298828125,465.08197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.10028076171875,304.1383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17614.81640625,18000.0,0.0,0.0,0.2396763116121292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273739337921143,0.6273803114891052,-6.373703399731312e-06,0.0,0.0002432409964967,0.0,0.0,45.21617126464844,0.0,0.0,0.0,0.4147378802299499,4.0,0.0,1.0
803100,292.3524475097656,297.1499938964844,293.1499938964844,0.140781819820404,-3023.9189453125,304.1072692871094,0.6394657492637634,0.2079267501831054,0.133510559797287,292.3060302734375,297.1499938964844,293.1499938964844,0.0942271798849105,-2306.474609375,304.1080627441406,0.5701229572296143,0.1494776606559753,0.1454688310623169,292.2491455078125,297.1499938964844,293.1499938964844,0.1653242707252502,-2676.3154296875,304.0943298339844,0.6679733991622925,0.2382705211639404,0.168971985578537,292.24188232421875,297.1499938964844,293.1499938964844,0.2327451705932617,-4757.98291015625,304.08819580078125,0.7329986691474915,0.3145243525505066,0.3005412817001343,292.5049133300781,297.1499938964844,293.1499938964844,0.0121077857911586,-3487.62646484375,302.3151550292969,0.3604157567024231,0.050000000745058,0.2544380724430084,291.0038452148437,291.1499938964844,270.2860717773437,269.54327392578125,282.8216857910156,292.5024108886719,291.0094909667969,1.0,0.3922160863876343,0.9960887432098388,0.9960887432098388,1.0,1.0,-1.2723042964935305,0.5546053647994995,0.717698872089386,0.2503484189510345,0.0,0.0,0.6117836833000183,168.83248901367188,186.0,77.55937194824219,-10620.2666015625,482.37017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1720886230469,304.23211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.90234375,18000.0,0.0,0.0,0.248990848660469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443386077880859,0.6443451046943665,-6.5173962866538204e-06,0.0,0.0002526940661482,0.0,0.0,47.7830924987793,0.0,0.0,0.0,0.4214061796665191,4.0,0.0,1.0
803160,292.382568359375,297.1499938964844,293.1499938964844,0.1440683156251907,-3079.48291015625,304.10906982421875,0.6425008773803711,0.2121114134788513,0.1362371444702148,292.3371887207031,297.1499938964844,293.1499938964844,0.0976041480898857,-2372.09033203125,304.1095275878906,0.5758381485939026,0.1540431231260299,0.1499115228652954,292.27850341796875,297.1499938964844,293.1499938964844,0.1699239462614059,-2734.890380859375,304.0960998535156,0.6722496151924133,0.2439160197973251,0.1730180978775024,292.27056884765625,297.1499938964844,293.1499938964844,0.2377826869487762,-4838.2958984375,304.0902709960937,0.7360082864761353,0.3203926980495453,0.3062228858470917,292.5258178710937,297.1499938964844,293.1499938964844,0.0122269345447421,-3501.806884765625,302.375244140625,0.3594987094402313,0.050000000745058,0.2547613084316253,291.0320129394531,291.1499938964844,270.27423095703125,269.530029296875,282.82061767578125,292.52349853515625,291.0374450683594,1.0,0.3958277404308319,0.995552122592926,0.995552122592926,1.0,1.0,-1.2943779230117798,0.5646783709526062,0.7296994924545288,0.2560687959194183,0.0,0.0,0.6168231964111328,170.90106201171875,189.0,77.26160430908203,-10838.642578125,499.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2801513671875,304.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17732.322265625,18000.0,0.0,0.0,0.257762461900711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577644944190979,0.657771110534668,-6.637445039814338e-06,0.0,0.0002615961129777,0.0,0.0,49.912227630615234,0.0,0.0,0.0,0.4267712533473968,4.0,0.0,1.0
803220,292.43963623046875,297.1499938964844,293.1499938964844,0.1502570062875747,-3183.3193359375,304.1123962402344,0.6481228470802307,0.2199802547693252,0.1413670480251312,292.3955078125,297.1499938964844,293.1499938964844,0.1041098609566688,-2497.414306640625,304.1121826171875,0.5862399339675903,0.1628050059080124,0.1584410816431045,292.33416748046875,297.1499938964844,293.1499938964844,0.1787440627813339,-2846.216064453125,304.099365234375,0.6802569031715393,0.2547054588794708,0.1807479113340377,292.3251037597656,297.1499938964844,293.1499938964844,0.247427687048912,-4990.9912109375,304.0940856933594,0.7416651248931885,0.3316094875335693,0.3170793056488037,292.5645751953125,297.1499938964844,293.1499938964844,0.0124647449702024,-3529.718017578125,302.4918212890625,0.3577915132045746,0.050000000745058,0.2553765177726745,291.0852355957031,291.1499938964844,270.2516174316406,269.5043029785156,282.8175048828125,292.56256103515625,291.0899963378906,1.0,0.402718186378479,0.9944787621498108,0.9944787621498108,1.0,1.0,-1.336463451385498,0.5839480757713318,0.7525153756141663,0.2670254707336426,0.0,0.0,0.6218461394309998,174.857177734375,192.0,72.74324035644531,-11252.9013671875,533.1073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5893249511719,304.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17860.052734375,18000.0,0.0,0.0,0.2735666334629059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741365194320679,0.6741433143615723,-6.798747108405223e-06,0.0,0.0002776353794615,0.0,0.0,52.67425537109375,0.0,0.0,0.0,0.4334812462329864,4.0,0.0,1.0
803280,292.43963623046875,297.1499938964844,293.1499938964844,0.1502570062875747,-3183.3193359375,304.1123962402344,0.6481228470802307,0.2199802547693252,0.1413670480251312,292.3955078125,297.1499938964844,293.1499938964844,0.1041098609566688,-2497.414306640625,304.1121826171875,0.5862399339675903,0.1628050059080124,0.1584410816431045,292.33416748046875,297.1499938964844,293.1499938964844,0.1787440627813339,-2846.216064453125,304.099365234375,0.6802569031715393,0.2547054588794708,0.1807479113340377,292.3251037597656,297.1499938964844,293.1499938964844,0.247427687048912,-4990.9912109375,304.0940856933594,0.7416651248931885,0.3316094875335693,0.3170793056488037,292.5645751953125,297.1499938964844,293.1499938964844,0.0124647449702024,-3529.718017578125,302.4918212890625,0.3577915132045746,0.050000000745058,0.2553765177726745,291.0852355957031,291.1499938964844,270.2516174316406,269.5043029785156,282.8175048828125,292.56256103515625,291.0899963378906,1.0,0.402718186378479,0.9944787621498108,0.9944787621498108,1.0,1.0,-1.336463451385498,0.5839480757713318,0.7525153756141663,0.2670254707336426,0.0,0.0,0.6218461394309998,174.857177734375,192.0,72.74324035644531,-11252.9013671875,533.1073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5893249511719,304.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17860.052734375,18000.0,0.0,0.0,0.2735666334629059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741365194320679,0.6741433143615723,-6.798747108405223e-06,0.0,0.0002776353794615,0.0,0.0,52.67425537109375,0.0,0.0,0.0,0.4334812462329864,4.0,0.0,1.0
803340,292.4927978515625,297.1499938964844,293.1499938964844,0.1559919267892837,-3278.724609375,304.1153564453125,0.6531422734260559,0.227193608880043,0.1460786461830139,292.4490051269531,297.1499938964844,293.1499938964844,0.1103246584534645,-2615.629150390625,304.1144104003906,0.5953291058540344,0.1710647344589233,0.1664913594722747,292.3860168457031,297.1499938964844,293.1499938964844,0.1871374994516372,-2951.0693359375,304.10223388671875,0.6875283122062683,0.2648546099662781,0.1880195289850235,292.3760986328125,297.1499938964844,293.1499938964844,0.2566056847572326,-5135.14794921875,304.097412109375,0.7468588352203369,0.3421624898910522,0.3272939920425415,292.5995483398437,297.1499938964844,293.1499938964844,0.0127071794122457,-3558.246826171875,302.6037292480469,0.3562086224555969,0.050000000745058,0.2559632062911987,291.1309814453125,291.1499938964844,270.2304382324219,269.47967529296875,282.8133239746094,292.5977478027344,291.134765625,1.0,0.4092290997505188,0.9934054613113404,0.9934054613113404,1.0,1.0,-1.375902771949768,0.6020799875259399,0.7738227248191833,0.2773495614528656,0.0,0.0,0.6212277412414551,178.64083862304688,195.0,63.031280517578125,-11632.966796875,566.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9970397949219,304.8984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.666015625,18000.0,0.0,0.0,0.2869407534599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778308153152466,0.6778376698493958,-6.8554486460925546e-06,0.0,0.0002912083873525,0.0,0.0,53.43428039550781,0.0,0.0,0.0,0.435188889503479,4.0,0.0,1.0
803400,292.4927978515625,297.1499938964844,293.1499938964844,0.1559919267892837,-3278.724609375,304.1153564453125,0.6531422734260559,0.227193608880043,0.1460786461830139,292.4490051269531,297.1499938964844,293.1499938964844,0.1103246584534645,-2615.629150390625,304.1144104003906,0.5953291058540344,0.1710647344589233,0.1664913594722747,292.3860168457031,297.1499938964844,293.1499938964844,0.1871374994516372,-2951.0693359375,304.10223388671875,0.6875283122062683,0.2648546099662781,0.1880195289850235,292.3760986328125,297.1499938964844,293.1499938964844,0.2566056847572326,-5135.14794921875,304.097412109375,0.7468588352203369,0.3421624898910522,0.3272939920425415,292.5995483398437,297.1499938964844,293.1499938964844,0.0127071794122457,-3558.246826171875,302.6037292480469,0.3562086224555969,0.050000000745058,0.2559632062911987,291.1309814453125,291.1499938964844,270.2304382324219,269.47967529296875,282.8133239746094,292.5977478027344,291.134765625,1.0,0.4092290997505188,0.9934054613113404,0.9934054613113404,1.0,1.0,-1.375902771949768,0.6020799875259399,0.7738227248191833,0.2773495614528656,0.0,0.0,0.6212277412414551,178.64083862304688,195.0,63.031280517578125,-11632.966796875,566.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9970397949219,304.8984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.666015625,18000.0,0.0,0.0,0.2869407534599304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778308153152466,0.6778376698493958,-6.8554486460925546e-06,0.0,0.0002912083873525,0.0,0.0,53.43428039550781,0.0,0.0,0.0,0.435188889503479,4.0,0.0,1.0
803460,292.54248046875,297.1499938964844,293.1499938964844,0.1613315492868423,-3366.957763671875,304.1180114746094,0.6575474143028259,0.2337630838155746,0.1503815948963165,292.49835205078125,297.1499938964844,293.1499938964844,0.1162738725543022,-2727.566162109375,304.1163635253906,0.6032048463821411,0.1788141131401062,0.1740562617778778,292.4344177246094,297.1499938964844,293.1499938964844,0.1951871514320373,-3050.759033203125,304.104736328125,0.6940706968307495,0.2743904292583465,0.1948554664850235,292.4238586425781,297.1499938964844,293.1499938964844,0.2654285430908203,-5272.83349609375,304.1002197265625,0.7515991926193237,0.3520810306072235,0.3368993401527405,292.6310729980469,297.1499938964844,293.1499938964844,0.012959349900484,-3588.49267578125,302.7110595703125,0.3547117412090301,0.050000000745058,0.2565331757068634,291.1662292480469,291.1499938964844,270.2107238769531,269.45623779296875,282.8085632324219,292.6295166015625,291.1688842773437,1.0,0.4154144525527954,0.9922888278961182,0.9922888278961182,1.0,1.0,-1.4127848148345947,0.6190966367721558,0.7936881184577942,0.2870490252971649,0.0,0.0,0.6165911555290222,182.3124542236328,198.0,49.31599044799805,-11976.1201171875,598.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4729919433594,305.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18066.15625,18000.0,0.0,0.0,0.2978567481040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716480255126953,0.6716548204421997,-6.82502059135004e-06,0.0,0.000302286731312,0.0,0.0,52.55805587768555,0.0,0.0,0.0,0.4329450130462646,4.0,0.0,1.0
803520,292.54248046875,297.1499938964844,293.1499938964844,0.1613315492868423,-3366.957763671875,304.1180114746094,0.6575474143028259,0.2337630838155746,0.1503815948963165,292.49835205078125,297.1499938964844,293.1499938964844,0.1162738725543022,-2727.566162109375,304.1163635253906,0.6032048463821411,0.1788141131401062,0.1740562617778778,292.4344177246094,297.1499938964844,293.1499938964844,0.1951871514320373,-3050.759033203125,304.104736328125,0.6940706968307495,0.2743904292583465,0.1948554664850235,292.4238586425781,297.1499938964844,293.1499938964844,0.2654285430908203,-5272.83349609375,304.1002197265625,0.7515991926193237,0.3520810306072235,0.3368993401527405,292.6310729980469,297.1499938964844,293.1499938964844,0.012959349900484,-3588.49267578125,302.7110595703125,0.3547117412090301,0.050000000745058,0.2565331757068634,291.1662292480469,291.1499938964844,270.2107238769531,269.45623779296875,282.8085632324219,292.6295166015625,291.1688842773437,1.0,0.4154144525527954,0.9922888278961182,0.9922888278961182,1.0,1.0,-1.4127848148345947,0.6190966367721558,0.7936881184577942,0.2870490252971649,0.0,0.0,0.6165911555290222,182.3124542236328,198.0,49.31599044799805,-11976.1201171875,598.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4729919433594,305.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18066.15625,18000.0,0.0,0.0,0.2978567481040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716480255126953,0.6716548204421997,-6.82502059135004e-06,0.0,0.000302286731312,0.0,0.0,52.55805587768555,0.0,0.0,0.0,0.4329450130462646,4.0,0.0,1.0
803580,292.589111328125,297.1499938964844,293.1499938964844,0.1663101911544799,-3448.7822265625,304.120361328125,0.6613320112228394,0.2396955490112304,0.1542821079492569,292.5440673828125,297.1499938964844,293.1499938964844,0.1219724044203758,-2833.778564453125,304.1180725097656,0.6099824905395508,0.1860479563474655,0.1811319142580032,292.4797058105469,297.1499938964844,293.1499938964844,0.2029473930597305,-3146.142822265625,304.1068725585937,0.6999074816703796,0.2833334505558014,0.2012722492218017,292.4686584472656,297.1499938964844,293.1499938964844,0.2739690840244293,-5405.37109375,304.1025695800781,0.755891740322113,0.3613885045051574,0.3459202349185943,292.6595764160156,297.1499938964844,293.1499938964844,0.0132246678695082,-3621.0380859375,302.8140869140625,0.3532761931419372,0.050000000745058,0.2570942640304565,291.189697265625,291.1499938964844,270.19256591796875,269.4340209960937,282.803466796875,292.658203125,291.1913146972656,1.0,0.4213085472583771,0.9911722540855408,0.9911722540855408,1.0,1.0,-1.4471746683120728,0.6350138783454895,0.8121607899665833,0.2961302697658539,0.0,0.0,0.6096034646034241,185.9116973876953,201.0,33.805118560791016,-12283.021484375,629.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9882202148437,305.538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.693359375,18000.0,0.0,0.0,0.3063865005970001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590664982795715,0.6590732336044312,-6.735912393196486e-06,0.0,0.0003109433455392,0.0,0.0,50.64033508300781,0.0,0.0,0.0,0.4281453192234039,4.0,0.0,1.0
803640,292.589111328125,297.1499938964844,293.1499938964844,0.1663101911544799,-3448.7822265625,304.120361328125,0.6613320112228394,0.2396955490112304,0.1542821079492569,292.5440673828125,297.1499938964844,293.1499938964844,0.1219724044203758,-2833.778564453125,304.1180725097656,0.6099824905395508,0.1860479563474655,0.1811319142580032,292.4797058105469,297.1499938964844,293.1499938964844,0.2029473930597305,-3146.142822265625,304.1068725585937,0.6999074816703796,0.2833334505558014,0.2012722492218017,292.4686584472656,297.1499938964844,293.1499938964844,0.2739690840244293,-5405.37109375,304.1025695800781,0.755891740322113,0.3613885045051574,0.3459202349185943,292.6595764160156,297.1499938964844,293.1499938964844,0.0132246678695082,-3621.0380859375,302.8140869140625,0.3532761931419372,0.050000000745058,0.2570942640304565,291.189697265625,291.1499938964844,270.19256591796875,269.4340209960937,282.803466796875,292.658203125,291.1913146972656,1.0,0.4213085472583771,0.9911722540855408,0.9911722540855408,1.0,1.0,-1.4471746683120728,0.6350138783454895,0.8121607899665833,0.2961302697658539,0.0,0.0,0.6096034646034241,185.9116973876953,201.0,33.805118560791016,-12283.021484375,629.8427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9882202148437,305.538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.693359375,18000.0,0.0,0.0,0.3063865005970001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590664982795715,0.6590732336044312,-6.735912393196486e-06,0.0,0.0003109433455392,0.0,0.0,50.64033508300781,0.0,0.0,0.0,0.4281453192234039,4.0,0.0,1.0
803700,292.61138916015625,297.1499938964844,293.1499938964844,0.1686665564775467,-3487.3701171875,304.1214599609375,0.6629917025566101,0.2424245625734329,0.1560828536748886,292.56573486328125,297.1499938964844,293.1499938964844,0.1247278824448585,-2884.805419921875,304.1188659667969,0.6129807233810425,0.1894711256027221,0.184485986828804,292.50128173828125,297.1499938964844,293.1499938964844,0.2067265808582306,-3192.350341796875,304.1078491210937,0.7025724053382874,0.2875889241695404,0.2043281495571136,292.49005126953125,297.1499938964844,293.1499938964844,0.2781433463096618,-5469.8916015625,304.1036071777344,0.7578725218772888,0.3658201396465301,0.3502186834812164,292.6728210449219,297.1499938964844,293.1499938964844,0.0133627066388726,-3638.193359375,302.8641052246094,0.3525761663913727,0.050000000745058,0.2573732435703277,291.1972045898437,291.1499938964844,270.1841125488281,269.42340087890625,282.8009338378906,292.6715087890625,291.1983337402344,1.0,0.4241536855697632,0.9906139373779296,0.9906139373779296,1.0,1.0,-1.4634534120559692,0.6425646543502808,0.8208888173103333,0.3004408180713653,0.0,0.0,0.6056928038597107,187.69265747070312,201.0,26.1563720703125,-12423.865234375,645.3049926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25201416015625,305.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.138671875,18000.0,0.0,0.0,0.3098065555095672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514491438865662,0.651455819606781,-6.678785666736076e-06,0.0,0.0003144142683595,0.0,0.0,49.4814567565918,0.0,0.0,0.0,0.4252220392227173,4.0,0.0,1.0
803760,292.633056640625,297.1499938964844,293.1499938964844,0.170932188630104,-3524.38818359375,304.1225280761719,0.6644974946975708,0.2449960708618164,0.1577846705913543,292.5866394042969,297.1499938964844,293.1499938964844,0.1274189203977584,-2934.4365234375,304.11962890625,0.615694522857666,0.1927651017904281,0.1877178698778152,292.52215576171875,297.1499938964844,293.1499938964844,0.2104386389255523,-3237.583740234375,304.1087646484375,0.7050756216049194,0.2917035520076751,0.2072850167751312,292.5107727050781,297.1499938964844,293.1499938964844,0.2822534143924713,-5533.25244140625,304.10455322265625,0.7597450017929077,0.3701072335243225,0.3543796241283417,292.6854248046875,297.1499938964844,293.1499938964844,0.0135042574256658,-3655.87890625,302.9132080078125,0.3518860340118408,0.050000000745058,0.2576518058776855,291.2021484375,291.1499938964844,270.176025390625,269.4131164550781,282.79840087890625,292.6842041015625,291.202880859375,1.0,0.4269337356090545,0.9900361895561218,0.9900361895561218,1.0,1.0,-1.4791315793991089,0.6498456597328186,0.8292859196662903,0.3045987784862518,0.0,0.0,0.6017091870307922,189.4643096923828,204.0,18.9395809173584,-12557.0234375,660.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5155639648437,305.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18145.4921875,18000.0,0.0,0.0,0.3127011358737945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643448531627655,0.6434551477432251,-6.617764029215323e-06,0.0,0.0003173518925905,0.0,0.0,48.275691986083984,0.0,0.0,0.0,0.422151505947113,4.0,0.0,1.0
803820,292.6746520996094,297.1499938964844,293.1499938964844,0.1751713156700134,-3593.416748046875,304.1246337890625,0.6670456528663635,0.2496528625488281,0.1608883589506149,292.6264343261719,297.1499938964844,293.1499938964844,0.1325961053371429,-3029.36572265625,304.1211242675781,0.6204243302345276,0.1989665627479553,0.1938155591487884,292.5619812011719,297.1499938964844,293.1499938964844,0.2176553755998611,-3325.085693359375,304.1104736328125,0.709613561630249,0.2995299696922302,0.2129111737012863,292.5504150390625,297.1499938964844,293.1499938964844,0.2902691960334778,-5656.3203125,304.1063537597656,0.763172447681427,0.3782623708248138,0.3623003959655761,292.7088623046875,297.1499938964844,293.1499938964844,0.0137973688542842,-3692.587158203125,303.0090026855469,0.3505310118198395,0.050000000745058,0.258209228515625,291.2055969238281,291.1499938964844,270.16119384765625,269.3935852050781,282.7936096191406,292.7077941894531,291.2056884765625,1.0,0.4323047399520874,0.9888807535171508,0.9888807535171508,1.0,1.0,-1.5087080001831057,0.6636049747467041,0.8451029658317566,0.3124603927135467,0.0,0.0,0.59398353099823,192.9868621826172,207.0,6.513996601104736,-12802.41015625,690.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03009033203125,306.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.38671875,18000.0,0.0,0.0,0.3170537948608398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274614334106445,0.627467930316925,-6.49435787636321e-06,0.0,0.000321769301081,0.0,0.0,45.91121673583984,0.0,0.0,0.0,0.4160303175449371,4.0,0.0,1.0
803880,292.6746520996094,297.1499938964844,293.1499938964844,0.1751713156700134,-3593.416748046875,304.1246337890625,0.6670456528663635,0.2496528625488281,0.1608883589506149,292.6264343261719,297.1499938964844,293.1499938964844,0.1325961053371429,-3029.36572265625,304.1211242675781,0.6204243302345276,0.1989665627479553,0.1938155591487884,292.5619812011719,297.1499938964844,293.1499938964844,0.2176553755998611,-3325.085693359375,304.1104736328125,0.709613561630249,0.2995299696922302,0.2129111737012863,292.5504150390625,297.1499938964844,293.1499938964844,0.2902691960334778,-5656.3203125,304.1063537597656,0.763172447681427,0.3782623708248138,0.3623003959655761,292.7088623046875,297.1499938964844,293.1499938964844,0.0137973688542842,-3692.587158203125,303.0090026855469,0.3505310118198395,0.050000000745058,0.258209228515625,291.2055969238281,291.1499938964844,270.16119384765625,269.3935852050781,282.7936096191406,292.7077941894531,291.2056884765625,1.0,0.4323047399520874,0.9888807535171508,0.9888807535171508,1.0,1.0,-1.5087080001831057,0.6636049747467041,0.8451029658317566,0.3124603927135467,0.0,0.0,0.59398353099823,192.9868621826172,207.0,6.513996601104736,-12802.41015625,690.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03009033203125,306.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.38671875,18000.0,0.0,0.0,0.3170537948608398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274614334106445,0.627467930316925,-6.49435787636321e-06,0.0,0.000321769301081,0.0,0.0,45.91121673583984,0.0,0.0,0.0,0.4160303175449371,4.0,0.0,1.0
803940,292.7142944335937,297.1499938964844,293.1499938964844,0.1789678782224655,-3654.944580078125,304.1267395019531,0.6689600944519043,0.2536557018756866,0.1635758876800537,292.6637878417969,297.1499938964844,293.1499938964844,0.1374777257442474,-3118.20703125,304.12261962890625,0.6244050860404968,0.2046544700860977,0.1994274109601974,292.5993957519531,297.1499938964844,293.1499938964844,0.2245884239673614,-3408.595458984375,304.1120910644531,0.713474452495575,0.3068386018276214,0.218177318572998,292.5877685546875,297.1499938964844,293.1499938964844,0.2979879975318908,-5774.1650390625,304.1080322265625,0.766193687915802,0.3858769237995147,0.3697091937065124,292.7301940917969,297.1499938964844,293.1499938964844,0.0141025651246309,-3730.598388671875,303.10205078125,0.3492044508457184,0.050000000745058,0.2587689757347107,291.20263671875,291.1499938964844,270.1480712890625,269.37548828125,282.7892150878906,292.7292175292969,291.2022705078125,1.0,0.4374307096004486,0.9877252578735352,0.9877252578735352,1.0,1.0,-1.5359437465667725,0.6763013601303101,0.8596424460411072,0.3197196125984192,0.0,0.0,0.5871143937110901,196.48977661132807,210.0,-2.699924230575561,-13022.8916015625,719.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5105895996094,306.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18130.201171875,18000.0,0.0,0.0,0.3197518289089203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128617525100708,0.6128681302070618,-6.38096116745146e-06,0.0,0.0003245074476581,0.0,0.0,43.809852600097656,0.0,0.0,0.0,0.4104660451412201,4.0,0.0,1.0
804000,292.7142944335937,297.1499938964844,293.1499938964844,0.1789678782224655,-3654.944580078125,304.1267395019531,0.6689600944519043,0.2536557018756866,0.1635758876800537,292.6637878417969,297.1499938964844,293.1499938964844,0.1374777257442474,-3118.20703125,304.12261962890625,0.6244050860404968,0.2046544700860977,0.1994274109601974,292.5993957519531,297.1499938964844,293.1499938964844,0.2245884239673614,-3408.595458984375,304.1120910644531,0.713474452495575,0.3068386018276214,0.218177318572998,292.5877685546875,297.1499938964844,293.1499938964844,0.2979879975318908,-5774.1650390625,304.1080322265625,0.766193687915802,0.3858769237995147,0.3697091937065124,292.7301940917969,297.1499938964844,293.1499938964844,0.0141025651246309,-3730.598388671875,303.10205078125,0.3492044508457184,0.050000000745058,0.2587689757347107,291.20263671875,291.1499938964844,270.1480712890625,269.37548828125,282.7892150878906,292.7292175292969,291.2022705078125,1.0,0.4374307096004486,0.9877252578735352,0.9877252578735352,1.0,1.0,-1.5359437465667725,0.6763013601303101,0.8596424460411072,0.3197196125984192,0.0,0.0,0.5871143937110901,196.48977661132807,210.0,-2.699924230575561,-13022.8916015625,719.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5105895996094,306.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18130.201171875,18000.0,0.0,0.0,0.3197518289089203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6128617525100708,0.6128681302070618,-6.38096116745146e-06,0.0,0.0003245074476581,0.0,0.0,43.809852600097656,0.0,0.0,0.0,0.4104660451412201,4.0,0.0,1.0
804060,292.751708984375,297.1499938964844,293.1499938964844,0.1823543608188629,-3709.59130859375,304.1288452148437,0.670332670211792,0.2571049034595489,0.1659018993377685,292.698974609375,297.1499938964844,293.1499938964844,0.1420359462499618,-3200.57080078125,304.1241455078125,0.6277652978897095,0.2098317742347717,0.2045563906431198,292.6349182128906,297.1499938964844,293.1499938964844,0.231164738535881,-3487.27197265625,304.11376953125,0.7167087197303772,0.3135853707790375,0.2230594158172607,292.6231384277344,297.1499938964844,293.1499938964844,0.3053546547889709,-5885.96875,304.1097412109375,0.7688161134719849,0.3929487466812134,0.3766069710254669,292.74957275390625,297.1499938964844,293.1499938964844,0.0144181940704584,-3769.36376953125,303.1928100585937,0.3479034602642059,0.050000000745058,0.2593319416046142,291.1955261230469,291.1499938964844,270.1367492675781,269.35888671875,282.78546142578125,292.74871826171875,291.1949157714844,1.0,0.4423191249370575,0.9865347146987916,0.9865347146987916,1.0,1.0,-1.560909628868103,0.6879585385322571,0.8729511499404907,0.3263885974884033,0.0,0.0,0.5814905166625977,199.97683715820312,213.0,-8.819207191467285,-13221.3251953125,747.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9402160644531,306.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.162109375,18000.0,0.0,0.0,0.3211333453655243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006366610527039,0.6006429195404053,-6.285665222094394e-06,0.0,0.0003259095246903,0.0,0.0,42.09341812133789,0.0,0.0,0.0,0.405826598405838,4.0,0.0,1.0
804120,292.751708984375,297.1499938964844,293.1499938964844,0.1823543608188629,-3709.59130859375,304.1288452148437,0.670332670211792,0.2571049034595489,0.1659018993377685,292.698974609375,297.1499938964844,293.1499938964844,0.1420359462499618,-3200.57080078125,304.1241455078125,0.6277652978897095,0.2098317742347717,0.2045563906431198,292.6349182128906,297.1499938964844,293.1499938964844,0.231164738535881,-3487.27197265625,304.11376953125,0.7167087197303772,0.3135853707790375,0.2230594158172607,292.6231384277344,297.1499938964844,293.1499938964844,0.3053546547889709,-5885.96875,304.1097412109375,0.7688161134719849,0.3929487466812134,0.3766069710254669,292.74957275390625,297.1499938964844,293.1499938964844,0.0144181940704584,-3769.36376953125,303.1928100585937,0.3479034602642059,0.050000000745058,0.2593319416046142,291.1955261230469,291.1499938964844,270.1367492675781,269.35888671875,282.78546142578125,292.74871826171875,291.1949157714844,1.0,0.4423191249370575,0.9865347146987916,0.9865347146987916,1.0,1.0,-1.560909628868103,0.6879585385322571,0.8729511499404907,0.3263885974884033,0.0,0.0,0.5814905166625977,199.97683715820312,213.0,-8.819207191467285,-13221.3251953125,747.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9402160644531,306.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.162109375,18000.0,0.0,0.0,0.3211333453655243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006366610527039,0.6006429195404053,-6.285665222094394e-06,0.0,0.0003259095246903,0.0,0.0,42.09341812133789,0.0,0.0,0.0,0.405826598405838,4.0,0.0,1.0
804180,292.7868957519531,297.1499938964844,293.1499938964844,0.1853518486022949,-3757.763916015625,304.1308898925781,0.6712336540222168,0.2600577473640442,0.1679072827100753,292.7322998046875,297.1499938964844,293.1499938964844,0.1462438404560089,-3276.086669921875,304.1257629394531,0.6305743455886841,0.2144982814788818,0.209204152226448,292.6688232421875,297.1499938964844,293.1499938964844,0.2373212128877639,-3560.424072265625,304.1156005859375,0.7193906903266907,0.3197541534900665,0.2275402843952179,292.6566467285156,297.1499938964844,293.1499938964844,0.312326580286026,-5991.14404296875,304.1115417480469,0.7710543870925903,0.3994935154914856,0.3830033242702484,292.7672119140625,297.1499938964844,293.1499938964844,0.0147427236661314,-3808.42626953125,303.2816467285156,0.3466260731220245,0.050000000745058,0.2598988115787506,291.1861267089844,291.1499938964844,270.1273193359375,269.3438415527344,282.7825622558594,292.7666931152344,291.1854248046875,1.0,0.4469760954380035,0.985344171524048,0.985344171524048,1.0,1.0,-1.5836693048477173,0.6986003518104553,0.885068953037262,0.332480639219284,0.0,0.0,0.5772897005081177,203.45025634765625,216.0,-12.333104133605955,-13399.638671875,773.7708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3071594238281,306.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.130859375,18000.0,0.0,0.0,0.3215432167053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912354588508606,0.5912416577339172,-6.211735581018729e-06,0.0,0.0003263254766352,0.0,0.0,40.79770278930664,0.0,0.0,0.0,0.4022658765316009,4.0,0.0,1.0
804240,292.7868957519531,297.1499938964844,293.1499938964844,0.1853518486022949,-3757.763916015625,304.1308898925781,0.6712336540222168,0.2600577473640442,0.1679072827100753,292.7322998046875,297.1499938964844,293.1499938964844,0.1462438404560089,-3276.086669921875,304.1257629394531,0.6305743455886841,0.2144982814788818,0.209204152226448,292.6688232421875,297.1499938964844,293.1499938964844,0.2373212128877639,-3560.424072265625,304.1156005859375,0.7193906903266907,0.3197541534900665,0.2275402843952179,292.6566467285156,297.1499938964844,293.1499938964844,0.312326580286026,-5991.14404296875,304.1115417480469,0.7710543870925903,0.3994935154914856,0.3830033242702484,292.7672119140625,297.1499938964844,293.1499938964844,0.0147427236661314,-3808.42626953125,303.2816467285156,0.3466260731220245,0.050000000745058,0.2598988115787506,291.1861267089844,291.1499938964844,270.1273193359375,269.3438415527344,282.7825622558594,292.7666931152344,291.1854248046875,1.0,0.4469760954380035,0.985344171524048,0.985344171524048,1.0,1.0,-1.5836693048477173,0.6986003518104553,0.885068953037262,0.332480639219284,0.0,0.0,0.5772897005081177,203.45025634765625,216.0,-12.333104133605955,-13399.638671875,773.7708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3071594238281,306.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.130859375,18000.0,0.0,0.0,0.3215432167053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912354588508606,0.5912416577339172,-6.211735581018729e-06,0.0,0.0003263254766352,0.0,0.0,40.79770278930664,0.0,0.0,0.0,0.4022658765316009,4.0,0.0,1.0
804300,292.80352783203125,297.1499938964844,293.1499938964844,0.1867190599441528,-3779.67431640625,304.13189697265625,0.6715402603149414,0.2613894045352936,0.1688093245029449,292.7483215332031,297.1499938964844,293.1499938964844,0.1482058316469192,-3311.119873046875,304.1265869140625,0.6317863464355469,0.2166406959295272,0.2113471627235412,292.6851501464844,297.1499938964844,293.1499938964844,0.2402345836162567,-3594.86767578125,304.1165466308594,0.7205531597137451,0.3226439356803894,0.2296370863914489,292.6727294921875,297.1499938964844,293.1499938964844,0.3156558275222778,-6041.14013671875,304.11248779296875,0.7720419764518738,0.4025835394859314,0.3860245048999786,292.77545166015625,297.1499938964844,293.1499938964844,0.0149074997752904,-3827.884521484375,303.3254089355469,0.3459971845149994,0.050000000745058,0.260183185338974,291.1811828613281,291.1499938964844,270.1233215332031,269.3369445800781,282.7823486328125,292.7767944335937,291.1805114746094,1.0,0.4492209553718567,0.9847488403320312,0.9847488403320312,1.0,1.0,-1.5942755937576294,0.7035641074180603,0.8907114863395691,0.3353230059146881,0.0,0.0,0.5757088661193848,205.1795654296875,216.0,-13.018094062805176,-13481.3857421875,786.7017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4650573730469,306.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.2421875,18000.0,0.0,0.0,0.321487545967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876114964485168,0.5876176357269287,-6.182878223626176e-06,0.0,0.0003262689861003,0.0,0.0,40.302730560302734,0.0,0.0,0.0,0.4008915722370147,4.0,0.0,1.0
804360,292.8194580078125,297.1499938964844,293.1499938964844,0.1880159229040146,-3800.4267578125,304.1328125,0.6717770099639893,0.2626450359821319,0.1696600615978241,292.76397705078125,297.1499938964844,293.1499938964844,0.1500686407089233,-3344.275146484375,304.1274719238281,0.6328758597373962,0.2186524420976638,0.2133686691522598,292.7009582519531,297.1499938964844,293.1499938964844,0.2430512607097625,-3628.068603515625,304.11749267578125,0.7216212749481201,0.3254241645336151,0.2316533327102661,292.6883544921875,297.1499938964844,293.1499938964844,0.3188826739788055,-6089.4609375,304.1134338378906,0.7729520797729492,0.4055599570274353,0.3889366388320923,292.7833251953125,297.1499938964844,293.1499938964844,0.0150735117495059,-3847.21923828125,303.3687438964844,0.3453762531280517,0.050000000745058,0.2604674994945526,291.17626953125,291.1499938964844,270.11981201171875,269.3304443359375,282.7826843261719,292.78717041015625,291.1755676269531,1.0,0.4514127969741821,0.984146535396576,0.984146535396576,1.0,1.0,-1.6044204235076904,0.7083141803741455,0.8961061835289001,0.3380433022975921,0.0,0.0,0.574450671672821,206.90089416503903,219.0,-13.412870407104492,-13558.2412109375,799.3695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6054382324219,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1484375,18000.0,0.0,0.0,0.321309357881546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846468210220337,0.5846529603004456,-6.159039003250655e-06,0.0,0.0003260881348978,0.0,0.0,39.89924240112305,0.0,0.0,0.0,0.3997660875320434,4.0,0.0,1.0
804420,292.8493957519531,297.1499938964844,293.1499938964844,0.190421387553215,-3838.841064453125,304.134521484375,0.672071099281311,0.264946848154068,0.1712261885404586,292.79412841796875,297.1499938964844,293.1499938964844,0.1535015255212783,-3405.100830078125,304.1292419433594,0.6347099542617798,0.2223161906003952,0.2170592844486236,292.7306213378906,297.1499938964844,293.1499938964844,0.248470664024353,-3691.7060546875,304.1192932128906,0.7235536575317383,0.3307816386222839,0.2355103194713592,292.7186279296875,297.1499938964844,293.1499938964844,0.3249967694282532,-6180.607421875,304.1154479980469,0.7745268940925598,0.4111121594905853,0.3944058716297149,292.7980651855469,297.1499938964844,293.1499938964844,0.015409498475492,-3885.52880859375,303.45416259765625,0.3441584706306457,0.050000000745058,0.2610355615615845,291.1666259765625,291.1499938964844,270.11431884765625,269.3187255859375,282.7860412597656,292.8105163574219,291.1659851074219,1.0,0.455645352602005,0.9829418659210204,0.9829418659210204,1.0,1.0,-1.6234172582626345,0.7172151207923889,0.9062020778656006,0.3431415557861328,0.0,0.0,0.5728895664215088,210.3188323974609,222.0,-13.324366569519045,-13698.1162109375,823.9407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,307.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2734375,18000.0,0.0,0.0,0.3207206428050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806395411491394,0.5806456804275513,-6.125510026322445e-06,0.0,0.0003254906623624,0.0,0.0,39.35079956054688,0.0,0.0,0.0,0.3982323408126831,4.0,0.0,1.0
804480,292.8493957519531,297.1499938964844,293.1499938964844,0.190421387553215,-3838.841064453125,304.134521484375,0.672071099281311,0.264946848154068,0.1712261885404586,292.79412841796875,297.1499938964844,293.1499938964844,0.1535015255212783,-3405.100830078125,304.1292419433594,0.6347099542617798,0.2223161906003952,0.2170592844486236,292.7306213378906,297.1499938964844,293.1499938964844,0.248470664024353,-3691.7060546875,304.1192932128906,0.7235536575317383,0.3307816386222839,0.2355103194713592,292.7186279296875,297.1499938964844,293.1499938964844,0.3249967694282532,-6180.607421875,304.1154479980469,0.7745268940925598,0.4111121594905853,0.3944058716297149,292.7980651855469,297.1499938964844,293.1499938964844,0.015409498475492,-3885.52880859375,303.45416259765625,0.3441584706306457,0.050000000745058,0.2610355615615845,291.1666259765625,291.1499938964844,270.11431884765625,269.3187255859375,282.7860412597656,292.8105163574219,291.1659851074219,1.0,0.455645352602005,0.9829418659210204,0.9829418659210204,1.0,1.0,-1.6234172582626345,0.7172151207923889,0.9062020778656006,0.3431415557861328,0.0,0.0,0.5728895664215088,210.3188323974609,222.0,-13.324366569519045,-13698.1162109375,823.9407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,307.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2734375,18000.0,0.0,0.0,0.3207206428050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806395411491394,0.5806456804275513,-6.125510026322445e-06,0.0,0.0003254906623624,0.0,0.0,39.35079956054688,0.0,0.0,0.0,0.3982323408126831,4.0,0.0,1.0
804540,292.8768920898437,297.1499938964844,293.1499938964844,0.1925947219133377,-3873.469970703125,304.13604736328125,0.6721379160881042,0.2669785916805267,0.1726216375827789,292.8226318359375,297.1499938964844,293.1499938964844,0.1565845310688018,-3459.4453125,304.1310119628906,0.6361370086669922,0.2255483716726303,0.2203288376331329,292.7587585449219,297.1499938964844,293.1499938964844,0.2536040842533111,-3751.6845703125,304.1209716796875,0.7252184152603149,0.3357003629207611,0.2391266822814941,292.7476806640625,297.1499938964844,293.1499938964844,0.3306365013122558,-6264.20068359375,304.1175537109375,0.7757585644721985,0.4161494374275207,0.3993763625621795,292.8116149902344,297.1499938964844,293.1499938964844,0.0157515611499547,-3923.50634765625,303.5379638671875,0.342968076467514,0.050000000745058,0.2616046965122223,291.1568908691406,291.1499938964844,270.1108703613281,269.30877685546875,282.7884216308594,292.82940673828125,291.1561889648437,1.0,0.4596864283084869,0.9817371964454652,0.9817371964454652,1.0,1.0,-1.6407296657562256,0.7253323197364807,0.9153973460197448,0.3477934896945953,0.0,0.0,0.5726083517074585,213.7131805419922,225.0,-13.75798797607422,-13823.3427734375,847.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99578857421875,307.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3828125,18000.0,0.0,0.0,0.320018857717514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790639519691467,0.5790700316429138,-6.109463356551714e-06,0.0,0.0003247784625273,0.0,0.0,39.12135696411133,0.0,0.0,0.0,0.3976009488105774,4.0,0.0,1.0
804600,292.8768920898437,297.1499938964844,293.1499938964844,0.1925947219133377,-3873.469970703125,304.13604736328125,0.6721379160881042,0.2669785916805267,0.1726216375827789,292.8226318359375,297.1499938964844,293.1499938964844,0.1565845310688018,-3459.4453125,304.1310119628906,0.6361370086669922,0.2255483716726303,0.2203288376331329,292.7587585449219,297.1499938964844,293.1499938964844,0.2536040842533111,-3751.6845703125,304.1209716796875,0.7252184152603149,0.3357003629207611,0.2391266822814941,292.7476806640625,297.1499938964844,293.1499938964844,0.3306365013122558,-6264.20068359375,304.1175537109375,0.7757585644721985,0.4161494374275207,0.3993763625621795,292.8116149902344,297.1499938964844,293.1499938964844,0.0157515611499547,-3923.50634765625,303.5379638671875,0.342968076467514,0.050000000745058,0.2616046965122223,291.1568908691406,291.1499938964844,270.1108703613281,269.30877685546875,282.7884216308594,292.82940673828125,291.1561889648437,1.0,0.4596864283084869,0.9817371964454652,0.9817371964454652,1.0,1.0,-1.6407296657562256,0.7253323197364807,0.9153973460197448,0.3477934896945953,0.0,0.0,0.5726083517074585,213.7131805419922,225.0,-13.75798797607422,-13823.3427734375,847.4808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99578857421875,307.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3828125,18000.0,0.0,0.0,0.320018857717514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790639519691467,0.5790700316429138,-6.109463356551714e-06,0.0,0.0003247784625273,0.0,0.0,39.12135696411133,0.0,0.0,0.0,0.3976009488105774,4.0,0.0,1.0
