time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9021911621094,297.1499938964844,293.1499938964844,0.1945293098688125,-3904.201171875,304.1374816894531,0.6719862222671509,0.2687587440013885,0.1738561540842056,292.8492431640625,297.1499938964844,293.1499938964844,0.159357264637947,-3508.08642578125,304.1327209472656,0.6372250914573669,0.2284345924854278,0.2232485264539718,292.7865600585937,297.1499938964844,293.1499938964844,0.2581467032432556,-3804.365234375,304.1230773925781,0.7264187932014465,0.3399659991264343,0.2422831058502197,292.7752685546875,297.1499938964844,293.1499938964844,0.3358252048492431,-6340.69287109375,304.1197204589844,0.7766894698143005,0.4207417070865631,0.4039156436920166,292.8240966796875,297.1499938964844,293.1499938964844,0.0160982683300972,-3960.85986328125,303.6201477050781,0.3417981564998626,0.050000000745058,0.2621779143810272,291.1480712890625,291.1499938964844,270.10955810546875,269.3006896972656,282.792724609375,292.84869384765625,291.1475524902344,1.0,0.46353879570961,0.9805319905281068,0.9805319905281068,1.0,1.0,-1.6562811136245728,0.7326268553733826,0.9236542582511902,0.3519751727581024,0.0,0.0,0.5734952092170715,217.0971527099609,228.0,-12.11556911468506,-13936.03125,869.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095947265625,307.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.720703125,18000.0,0.0,0.0,0.3194121122360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799720287322998,0.5799781680107117,-6.111182301538065e-06,0.0,0.0003241626836825,0.0,0.0,39.21391677856445,0.0,0.0,0.0,0.3978790044784546,4.0,0.0,1.0
804720,292.9021911621094,297.1499938964844,293.1499938964844,0.1945293098688125,-3904.201171875,304.1374816894531,0.6719862222671509,0.2687587440013885,0.1738561540842056,292.8492431640625,297.1499938964844,293.1499938964844,0.159357264637947,-3508.08642578125,304.1327209472656,0.6372250914573669,0.2284345924854278,0.2232485264539718,292.7865600585937,297.1499938964844,293.1499938964844,0.2581467032432556,-3804.365234375,304.1230773925781,0.7264187932014465,0.3399659991264343,0.2422831058502197,292.7752685546875,297.1499938964844,293.1499938964844,0.3358252048492431,-6340.69287109375,304.1197204589844,0.7766894698143005,0.4207417070865631,0.4039156436920166,292.8240966796875,297.1499938964844,293.1499938964844,0.0160982683300972,-3960.85986328125,303.6201477050781,0.3417981564998626,0.050000000745058,0.2621779143810272,291.1480712890625,291.1499938964844,270.10955810546875,269.3006896972656,282.792724609375,292.84869384765625,291.1475524902344,1.0,0.46353879570961,0.9805319905281068,0.9805319905281068,1.0,1.0,-1.6562811136245728,0.7326268553733826,0.9236542582511902,0.3519751727581024,0.0,0.0,0.5734952092170715,217.0971527099609,228.0,-12.11556911468506,-13936.03125,869.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095947265625,307.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.720703125,18000.0,0.0,0.0,0.3194121122360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5799720287322998,0.5799781680107117,-6.111182301538065e-06,0.0,0.0003241626836825,0.0,0.0,39.21391677856445,0.0,0.0,0.0,0.3978790044784546,4.0,0.0,1.0
804780,292.925537109375,297.1499938964844,293.1499938964844,0.1962241679430008,-3931.0244140625,304.1388244628906,0.671650230884552,0.27030149102211,0.1749413758516311,292.8739318847656,297.1499938964844,293.1499938964844,0.1618727147579193,-3552.020263671875,304.13427734375,0.6380674839019775,0.231049507856369,0.2258996218442917,292.81317138671875,297.1499938964844,293.1499938964844,0.2622132301330566,-3851.242431640625,304.1252746582031,0.7272969484329224,0.3437802195549011,0.2450993210077285,292.8014221191406,297.1499938964844,293.1499938964844,0.3405701518058777,-6410.2734375,304.12188720703125,0.7773703336715698,0.4249288439750671,0.4080665409564972,292.835693359375,297.1499938964844,293.1499938964844,0.0164468884468078,-3997.196044921875,303.7007141113281,0.3406568169593811,0.050000000745058,0.262750893831253,291.14117431640625,291.1499938964844,270.11041259765625,269.2944641113281,282.7999572753906,292.8703918457031,291.1407775878906,1.0,0.4672189354896545,0.9793267846107484,0.9793267846107484,1.0,1.0,-1.6703790426254272,0.7392417788505554,0.9311372637748718,0.3557663857936859,0.0,0.0,0.5751472115516663,220.4527130126953,231.0,-9.974949836730955,-14033.9716796875,891.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,307.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.3190391063690185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582549512386322,0.5825555920600891,-6.126032076281263e-06,0.0,0.0003237841592635,0.0,0.0,39.53001403808594,0.0,0.0,0.0,0.3987896144390106,4.0,0.0,1.0
804840,292.925537109375,297.1499938964844,293.1499938964844,0.1962241679430008,-3931.0244140625,304.1388244628906,0.671650230884552,0.27030149102211,0.1749413758516311,292.8739318847656,297.1499938964844,293.1499938964844,0.1618727147579193,-3552.020263671875,304.13427734375,0.6380674839019775,0.231049507856369,0.2258996218442917,292.81317138671875,297.1499938964844,293.1499938964844,0.2622132301330566,-3851.242431640625,304.1252746582031,0.7272969484329224,0.3437802195549011,0.2450993210077285,292.8014221191406,297.1499938964844,293.1499938964844,0.3405701518058777,-6410.2734375,304.12188720703125,0.7773703336715698,0.4249288439750671,0.4080665409564972,292.835693359375,297.1499938964844,293.1499938964844,0.0164468884468078,-3997.196044921875,303.7007141113281,0.3406568169593811,0.050000000745058,0.262750893831253,291.14117431640625,291.1499938964844,270.11041259765625,269.2944641113281,282.7999572753906,292.8703918457031,291.1407775878906,1.0,0.4672189354896545,0.9793267846107484,0.9793267846107484,1.0,1.0,-1.6703790426254272,0.7392417788505554,0.9311372637748718,0.3557663857936859,0.0,0.0,0.5751472115516663,220.4527130126953,231.0,-9.974949836730955,-14033.9716796875,891.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439208984375,307.3862609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.3190391063690185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582549512386322,0.5825555920600891,-6.126032076281263e-06,0.0,0.0003237841592635,0.0,0.0,39.53001403808594,0.0,0.0,0.0,0.3987896144390106,4.0,0.0,1.0
804900,292.9365539550781,297.1499938964844,293.1499938964844,0.1969818174839019,-3942.980224609375,304.13946533203125,0.6714133024215698,0.2709810137748718,0.175426959991455,292.88555908203125,297.1499938964844,293.1499938964844,0.1630427092313766,-3572.3935546875,304.135009765625,0.6384071707725525,0.2322616577148437,0.2271338105201721,292.825927734375,297.1499938964844,293.1499938964844,0.264093667268753,-3872.838134765625,304.1263427734375,0.7276378870010376,0.3455386757850647,0.2464003562927246,292.81396484375,297.1499938964844,293.1499938964844,0.3427839875221252,-6442.61865234375,304.1229858398437,0.7776238322257996,0.4268773794174194,0.4100032746791839,292.8411560058594,297.1499938964844,293.1499938964844,0.016622157767415,-4015.030029296875,303.7403869628906,0.3400968611240387,0.050000000745058,0.2630371451377868,291.1383056640625,291.1499938964844,270.1116943359375,269.29205322265625,282.8045654296875,292.8819580078125,291.1379699707031,1.0,0.4689983427524566,0.9787241816520692,0.9787241816520692,1.0,1.0,-1.6769251823425293,0.7423136830329895,0.934611439704895,0.3575266003608703,0.0,0.0,0.5762154459953308,222.1196746826172,231.0,-8.848793029785156,-14078.107421875,901.6282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513977050781,307.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.6875,18000.0,0.0,0.0,0.3189677298069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843690633773804,0.5843752026557922,-6.137514446891146e-06,0.0,0.0003237116907257,0.0,0.0,39.75938034057617,0.0,0.0,0.0,0.3994446992874145,4.0,0.0,1.0
804960,292.9471740722656,297.1499938964844,293.1499938964844,0.1976771503686905,-3953.927978515625,304.14013671875,0.6711289882659912,0.2715974748134613,0.1758734732866287,292.8967590332031,297.1499938964844,293.1499938964844,0.1641544252634048,-3591.71337890625,304.1357116699219,0.638694167137146,0.2334107607603073,0.2283085733652115,292.8383483886719,297.1499938964844,293.1499938964844,0.2658771276473999,-3893.271484375,304.1274108886719,0.7279191017150879,0.3472043573856354,0.247635468840599,292.8262023925781,297.1499938964844,293.1499938964844,0.3448933959007263,-6473.3642578125,304.1240539550781,0.7778220772743225,0.4287328124046325,0.4118512570858001,292.8464660644531,297.1499938964844,293.1499938964844,0.0167978815734386,-4032.62255859375,303.7796325683594,0.3395435214042663,0.050000000745058,0.2633233964443207,291.1358947753906,291.1499938964844,270.1135559082031,269.2901916503906,282.80975341796875,292.8939208984375,291.1356201171875,1.0,0.4707392454147339,0.9781181216239928,0.9781181216239928,1.0,1.0,-1.6831471920013428,0.7452335357666016,0.937913715839386,0.3591993451118469,0.0,0.0,0.5774012804031372,223.780502319336,234.0,-7.679417133331299,-14119.16796875,911.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14971923828125,307.3953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.416015625,18000.0,0.0,0.0,0.31898233294487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864680409431458,0.5864741802215576,-6.1512459978985135e-06,0.0,0.0003237265336792,0.0,0.0,40.02754211425781,0.0,0.0,0.0,0.400206446647644,4.0,0.0,1.0
805020,292.9673767089844,297.1499938964844,293.1499938964844,0.1988811939954757,-3972.817138671875,304.14141845703125,0.6704131364822388,0.2726358771324157,0.1766455769538879,292.91796875,297.1499938964844,293.1499938964844,0.1662048101425171,-3627.24462890625,304.1370544433594,0.6391083598136902,0.2355165183544159,0.2304772585630417,292.86212158203125,297.1499938964844,293.1499938964844,0.2691704630851745,-3930.883544921875,304.1294250488281,0.7283121943473816,0.3502694964408874,0.2499169409275055,292.84967041015625,297.1499938964844,293.1499938964844,0.3488145470619201,-6530.3310546875,304.12615966796875,0.7780581116676331,0.4321729838848114,0.415289044380188,292.8565368652344,297.1499938964844,293.1499938964844,0.0171507522463798,-4067.157470703125,303.8568420410156,0.3384549617767334,0.050000000745058,0.263896644115448,291.1320495605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8197937011719,292.9151611328125,291.1318359375,1.0,0.4741091132164001,0.9769059419631958,0.9769059419631958,1.0,1.0,-1.6946310997009275,0.7506219148635864,0.944009244441986,0.3622852563858032,0.0,0.0,0.5800597667694092,227.0871124267578,237.0,-5.9400177001953125,-14193.68359375,931.2333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,307.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.283203125,18000.0,0.0,0.0,0.3192812800407409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913082957267761,0.5913144946098328,-6.184024641697761e-06,0.0,0.0003240299120079,0.0,0.0,40.65605163574219,0.0,0.0,0.0,0.4019803702831268,4.0,0.0,1.0
805080,292.9673767089844,297.1499938964844,293.1499938964844,0.1988811939954757,-3972.817138671875,304.14141845703125,0.6704131364822388,0.2726358771324157,0.1766455769538879,292.91796875,297.1499938964844,293.1499938964844,0.1662048101425171,-3627.24462890625,304.1370544433594,0.6391083598136902,0.2355165183544159,0.2304772585630417,292.86212158203125,297.1499938964844,293.1499938964844,0.2691704630851745,-3930.883544921875,304.1294250488281,0.7283121943473816,0.3502694964408874,0.2499169409275055,292.84967041015625,297.1499938964844,293.1499938964844,0.3488145470619201,-6530.3310546875,304.12615966796875,0.7780581116676331,0.4321729838848114,0.415289044380188,292.8565368652344,297.1499938964844,293.1499938964844,0.0171507522463798,-4067.157470703125,303.8568420410156,0.3384549617767334,0.050000000745058,0.263896644115448,291.1320495605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8197937011719,292.9151611328125,291.1318359375,1.0,0.4741091132164001,0.9769059419631958,0.9769059419631958,1.0,1.0,-1.6946310997009275,0.7506219148635864,0.944009244441986,0.3622852563858032,0.0,0.0,0.5800597667694092,227.0871124267578,237.0,-5.9400177001953125,-14193.68359375,931.2333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,307.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.283203125,18000.0,0.0,0.0,0.3192812800407409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913082957267761,0.5913144946098328,-6.184024641697761e-06,0.0,0.0003240299120079,0.0,0.0,40.65605163574219,0.0,0.0,0.0,0.4019803702831268,4.0,0.0,1.0
805140,292.9863586425781,297.1499938964844,293.1499938964844,0.1998418867588043,-3987.801513671875,304.1426696777344,0.6694996356964111,0.2734120488166809,0.1772550791501999,292.9378356933594,297.1499938964844,293.1499938964844,0.1680301278829574,-3658.75830078125,304.1383361816406,0.6393115520477295,0.2373649030923843,0.2324050962924957,292.88458251953125,297.1499938964844,293.1499938964844,0.2721319794654846,-3964.572509765625,304.13134765625,0.7284985780715942,0.353005588054657,0.2519654929637909,292.87188720703125,297.1499938964844,293.1499938964844,0.3523722290992737,-6581.80712890625,304.128173828125,0.7780951857566833,0.4352747201919555,0.4184043705463409,292.8662109375,297.1499938964844,293.1499938964844,0.0175043437629938,-4100.81787109375,303.9317932128906,0.3373885154724121,0.050000000745058,0.2644716799259186,291.1290588378906,291.1499938964844,270.1268005371094,269.2877502441406,282.8295288085937,292.9330139160156,291.12896728515625,1.0,0.4773381352424621,0.9756937623023988,0.9756937623023988,1.0,1.0,-1.7048825025558472,0.7554303407669067,0.9494521021842957,0.3650370240211487,0.0,0.0,0.5830755233764648,230.3785095214844,240.0,-4.1269731521606445,-14261.2578125,949.7993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078125,307.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.056640625,18000.0,0.0,0.0,0.3199341595172882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969610810279846,0.5969672799110413,-6.223178843356436e-06,0.0,0.0003246925189159,0.0,0.0,41.40224838256836,0.0,0.0,0.0,0.4040664732456207,4.0,0.0,1.0
805200,292.9863586425781,297.1499938964844,293.1499938964844,0.1998418867588043,-3987.801513671875,304.1426696777344,0.6694996356964111,0.2734120488166809,0.1772550791501999,292.9378356933594,297.1499938964844,293.1499938964844,0.1680301278829574,-3658.75830078125,304.1383361816406,0.6393115520477295,0.2373649030923843,0.2324050962924957,292.88458251953125,297.1499938964844,293.1499938964844,0.2721319794654846,-3964.572509765625,304.13134765625,0.7284985780715942,0.353005588054657,0.2519654929637909,292.87188720703125,297.1499938964844,293.1499938964844,0.3523722290992737,-6581.80712890625,304.128173828125,0.7780951857566833,0.4352747201919555,0.4184043705463409,292.8662109375,297.1499938964844,293.1499938964844,0.0175043437629938,-4100.81787109375,303.9317932128906,0.3373885154724121,0.050000000745058,0.2644716799259186,291.1290588378906,291.1499938964844,270.1268005371094,269.2877502441406,282.8295288085937,292.9330139160156,291.12896728515625,1.0,0.4773381352424621,0.9756937623023988,0.9756937623023988,1.0,1.0,-1.7048825025558472,0.7554303407669067,0.9494521021842957,0.3650370240211487,0.0,0.0,0.5830755233764648,230.3785095214844,240.0,-4.1269731521606445,-14261.2578125,949.7993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078125,307.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.056640625,18000.0,0.0,0.0,0.3199341595172882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969610810279846,0.5969672799110413,-6.223178843356436e-06,0.0,0.0003246925189159,0.0,0.0,41.40224838256836,0.0,0.0,0.0,0.4040664732456207,4.0,0.0,1.0
805260,293.0043029785156,297.1499938964844,293.1499938964844,0.2005282193422317,-3998.375732421875,304.1439514160156,0.6683841347694397,0.2739181816577911,0.1776963174343109,292.95654296875,297.1499938964844,293.1499938964844,0.1696025729179382,-3685.772216796875,304.1395874023437,0.6393003463745117,0.2389470487833023,0.2340836524963379,292.9055480957031,297.1499938964844,293.1499938964844,0.2747723460197449,-3994.48193359375,304.1331481933594,0.7285128235816956,0.3554793298244476,0.2538153827190399,292.8929138183594,297.1499938964844,293.1499938964844,0.3555396497249603,-6627.40869140625,304.1301574707031,0.7779463529586792,0.4380539059638977,0.4212125241756439,292.87554931640625,297.1499938964844,293.1499938964844,0.0178553126752376,-4133.17578125,304.0043640136719,0.3363431692123413,0.050000000745058,0.2650486826896667,291.128173828125,291.1499938964844,270.1370849609375,269.28973388671875,282.8406066894531,292.9504089355469,291.128173828125,1.0,0.4804316163063049,0.974487006664276,0.974487006664276,1.0,1.0,-1.7139408588409424,0.7596768736839294,0.9542639851570128,0.3674642145633697,0.0,0.0,0.5860636234283447,233.656005859375,243.0,-1.6780213117599487,-14319.9560546875,967.4286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,307.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.259765625,18000.0,0.0,0.0,0.3209154009819031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028557419776917,0.6028620004653931,-6.265720912779216e-06,0.0,0.0003256883355788,0.0,0.0,42.19843673706055,0.0,0.0,0.0,0.4062647521495819,4.0,0.0,1.0
805320,293.0043029785156,297.1499938964844,293.1499938964844,0.2005282193422317,-3998.375732421875,304.1439514160156,0.6683841347694397,0.2739181816577911,0.1776963174343109,292.95654296875,297.1499938964844,293.1499938964844,0.1696025729179382,-3685.772216796875,304.1395874023437,0.6393003463745117,0.2389470487833023,0.2340836524963379,292.9055480957031,297.1499938964844,293.1499938964844,0.2747723460197449,-3994.48193359375,304.1331481933594,0.7285128235816956,0.3554793298244476,0.2538153827190399,292.8929138183594,297.1499938964844,293.1499938964844,0.3555396497249603,-6627.40869140625,304.1301574707031,0.7779463529586792,0.4380539059638977,0.4212125241756439,292.87554931640625,297.1499938964844,293.1499938964844,0.0178553126752376,-4133.17578125,304.0043640136719,0.3363431692123413,0.050000000745058,0.2650486826896667,291.128173828125,291.1499938964844,270.1370849609375,269.28973388671875,282.8406066894531,292.9504089355469,291.128173828125,1.0,0.4804316163063049,0.974487006664276,0.974487006664276,1.0,1.0,-1.7139408588409424,0.7596768736839294,0.9542639851570128,0.3674642145633697,0.0,0.0,0.5860636234283447,233.656005859375,243.0,-1.6780213117599487,-14319.9560546875,967.4286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,307.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.259765625,18000.0,0.0,0.0,0.3209154009819031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6028557419776917,0.6028620004653931,-6.265720912779216e-06,0.0,0.0003256883355788,0.0,0.0,42.19843673706055,0.0,0.0,0.0,0.4062647521495819,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2009445428848266,-4004.630615234375,304.1452941894531,0.6670697927474976,0.2741531133651733,0.1779679805040359,292.9742126464844,297.1499938964844,293.1499938964844,0.1709223389625549,-3708.3251953125,304.140869140625,0.6390764713287354,0.2402590662240982,0.2355085164308548,292.92486572265625,297.1499938964844,293.1499938964844,0.2771646678447723,-4021.503173828125,304.134765625,0.7284043431282043,0.3577475249767303,0.2555173933506012,292.9127502441406,297.1499938964844,293.1499938964844,0.3583487570285797,-6667.66796875,304.132080078125,0.7776311039924622,0.4405413866043091,0.4237364530563354,292.8846435546875,297.1499938964844,293.1499938964844,0.018203055486083,-4164.2978515625,304.0743408203125,0.3353191018104553,0.050000000745058,0.2656272351741791,291.1289367675781,291.1499938964844,270.1498413085937,269.2939147949219,282.8528747558594,292.9671630859375,291.1290588378906,1.0,0.4833970367908478,0.9732802510261536,0.9732802510261536,1.0,1.0,-1.7218868732452393,0.7633987069129944,0.9584881067276,0.3695874810218811,0.0,0.0,0.5888376832008362,236.91842651367188,246.0,0.6722533702850342,-14369.8203125,984.1515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,307.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4140625,18000.0,0.0,0.0,0.3221628367900848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085249185562134,0.6085312366485596,-6.307911007752409e-06,0.0,0.0003269543230999,0.0,0.0,42.97979736328125,0.0,0.0,0.0,0.4083986580371856,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2009445428848266,-4004.630615234375,304.1452941894531,0.6670697927474976,0.2741531133651733,0.1779679805040359,292.9742126464844,297.1499938964844,293.1499938964844,0.1709223389625549,-3708.3251953125,304.140869140625,0.6390764713287354,0.2402590662240982,0.2355085164308548,292.92486572265625,297.1499938964844,293.1499938964844,0.2771646678447723,-4021.503173828125,304.134765625,0.7284043431282043,0.3577475249767303,0.2555173933506012,292.9127502441406,297.1499938964844,293.1499938964844,0.3583487570285797,-6667.66796875,304.132080078125,0.7776311039924622,0.4405413866043091,0.4237364530563354,292.8846435546875,297.1499938964844,293.1499938964844,0.018203055486083,-4164.2978515625,304.0743408203125,0.3353191018104553,0.050000000745058,0.2656272351741791,291.1289367675781,291.1499938964844,270.1498413085937,269.2939147949219,282.8528747558594,292.9671630859375,291.1290588378906,1.0,0.4833970367908478,0.9732802510261536,0.9732802510261536,1.0,1.0,-1.7218868732452393,0.7633987069129944,0.9584881067276,0.3695874810218811,0.0,0.0,0.5888376832008362,236.91842651367188,246.0,0.6722533702850342,-14369.8203125,984.1515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,307.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.4140625,18000.0,0.0,0.0,0.3221628367900848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085249185562134,0.6085312366485596,-6.307911007752409e-06,0.0,0.0003269543230999,0.0,0.0,42.97979736328125,0.0,0.0,0.0,0.4083986580371856,4.0,0.0,1.0
805500,293.029541015625,297.1499938964844,293.1499938964844,0.2010509222745895,-4006.133544921875,304.1459350585937,0.6663386821746826,0.2741681039333343,0.1780396550893783,292.98272705078125,297.1499938964844,293.1499938964844,0.1714858263731002,-3717.90869140625,304.1414794921875,0.6388849020004272,0.2408120930194854,0.2361240983009338,292.9339904785156,297.1499938964844,293.1499938964844,0.2782721519470215,-4033.984375,304.1355285644531,0.7283075451850891,0.3588061928749084,0.2563157379627228,292.9221496582031,297.1499938964844,293.1499938964844,0.3596349954605102,-6686.05078125,304.13299560546875,0.7774225473403931,0.441694438457489,0.4249081611633301,292.8891296386719,297.1499938964844,293.1499938964844,0.0183752495795488,-4179.37890625,304.1083374023437,0.3348150253295898,0.050000000745058,0.2659169733524322,291.1299133300781,291.1499938964844,270.1571960449219,269.2968444824219,282.85943603515625,292.97528076171875,291.1300964355469,1.0,0.4848336577415466,0.9726768732070924,0.9726768732070924,1.0,1.0,-1.7254624366760254,0.7650720477104187,0.9603904485702516,0.3705401420593261,0.0,0.0,0.590079128742218,238.5437927246093,246.0,1.7723830938339231,-14391.4775390625,992.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,307.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.94140625,18000.0,0.0,0.0,0.3228619396686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111437082290649,0.6111500263214111,-6.327878054435132e-06,0.0,0.0003276638453826,0.0,0.0,43.346282958984375,0.0,0.0,0.0,0.4093910753726959,4.0,0.0,1.0
805560,293.0375671386719,297.1499938964844,293.1499938964844,0.2010910660028457,-4006.581298828125,304.1466064453125,0.6655594110488892,0.2741158306598663,0.1780691295862198,292.99102783203125,297.1499938964844,293.1499938964844,0.1719859689474105,-3726.383544921875,304.1421203613281,0.6386412382125854,0.2412970066070556,0.2366755902767181,292.9427795410156,297.1499938964844,293.1499938964844,0.2793229520320892,-4045.808349609375,304.1362609863281,0.7281832695007324,0.3598154783248901,0.2570798099040985,292.9312744140625,297.1499938964844,293.1499938964844,0.3608502745628357,-6703.39111328125,304.1338806152344,0.7771841883659363,0.4427905082702636,0.4260261356830597,292.8935852050781,297.1499938964844,293.1499938964844,0.018546313047409,-4194.15673828125,304.1416015625,0.3343159854412079,0.050000000745058,0.2662070989608764,291.1312255859375,291.1499938964844,270.1651916503906,269.3003845214844,282.8663024902344,292.98321533203125,291.1314697265625,1.0,0.4862410128116607,0.9720762372016908,0.9720762372016908,1.0,1.0,-1.7287836074829102,0.7666252851486206,0.9621583223342896,0.3714230060577392,0.0,0.0,0.5911970138549805,240.1658172607422,249.0,2.803642749786377,-14410.9755859375,999.9915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042053222656,307.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.314453125,18000.0,0.0,0.0,0.3235954642295837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6135573387145996,0.6135636568069458,-6.34659090792411e-06,0.0,0.000328408263158,0.0,0.0,43.68743133544922,0.0,0.0,0.0,0.4103099107742309,4.0,0.0,1.0
805620,293.0533142089844,297.1499938964844,293.1499938964844,0.2011207789182663,-4006.943359375,304.1476745605469,0.6646052598953247,0.2737681269645691,0.1779449582099914,293.00732421875,297.1499938964844,293.1499938964844,0.1729132533073425,-3742.31494140625,304.1431884765625,0.6386497616767883,0.2420230358839035,0.2375001460313797,292.9595947265625,297.1499938964844,293.1499938964844,0.2814893424510956,-4070.440673828125,304.1371765136719,0.7285999059677124,0.3616539239883423,0.2584437131881714,292.94873046875,297.1499938964844,293.1499938964844,0.3633913993835449,-6740.10302734375,304.13494873046875,0.7775105834007263,0.4447861313819885,0.4280210137367248,292.9042663574219,297.1499938964844,293.1499938964844,0.0203934572637081,-4401.88134765625,304.1456298828125,0.3435768783092499,0.0538565702736377,0.2793186008930206,291.1229553222656,291.1499938964844,270.1831970214844,269.3091735839844,282.874755859375,292.9989624023437,291.1212158203125,1.0,0.4895221590995788,0.970875084400177,0.970875084400177,1.0,1.0,-1.7493242025375366,0.7763854265213013,0.9729387760162354,0.3767638206481933,0.0,0.0,0.5949499607086182,242.1288146972656,252.0,-15.020902633666992,-14511.9697265625,1024.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85205078125,307.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.681640625,18000.0,0.0,0.0,0.3252009749412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189671754837036,0.6189735531806946,-6.383771960827289e-06,0.0,0.0003300376411061,0.0,0.0,44.4311752319336,0.0,0.0,0.0,0.412385493516922,4.0,0.0,1.0
805680,293.0533142089844,297.1499938964844,293.1499938964844,0.2011207789182663,-4006.943359375,304.1476745605469,0.6646052598953247,0.2737681269645691,0.1779449582099914,293.00732421875,297.1499938964844,293.1499938964844,0.1729132533073425,-3742.31494140625,304.1431884765625,0.6386497616767883,0.2420230358839035,0.2375001460313797,292.9595947265625,297.1499938964844,293.1499938964844,0.2814893424510956,-4070.440673828125,304.1371765136719,0.7285999059677124,0.3616539239883423,0.2584437131881714,292.94873046875,297.1499938964844,293.1499938964844,0.3633913993835449,-6740.10302734375,304.13494873046875,0.7775105834007263,0.4447861313819885,0.4280210137367248,292.9042663574219,297.1499938964844,293.1499938964844,0.0203934572637081,-4401.88134765625,304.1456298828125,0.3435768783092499,0.0538565702736377,0.2793186008930206,291.1229553222656,291.1499938964844,270.1831970214844,269.3091735839844,282.874755859375,292.9989624023437,291.1212158203125,1.0,0.4895221590995788,0.970875084400177,0.970875084400177,1.0,1.0,-1.7493242025375366,0.7763854265213013,0.9729387760162354,0.3767638206481933,0.0,0.0,0.5949499607086182,242.1288146972656,252.0,-15.020902633666992,-14511.9697265625,1024.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85205078125,307.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.681640625,18000.0,0.0,0.0,0.3252009749412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189671754837036,0.6189735531806946,-6.383771960827289e-06,0.0,0.0003300376411061,0.0,0.0,44.4311752319336,0.0,0.0,0.0,0.412385493516922,4.0,0.0,1.0
805740,293.0690612792969,297.1499938964844,293.1499938964844,0.2009331136941909,-4003.918701171875,304.1487731933594,0.6631631851196289,0.2730253934860229,0.1775976121425628,293.0232238769531,297.1499938964844,293.1499938964844,0.1736533194780349,-3755.075927734375,304.1442565917969,0.638220489025116,0.2424104362726211,0.2380256056785583,292.9754638671875,297.1499938964844,293.1499938964844,0.2835914492607116,-4094.37255859375,304.1379699707031,0.7286818623542786,0.3632584810256958,0.2596579194068908,292.965087890625,297.1499938964844,293.1499938964844,0.3659014403820038,-6776.43115234375,304.1358337402344,0.777476966381073,0.4465674161911011,0.4298203587532043,292.9199523925781,297.1499938964844,293.1499938964844,0.0227599628269672,-4648.48681640625,304.1431884765625,0.3540866076946258,0.0569078885018825,0.2946857213973999,291.1078186035156,291.1499938964844,270.203857421875,269.3203430175781,282.8840026855469,293.01483154296875,291.1075744628906,1.0,0.4932017624378204,0.9696738719940186,0.9696738719940186,1.0,1.0,-1.7714333534240725,0.7868649959564209,0.9845683574676514,0.3826615512371063,0.0,0.0,0.6018613576889038,244.5446929931641,255.0,-14.144177436828612,-14672.2431640625,1052.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7749328613281,307.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.5390625,18000.0,0.0,0.0,0.3273090720176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315948963165283,0.6316013932228088,-6.467196726589464e-06,0.0,0.0003321770927868,0.0,0.0,46.17757034301758,0.0,0.0,0.0,0.4170475006103515,4.0,0.0,1.0
805800,293.0690612792969,297.1499938964844,293.1499938964844,0.2009331136941909,-4003.918701171875,304.1487731933594,0.6631631851196289,0.2730253934860229,0.1775976121425628,293.0232238769531,297.1499938964844,293.1499938964844,0.1736533194780349,-3755.075927734375,304.1442565917969,0.638220489025116,0.2424104362726211,0.2380256056785583,292.9754638671875,297.1499938964844,293.1499938964844,0.2835914492607116,-4094.37255859375,304.1379699707031,0.7286818623542786,0.3632584810256958,0.2596579194068908,292.965087890625,297.1499938964844,293.1499938964844,0.3659014403820038,-6776.43115234375,304.1358337402344,0.777476966381073,0.4465674161911011,0.4298203587532043,292.9199523925781,297.1499938964844,293.1499938964844,0.0227599628269672,-4648.48681640625,304.1431884765625,0.3540866076946258,0.0569078885018825,0.2946857213973999,291.1078186035156,291.1499938964844,270.203857421875,269.3203430175781,282.8840026855469,293.01483154296875,291.1075744628906,1.0,0.4932017624378204,0.9696738719940186,0.9696738719940186,1.0,1.0,-1.7714333534240725,0.7868649959564209,0.9845683574676514,0.3826615512371063,0.0,0.0,0.6018613576889038,244.5446929931641,255.0,-14.144177436828612,-14672.2431640625,1052.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7749328613281,307.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.5390625,18000.0,0.0,0.0,0.3273090720176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315948963165283,0.6316013932228088,-6.467196726589464e-06,0.0,0.0003321770927868,0.0,0.0,46.17757034301758,0.0,0.0,0.0,0.4170475006103515,4.0,0.0,1.0
805860,293.0849304199219,297.1499938964844,293.1499938964844,0.2001656144857406,-3991.34619140625,304.1504821777344,0.6610009074211121,0.2718595862388611,0.1770037710666656,293.0390319824219,297.1499938964844,293.1499938964844,0.1739052683115005,-3759.082763671875,304.145751953125,0.6371565461158752,0.2424207627773285,0.2382342964410781,292.9907531738281,297.1499938964844,293.1499938964844,0.2851421236991882,-4111.66357421875,304.139404296875,0.7282102108001709,0.3645805418491363,0.2607064247131347,292.9806823730469,297.1499938964844,293.1499938964844,0.3677808940410614,-6803.03759765625,304.1374206542969,0.7768409848213196,0.4480918049812317,0.4314228892326355,292.9374084472656,297.1499938964844,293.1499938964844,0.0246278680860996,-4830.4775390625,304.14239501953125,0.3611060380935669,0.0591999888420105,0.3062161207199096,291.1066589355469,291.1499938964844,270.227294921875,269.333984375,282.89703369140625,293.0307006835937,291.1068420410156,1.0,0.4967932999134063,0.9683042168617249,0.9683042168617249,1.0,1.0,-1.7876960039138794,0.79456627368927,0.9931296706199646,0.3869752585887909,0.0,0.0,0.6077843904495239,247.6693572998047,258.0,-3.927850008010864,-14796.30859375,1077.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,307.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.212890625,18000.0,0.0,0.0,0.3299437761306762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440792679786682,0.6440858244895935,-6.564059276570333e-06,0.0,0.0003348509781062,0.0,0.0,48.02847290039063,0.0,0.0,0.0,0.4218481481075287,4.0,0.0,1.0
805920,293.0849304199219,297.1499938964844,293.1499938964844,0.2001656144857406,-3991.34619140625,304.1504821777344,0.6610009074211121,0.2718595862388611,0.1770037710666656,293.0390319824219,297.1499938964844,293.1499938964844,0.1739052683115005,-3759.082763671875,304.145751953125,0.6371565461158752,0.2424207627773285,0.2382342964410781,292.9907531738281,297.1499938964844,293.1499938964844,0.2851421236991882,-4111.66357421875,304.139404296875,0.7282102108001709,0.3645805418491363,0.2607064247131347,292.9806823730469,297.1499938964844,293.1499938964844,0.3677808940410614,-6803.03759765625,304.1374206542969,0.7768409848213196,0.4480918049812317,0.4314228892326355,292.9374084472656,297.1499938964844,293.1499938964844,0.0246278680860996,-4830.4775390625,304.14239501953125,0.3611060380935669,0.0591999888420105,0.3062161207199096,291.1066589355469,291.1499938964844,270.227294921875,269.333984375,282.89703369140625,293.0307006835937,291.1068420410156,1.0,0.4967932999134063,0.9683042168617249,0.9683042168617249,1.0,1.0,-1.7876960039138794,0.79456627368927,0.9931296706199646,0.3869752585887909,0.0,0.0,0.6077843904495239,247.6693572998047,258.0,-3.927850008010864,-14796.30859375,1077.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,307.18817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.212890625,18000.0,0.0,0.0,0.3299437761306762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440792679786682,0.6440858244895935,-6.564059276570333e-06,0.0,0.0003348509781062,0.0,0.0,48.02847290039063,0.0,0.0,0.0,0.4218481481075287,4.0,0.0,1.0
805980,293.1004943847656,297.1499938964844,293.1499938964844,0.1989849954843521,-3972.087646484375,304.1522827148437,0.6584223508834839,0.270353227853775,0.17619189620018,293.0545349121094,297.1499938964844,293.1499938964844,0.173772931098938,-3756.335205078125,304.1473693847656,0.635686457157135,0.2420851737260818,0.238120287656784,293.00537109375,297.1499938964844,293.1499938964844,0.2863048315048218,-4124.40576171875,304.1409912109375,0.7274308800697327,0.3656485080718994,0.2615813910961151,292.9955444335937,297.1499938964844,293.1499938964844,0.3692233860492706,-6823.10205078125,304.13922119140625,0.775883138179779,0.4493660926818847,0.4327997267246246,292.954833984375,297.1499938964844,293.1499938964844,0.0261879414319992,-4975.72216796875,304.142333984375,0.3661978542804718,0.0610505864024162,0.3155418932437897,291.1114501953125,291.1499938964844,270.2535705566406,269.35015869140625,282.9127197265625,293.0462341308594,291.1119384765625,1.0,0.5001829266548157,0.966934621334076,0.966934621334076,1.0,1.0,-1.80007004737854,0.8004209995269775,0.9996489882469176,0.390234887599945,0.0,0.0,0.6126546859741211,251.06033325195312,261.0,4.595459938049316,-14890.298828125,1100.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904235839844,307.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.705078125,18000.0,0.0,0.0,0.3329069316387176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550120115280151,0.65501868724823,-6.653582204307895e-06,0.0,0.0003378582186996,0.0,0.0,49.71319961547852,0.0,0.0,0.0,0.426123172044754,4.0,0.0,1.0
806040,293.1004943847656,297.1499938964844,293.1499938964844,0.1989849954843521,-3972.087646484375,304.1522827148437,0.6584223508834839,0.270353227853775,0.17619189620018,293.0545349121094,297.1499938964844,293.1499938964844,0.173772931098938,-3756.335205078125,304.1473693847656,0.635686457157135,0.2420851737260818,0.238120287656784,293.00537109375,297.1499938964844,293.1499938964844,0.2863048315048218,-4124.40576171875,304.1409912109375,0.7274308800697327,0.3656485080718994,0.2615813910961151,292.9955444335937,297.1499938964844,293.1499938964844,0.3692233860492706,-6823.10205078125,304.13922119140625,0.775883138179779,0.4493660926818847,0.4327997267246246,292.954833984375,297.1499938964844,293.1499938964844,0.0261879414319992,-4975.72216796875,304.142333984375,0.3661978542804718,0.0610505864024162,0.3155418932437897,291.1114501953125,291.1499938964844,270.2535705566406,269.35015869140625,282.9127197265625,293.0462341308594,291.1119384765625,1.0,0.5001829266548157,0.966934621334076,0.966934621334076,1.0,1.0,-1.80007004737854,0.8004209995269775,0.9996489882469176,0.390234887599945,0.0,0.0,0.6126546859741211,251.06033325195312,261.0,4.595459938049316,-14890.298828125,1100.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904235839844,307.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.705078125,18000.0,0.0,0.0,0.3329069316387176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550120115280151,0.65501868724823,-6.653582204307895e-06,0.0,0.0003378582186996,0.0,0.0,49.71319961547852,0.0,0.0,0.0,0.426123172044754,4.0,0.0,1.0
806100,293.1080627441406,297.1499938964844,293.1499938964844,0.1982718259096145,-3960.4833984375,304.1531677246094,0.657035768032074,0.2694941163063049,0.1757174730300903,293.0621337890625,297.1499938964844,293.1499938964844,0.1735831499099731,-3752.8076171875,304.148193359375,0.6348439455032349,0.2418015003204345,0.2379523813724517,293.01239013671875,297.1499938964844,293.1499938964844,0.2867680788040161,-4129.4140625,304.14178466796875,0.7269709706306458,0.3661007285118103,0.2619609236717224,293.002685546875,297.1499938964844,293.1499938964844,0.3698081076145172,-6831.12744140625,304.1401062011719,0.7753322720527649,0.4499179720878601,0.433407723903656,292.9632873535156,297.1499938964844,293.1499938964844,0.026902288198471,-5039.03662109375,304.1424255371094,0.368274062871933,0.0618609897792339,0.3196428418159485,291.1152648925781,291.1499938964844,270.2677917480469,269.35919189453125,282.92138671875,293.05377197265625,291.1158752441406,1.0,0.5017917156219482,0.9662498235702516,0.9662498235702516,1.0,1.0,-1.8051652908325195,0.8028295040130615,1.0023359060287476,0.391568124294281,0.0,0.0,0.6145878434181213,252.7882080078125,261.0,7.671639442443848,-14927.451171875,1110.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55230712890625,307.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.498046875,18000.0,0.0,0.0,0.334446907043457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595780849456787,0.6595847606658936,-6.692473107250407e-06,0.0,0.0003394210943952,0.0,0.0,50.43609237670898,0.0,0.0,0.0,0.4279290735721588,4.0,0.0,1.0
806160,293.1154479980469,297.1499938964844,293.1499938964844,0.1974889636039734,-3947.762451171875,304.15399169921875,0.6556015014648438,0.2685717046260834,0.1752021163702011,293.0696105957031,297.1499938964844,293.1499938964844,0.1733200401067733,-3748.0087890625,304.1490173339844,0.633943498134613,0.2414460033178329,0.2377154678106308,293.0191955566406,297.1499938964844,293.1499938964844,0.2871648371219635,-4133.6640625,304.1425476074219,0.7264776229858398,0.3665040135383606,0.2623055577278137,293.0096435546875,297.1499938964844,293.1499938964844,0.3703146278858185,-6838.0166015625,304.1409912109375,0.7747476696968079,0.4504170417785644,0.4339654445648193,292.9715270996094,297.1499938964844,293.1499938964844,0.02743979729712,-5097.92626953125,304.142822265625,0.3701119422912597,0.0626096650958061,0.3234475553035736,291.1197204589844,291.1499938964844,270.2827453613281,269.368896484375,282.9305419921875,293.0611572265625,291.1203918457031,1.0,0.5033426880836487,0.96556556224823,0.96556556224823,1.0,1.0,-1.8096495866775515,0.8049473762512207,1.0047022104263306,0.3927349746227264,0.0,0.0,0.6161568760871887,254.52017211914065,264.0,10.077895164489746,-14958.919921875,1120.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52081298828125,307.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.73046875,18000.0,0.0,0.0,0.3359909951686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634529232978821,0.6634595990180969,-6.726369974785484e-06,0.0,0.0003409881319385,0.0,0.0,51.05979537963867,0.0,0.0,0.0,0.4294720292091369,4.0,0.0,1.0
806220,293.12969970703125,297.1499938964844,293.1499938964844,0.195743590593338,-3919.441650390625,304.15557861328125,0.6526232957839966,0.2665571272373199,0.1740616112947464,293.0841064453125,297.1499938964844,293.1499938964844,0.1725976467132568,-3735.01953125,304.1505432128906,0.6319955587387085,0.240537092089653,0.2370508164167404,293.0321960449219,297.1499938964844,293.1499938964844,0.28778737783432,-4140.2294921875,304.1439819335937,0.7254139184951782,0.367178738117218,0.2629007399082184,293.02294921875,297.1499938964844,293.1499938964844,0.3711235225200653,-6848.857421875,304.14263916015625,0.7735017538070679,0.4512698352336883,0.4349416494369507,292.9871826171875,297.1499938964844,293.1499938964844,0.0283477492630481,-5201.939453125,304.1437072753906,0.3732149600982666,0.0639524087309837,0.3303218781948089,291.12994384765625,291.1499938964844,270.3148498535156,269.3902893066406,282.9501342773437,293.07537841796875,291.1307067871094,1.0,0.5062799453735352,0.964197039604187,0.964197039604187,1.0,1.0,-1.817037463188172,0.8084312081336975,1.0086063146591189,0.3946372270584106,0.0,0.0,0.6181513071060181,257.972900390625,267.0,13.37191104888916,-15006.6416015625,1138.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4813842773437,307.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.435546875,18000.0,0.0,0.0,0.3389922082424164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668954610824585,0.6689614057540894,-6.777150247216923e-06,0.0,0.0003440340224187,0.0,0.0,51.96927261352539,0.0,0.0,0.0,0.431689590215683,4.0,0.0,1.0
806280,293.12969970703125,297.1499938964844,293.1499938964844,0.195743590593338,-3919.441650390625,304.15557861328125,0.6526232957839966,0.2665571272373199,0.1740616112947464,293.0841064453125,297.1499938964844,293.1499938964844,0.1725976467132568,-3735.01953125,304.1505432128906,0.6319955587387085,0.240537092089653,0.2370508164167404,293.0321960449219,297.1499938964844,293.1499938964844,0.28778737783432,-4140.2294921875,304.1439819335937,0.7254139184951782,0.367178738117218,0.2629007399082184,293.02294921875,297.1499938964844,293.1499938964844,0.3711235225200653,-6848.857421875,304.14263916015625,0.7735017538070679,0.4512698352336883,0.4349416494369507,292.9871826171875,297.1499938964844,293.1499938964844,0.0283477492630481,-5201.939453125,304.1437072753906,0.3732149600982666,0.0639524087309837,0.3303218781948089,291.12994384765625,291.1499938964844,270.3148498535156,269.3902893066406,282.9501342773437,293.07537841796875,291.1307067871094,1.0,0.5062799453735352,0.964197039604187,0.964197039604187,1.0,1.0,-1.817037463188172,0.8084312081336975,1.0086063146591189,0.3946372270584106,0.0,0.0,0.6181513071060181,257.972900390625,267.0,13.37191104888916,-15006.6416015625,1138.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4813842773437,307.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.435546875,18000.0,0.0,0.0,0.3389922082424164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668954610824585,0.6689614057540894,-6.777150247216923e-06,0.0,0.0003440340224187,0.0,0.0,51.96927261352539,0.0,0.0,0.0,0.431689590215683,4.0,0.0,1.0
806340,293.1432189941406,297.1499938964844,293.1499938964844,0.1937903761863708,-3887.780029296875,304.1569519042969,0.6495277881622314,0.264326274394989,0.1727866530418396,293.0980834960937,297.1499938964844,293.1499938964844,0.171640083193779,-3717.96923828125,304.1519470214844,0.6298729181289673,0.2393747121095657,0.2361475825309753,293.0443725585937,297.1499938964844,293.1499938964844,0.288216084241867,-4144.62109375,304.145263671875,0.7242676019668579,0.3676928877830505,0.2633818984031677,293.0355224609375,297.1499938964844,293.1499938964844,0.3716983199119568,-6856.35888671875,304.1441345214844,0.7721753120422363,0.4519423842430115,0.4357457458972931,293.0017395019531,297.1499938964844,293.1499938964844,0.0298343859612941,-5295.5537109375,304.143310546875,0.3757030963897705,0.0651215463876724,0.3363771736621856,291.1412048339844,291.1499938964844,270.3500061035156,269.41436767578125,282.971435546875,293.0888671875,291.1419982910156,1.0,0.5090126395225525,0.962828516960144,0.962828516960144,1.0,1.0,-1.822581171989441,0.8110372424125671,1.0115439891815186,0.3960345685482025,0.0,0.0,0.6185784935951233,261.3944396972656,270.0,15.169442176818848,-15035.818359375,1154.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.476806640625,307.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80078125,18000.0,0.0,0.0,0.3417326807975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712684631347656,0.67127525806427,-6.802848474762868e-06,0.0,0.000346815213561,0.0,0.0,52.38101577758789,0.0,0.0,0.0,0.432661235332489,4.0,0.0,1.0
