time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1432189941406,297.1499938964844,293.1499938964844,0.1937903761863708,-3887.780029296875,304.1569519042969,0.6495277881622314,0.264326274394989,0.1727866530418396,293.0980834960937,297.1499938964844,293.1499938964844,0.171640083193779,-3717.96923828125,304.1519470214844,0.6298729181289673,0.2393747121095657,0.2361475825309753,293.0443725585937,297.1499938964844,293.1499938964844,0.288216084241867,-4144.62109375,304.145263671875,0.7242676019668579,0.3676928877830505,0.2633818984031677,293.0355224609375,297.1499938964844,293.1499938964844,0.3716983199119568,-6856.35888671875,304.1441345214844,0.7721753120422363,0.4519423842430115,0.4357457458972931,293.0017395019531,297.1499938964844,293.1499938964844,0.0298343859612941,-5295.5537109375,304.143310546875,0.3757030963897705,0.0651215463876724,0.3363771736621856,291.1412048339844,291.1499938964844,270.3500061035156,269.41436767578125,282.971435546875,293.0888671875,291.1419982910156,1.0,0.5090126395225525,0.962828516960144,0.962828516960144,1.0,1.0,-1.822581171989441,0.8110372424125671,1.0115439891815186,0.3960345685482025,0.0,0.0,0.6185784935951233,261.3944396972656,270.0,15.169442176818848,-15035.818359375,1154.6761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.476806640625,307.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80078125,18000.0,0.0,0.0,0.3417326807975769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712684631347656,0.67127525806427,-6.802848474762868e-06,0.0,0.000346815213561,0.0,0.0,52.38101577758789,0.0,0.0,0.0,0.432661235332489,4.0,0.0,1.0
806460,293.15728759765625,297.1499938964844,293.1499938964844,0.1915086656808853,-3850.75146484375,304.158447265625,0.6461559534072876,0.2616491317749023,0.1712858527898788,293.1126708984375,297.1499938964844,293.1499938964844,0.1703364551067352,-3694.86376953125,304.1534729003906,0.6274188160896301,0.2377371490001678,0.2348779588937759,293.0565795898437,297.1499938964844,293.1499938964844,0.2883766293525696,-4145.9404296875,304.1465759277344,0.7229364514350891,0.3678978979587555,0.2636926472187042,293.0481262207031,297.1499938964844,293.1499938964844,0.3719600439071655,-6859.28515625,304.1456604003906,0.7706623077392578,0.4522841572761535,0.4362999498844147,293.01611328125,297.1499938964844,293.1499938964844,0.0306026544421911,-5363.33642578125,304.1442565917969,0.3773379325866699,0.0659652277827262,0.3412809669971466,291.15362548828125,291.1499938964844,270.3886108398437,269.4416809082031,282.9955444335937,293.1026916503906,291.1545715332031,1.0,0.5115172266960144,0.9615156650543212,0.9615156650543212,1.0,1.0,-1.825411677360535,0.8123457431793213,1.0130659341812134,0.3967173993587494,0.0,0.0,0.617289662361145,264.8792419433594,273.0,17.359407424926758,-15041.9384765625,1168.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5092163085937,307.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.658203125,18000.0,0.0,0.0,0.3440481722354889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701784133911133,0.6701852083206177,-6.801400104450295e-06,0.0,0.0003491651441436,0.0,0.0,52.25156021118164,0.0,0.0,0.0,0.4322925806045532,4.0,0.0,1.0
806520,293.15728759765625,297.1499938964844,293.1499938964844,0.1915086656808853,-3850.75146484375,304.158447265625,0.6461559534072876,0.2616491317749023,0.1712858527898788,293.1126708984375,297.1499938964844,293.1499938964844,0.1703364551067352,-3694.86376953125,304.1534729003906,0.6274188160896301,0.2377371490001678,0.2348779588937759,293.0565795898437,297.1499938964844,293.1499938964844,0.2883766293525696,-4145.9404296875,304.1465759277344,0.7229364514350891,0.3678978979587555,0.2636926472187042,293.0481262207031,297.1499938964844,293.1499938964844,0.3719600439071655,-6859.28515625,304.1456604003906,0.7706623077392578,0.4522841572761535,0.4362999498844147,293.01611328125,297.1499938964844,293.1499938964844,0.0306026544421911,-5363.33642578125,304.1442565917969,0.3773379325866699,0.0659652277827262,0.3412809669971466,291.15362548828125,291.1499938964844,270.3886108398437,269.4416809082031,282.9955444335937,293.1026916503906,291.1545715332031,1.0,0.5115172266960144,0.9615156650543212,0.9615156650543212,1.0,1.0,-1.825411677360535,0.8123457431793213,1.0130659341812134,0.3967173993587494,0.0,0.0,0.617289662361145,264.8792419433594,273.0,17.359407424926758,-15041.9384765625,1168.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5092163085937,307.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.658203125,18000.0,0.0,0.0,0.3440481722354889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701784133911133,0.6701852083206177,-6.801400104450295e-06,0.0,0.0003491651441436,0.0,0.0,52.25156021118164,0.0,0.0,0.0,0.4322925806045532,4.0,0.0,1.0
806580,293.1716613769531,297.1499938964844,293.1499938964844,0.188786119222641,-3806.462890625,304.16015625,0.6424029469490051,0.2585484683513641,0.1694926768541336,293.1278991699219,297.1499938964844,293.1499938964844,0.1685455739498138,-3663.167236328125,304.1553039550781,0.6244773268699646,0.2355918735265731,0.2331043630838394,293.06884765625,297.1499938964844,293.1499938964844,0.2881409823894501,-4142.67431640625,304.14813232421875,0.721324622631073,0.3677771389484405,0.2637642025947571,293.0609130859375,297.1499938964844,293.1499938964844,0.3717611134052276,-6855.3896484375,304.1474304199219,0.7688682079315186,0.4522718489170074,0.4365059435367584,293.030517578125,297.1499938964844,293.1499938964844,0.0311604291200637,-5408.67919921875,304.145263671875,0.3777403235435486,0.066433846950531,0.3444444835186004,291.1688537597656,291.1499938964844,270.43096923828125,269.47247314453125,283.0231628417969,293.1169128417969,291.1698913574219,1.0,0.5137221217155457,0.9602028131484984,0.9602028131484984,1.0,1.0,-1.8243399858474727,0.8117886781692505,1.0125514268875122,0.3963563442230224,0.0,0.0,0.6137705445289612,268.4792785644531,276.0,20.3139877319336,-15013.486328125,1178.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.581298828125,307.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9921875,18000.0,0.0,0.0,0.3457578420639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648082733154297,0.6648150682449341,-6.767213562852703e-06,0.0,0.0003509002563077,0.0,0.0,51.45371627807617,0.0,0.0,0.0,0.4302582144737243,4.0,0.0,1.0
806640,293.1716613769531,297.1499938964844,293.1499938964844,0.188786119222641,-3806.462890625,304.16015625,0.6424029469490051,0.2585484683513641,0.1694926768541336,293.1278991699219,297.1499938964844,293.1499938964844,0.1685455739498138,-3663.167236328125,304.1553039550781,0.6244773268699646,0.2355918735265731,0.2331043630838394,293.06884765625,297.1499938964844,293.1499938964844,0.2881409823894501,-4142.67431640625,304.14813232421875,0.721324622631073,0.3677771389484405,0.2637642025947571,293.0609130859375,297.1499938964844,293.1499938964844,0.3717611134052276,-6855.3896484375,304.1474304199219,0.7688682079315186,0.4522718489170074,0.4365059435367584,293.030517578125,297.1499938964844,293.1499938964844,0.0311604291200637,-5408.67919921875,304.145263671875,0.3777403235435486,0.066433846950531,0.3444444835186004,291.1688537597656,291.1499938964844,270.43096923828125,269.47247314453125,283.0231628417969,293.1169128417969,291.1698913574219,1.0,0.5137221217155457,0.9602028131484984,0.9602028131484984,1.0,1.0,-1.8243399858474727,0.8117886781692505,1.0125514268875122,0.3963563442230224,0.0,0.0,0.6137705445289612,268.4792785644531,276.0,20.3139877319336,-15013.486328125,1178.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.581298828125,307.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.9921875,18000.0,0.0,0.0,0.3457578420639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6648082733154297,0.6648150682449341,-6.767213562852703e-06,0.0,0.0003509002563077,0.0,0.0,51.45371627807617,0.0,0.0,0.0,0.4302582144737243,4.0,0.0,1.0
806700,293.1786499023437,297.1499938964844,293.1499938964844,0.1873316913843155,-3782.78759765625,304.16094970703125,0.6404635310173035,0.256904274225235,0.1685283035039901,293.1354675292969,297.1499938964844,293.1499938964844,0.1675253957509994,-3645.134033203125,304.1561889648437,0.6228834390640259,0.2343863546848297,0.2320788502693176,293.0747985839844,297.1499938964844,293.1499938964844,0.2879298329353332,-4139.99169921875,304.1488342285156,0.7204620242118835,0.3676321804523468,0.2637354433536529,293.0671691894531,297.1499938964844,293.1499938964844,0.3715501427650451,-6851.845703125,304.1482849121094,0.76791912317276,0.4521700143814087,0.4365112483501434,293.0375671386719,297.1499938964844,293.1499938964844,0.0313328653573989,-5422.67138671875,304.14581298828125,0.3776157200336456,0.0665666386485099,0.3455263674259186,291.1765441894531,291.1499938964844,270.4534606933594,269.4891052246094,283.03790283203125,293.1239013671875,291.1775817871094,1.0,0.5147169828414917,0.9595463871955872,0.9595463871955872,1.0,1.0,-1.822726011276245,0.8109951615333557,1.0117309093475342,0.3958857357501983,0.0,0.0,0.611222505569458,270.27117919921875,276.0,20.76620483398437,-14987.0712890625,1182.3665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6329040527344,307.2104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.76953125,18000.0,0.0,0.0,0.3463277816772461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604155898094177,0.6604223251342773,-6.736562681908254e-06,0.0,0.0003514786658342,0.0,0.0,50.79058456420898,0.0,0.0,0.0,0.4285809099674225,4.0,0.0,1.0
806760,293.1853942871094,297.1499938964844,293.1499938964844,0.1858378946781158,-3758.462158203125,304.16168212890625,0.6385031938552856,0.2552114725112915,0.1675308793783188,293.1429138183594,297.1499938964844,293.1499938964844,0.1664450317621231,-3626.05029296875,304.15704345703125,0.621224582195282,0.2331092059612274,0.230980783700943,293.08062744140625,297.1499938964844,293.1499938964844,0.2876768410205841,-4136.8525390625,304.1495056152344,0.7195754647254944,0.3674411177635193,0.2636724710464477,293.07330322265625,297.1499938964844,293.1499938964844,0.3712885975837707,-6847.6005859375,304.1490783691406,0.7669511437416077,0.4520151317119598,0.4364635944366455,293.0444030761719,297.1499938964844,293.1499938964844,0.0314581170678138,-5432.662109375,304.1463317871094,0.3773296475410461,0.0666458159685134,0.3463465869426727,291.1839904785156,291.1499938964844,270.476806640625,269.50653076171875,283.0531616210937,293.1307067871094,291.1849365234375,1.0,0.5156474709510803,0.9589270949363708,0.9589270949363708,1.0,1.0,-1.820549249649048,0.8099343180656433,1.010614991188049,0.3952653408050537,0.0,0.0,0.6082121133804321,272.0456848144531,279.0,20.57954406738281,-14953.7646484375,1185.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6945495605469,307.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.015625,18000.0,0.0,0.0,0.3466844260692596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550044417381287,0.6550111770629883,-6.69769178784918e-06,0.0,0.0003518406010698,0.0,0.0,49.97427749633789,0.0,0.0,0.0,0.4265104532241821,4.0,0.0,1.0
806820,293.19830322265625,297.1499938964844,293.1499938964844,0.182759940624237,-3708.302490234375,304.16290283203125,0.6345352530479431,0.2516952157020569,0.1654496788978576,293.1573486328125,297.1499938964844,293.1499938964844,0.1641362905502319,-3585.29248046875,304.1585388183594,0.6177160739898682,0.2303620278835296,0.2285934537649154,293.091796875,297.1499938964844,293.1499938964844,0.287075936794281,-4129.5615234375,304.1506652832031,0.7177433967590332,0.3669347465038299,0.2634555697441101,293.0851135253906,297.1499938964844,293.1499938964844,0.3706501722335815,-6837.55224609375,304.1504211425781,0.7649751305580139,0.4515613615512848,0.4362264573574066,293.0574951171875,297.1499938964844,293.1499938964844,0.0315914638340473,-5442.80908203125,304.1473388671875,0.3763609230518341,0.0666670426726341,0.347324788570404,291.1973876953125,291.1499938964844,270.5258178710937,269.5435485839844,283.0850524902344,293.143798828125,291.1981811523437,1.0,0.5173337459564209,0.9576884508132936,0.9576884508132936,1.0,1.0,-1.8147432804107664,0.8071193695068359,1.0076239109039309,0.3936351835727691,0.0,0.0,0.6009722352027893,275.5351257324219,282.0,18.726333618164062,-14868.361328125,1190.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455810546875,307.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.6015625,18000.0,0.0,0.0,0.3467007279396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414899826049805,0.6414965391159058,-6.598661911993986e-06,0.0,0.0003518571611493,0.0,0.0,47.95902633666992,0.0,0.0,0.0,0.4213465750217438,4.0,0.0,1.0
806880,293.19830322265625,297.1499938964844,293.1499938964844,0.182759940624237,-3708.302490234375,304.16290283203125,0.6345352530479431,0.2516952157020569,0.1654496788978576,293.1573486328125,297.1499938964844,293.1499938964844,0.1641362905502319,-3585.29248046875,304.1585388183594,0.6177160739898682,0.2303620278835296,0.2285934537649154,293.091796875,297.1499938964844,293.1499938964844,0.287075936794281,-4129.5615234375,304.1506652832031,0.7177433967590332,0.3669347465038299,0.2634555697441101,293.0851135253906,297.1499938964844,293.1499938964844,0.3706501722335815,-6837.55224609375,304.1504211425781,0.7649751305580139,0.4515613615512848,0.4362264573574066,293.0574951171875,297.1499938964844,293.1499938964844,0.0315914638340473,-5442.80908203125,304.1473388671875,0.3763609230518341,0.0666670426726341,0.347324788570404,291.1973876953125,291.1499938964844,270.5258178710937,269.5435485839844,283.0850524902344,293.143798828125,291.1981811523437,1.0,0.5173337459564209,0.9576884508132936,0.9576884508132936,1.0,1.0,-1.8147432804107664,0.8071193695068359,1.0076239109039309,0.3936351835727691,0.0,0.0,0.6009722352027893,275.5351257324219,282.0,18.726333618164062,-14868.361328125,1190.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455810546875,307.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.6015625,18000.0,0.0,0.0,0.3467007279396057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414899826049805,0.6414965391159058,-6.598661911993986e-06,0.0,0.0003518571611493,0.0,0.0,47.95902633666992,0.0,0.0,0.0,0.4213465750217438,4.0,0.0,1.0
806940,293.2103881835937,297.1499938964844,293.1499938964844,0.1795903295278549,-3656.576416015625,304.16387939453125,0.6305058598518372,0.2480226159095764,0.1632663458585739,293.1711120605469,297.1499938964844,293.1499938964844,0.1616646200418472,-3541.660400390625,304.1597900390625,0.6139242053031921,0.2273817062377929,0.225978672504425,293.102294921875,297.1499938964844,293.1499938964844,0.2863828837871551,-4121.31103515625,304.1515808105469,0.7158383727073669,0.3662790656089782,0.2631309032440185,293.0963134765625,297.1499938964844,293.1499938964844,0.3698998689651489,-6826.033203125,304.1515197753906,0.7629576921463013,0.4509331881999969,0.4358198344707489,293.0697021484375,297.1499938964844,293.1499938964844,0.031598012894392,-5442.4111328125,304.148193359375,0.3749603927135467,0.0665336027741432,0.3475674986839294,291.2082824707031,291.1499938964844,270.5777893066406,269.583251953125,283.1184997558594,293.1561889648437,291.2089233398437,1.0,0.5188177824020386,0.9564498662948608,0.9564498662948608,1.0,1.0,-1.8072726726531985,0.8035106658935547,1.0037620067596436,0.3915590345859527,0.0,0.0,0.5924389958381653,278.950927734375,285.0,15.618340492248535,-14760.7099609375,1193.2747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274658203125,307.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.12890625,18000.0,0.0,0.0,0.3457399606704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251394748687744,0.6251459717750549,-6.478221166617004e-06,0.0,0.0003508820955175,0.0,0.0,45.58382797241211,0.0,0.0,0.0,0.4151389002799988,4.0,0.0,1.0
807000,293.2103881835937,297.1499938964844,293.1499938964844,0.1795903295278549,-3656.576416015625,304.16387939453125,0.6305058598518372,0.2480226159095764,0.1632663458585739,293.1711120605469,297.1499938964844,293.1499938964844,0.1616646200418472,-3541.660400390625,304.1597900390625,0.6139242053031921,0.2273817062377929,0.225978672504425,293.102294921875,297.1499938964844,293.1499938964844,0.2863828837871551,-4121.31103515625,304.1515808105469,0.7158383727073669,0.3662790656089782,0.2631309032440185,293.0963134765625,297.1499938964844,293.1499938964844,0.3698998689651489,-6826.033203125,304.1515197753906,0.7629576921463013,0.4509331881999969,0.4358198344707489,293.0697021484375,297.1499938964844,293.1499938964844,0.031598012894392,-5442.4111328125,304.148193359375,0.3749603927135467,0.0665336027741432,0.3475674986839294,291.2082824707031,291.1499938964844,270.5777893066406,269.583251953125,283.1184997558594,293.1561889648437,291.2089233398437,1.0,0.5188177824020386,0.9564498662948608,0.9564498662948608,1.0,1.0,-1.8072726726531985,0.8035106658935547,1.0037620067596436,0.3915590345859527,0.0,0.0,0.5924389958381653,278.950927734375,285.0,15.618340492248535,-14760.7099609375,1193.2747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274658203125,307.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.12890625,18000.0,0.0,0.0,0.3457399606704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251394748687744,0.6251459717750549,-6.478221166617004e-06,0.0,0.0003508820955175,0.0,0.0,45.58382797241211,0.0,0.0,0.0,0.4151389002799988,4.0,0.0,1.0
807060,293.2216491699219,297.1499938964844,293.1499938964844,0.1763495653867721,-3603.5869140625,304.1646423339844,0.626396894454956,0.2442087829113006,0.1609914153814315,293.1842346191406,297.1499938964844,293.1499938964844,0.1590528637170791,-3495.51904296875,304.160888671875,0.6097837090492249,0.2241853922605514,0.2231554388999939,293.1121520996094,297.1499938964844,293.1499938964844,0.2856208682060241,-4112.35546875,304.1523132324219,0.7138570547103882,0.3654865324497223,0.2627085447311401,293.1069030761719,297.1499938964844,293.1499938964844,0.3690665364265442,-6813.4423828125,304.15240478515625,0.7609031796455383,0.45014488697052,0.4352587759494781,293.0810241699219,297.1499938964844,293.1499938964844,0.0314998105168342,-5433.35498046875,304.1489562988281,0.3731957972049713,0.0662669017910957,0.3471861481666565,291.2164611816406,291.1499938964844,270.63238525390625,269.6254577636719,283.1532897949219,293.1678466796875,291.2168884277344,1.0,0.5201292634010315,0.9553044438362122,0.9553044438362122,1.0,1.0,-1.79834246635437,0.7992106676101685,0.9991317987442015,0.3890958726406097,0.0,0.0,0.5830045342445374,282.3067932128906,288.0,11.951295852661133,-14633.5908203125,1194.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,307.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18166.44921875,18000.0,0.0,0.0,0.3437874019145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068812608718872,0.6068876385688782,-6.344862413243391e-06,0.0,0.0003489005030132,0.0,0.0,43.0229377746582,0.0,0.0,0.0,0.4082755148410797,4.0,0.0,1.0
807120,293.2216491699219,297.1499938964844,293.1499938964844,0.1763495653867721,-3603.5869140625,304.1646423339844,0.626396894454956,0.2442087829113006,0.1609914153814315,293.1842346191406,297.1499938964844,293.1499938964844,0.1590528637170791,-3495.51904296875,304.160888671875,0.6097837090492249,0.2241853922605514,0.2231554388999939,293.1121520996094,297.1499938964844,293.1499938964844,0.2856208682060241,-4112.35546875,304.1523132324219,0.7138570547103882,0.3654865324497223,0.2627085447311401,293.1069030761719,297.1499938964844,293.1499938964844,0.3690665364265442,-6813.4423828125,304.15240478515625,0.7609031796455383,0.45014488697052,0.4352587759494781,293.0810241699219,297.1499938964844,293.1499938964844,0.0314998105168342,-5433.35498046875,304.1489562988281,0.3731957972049713,0.0662669017910957,0.3471861481666565,291.2164611816406,291.1499938964844,270.63238525390625,269.6254577636719,283.1532897949219,293.1678466796875,291.2168884277344,1.0,0.5201292634010315,0.9553044438362122,0.9553044438362122,1.0,1.0,-1.79834246635437,0.7992106676101685,0.9991317987442015,0.3890958726406097,0.0,0.0,0.5830045342445374,282.3067932128906,288.0,11.951295852661133,-14633.5908203125,1194.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,307.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18166.44921875,18000.0,0.0,0.0,0.3437874019145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068812608718872,0.6068876385688782,-6.344862413243391e-06,0.0,0.0003489005030132,0.0,0.0,43.0229377746582,0.0,0.0,0.0,0.4082755148410797,4.0,0.0,1.0
807180,293.23211669921875,297.1499938964844,293.1499938964844,0.173048660159111,-3549.4814453125,304.1652526855469,0.6221714019775391,0.240265667438507,0.1586328297853469,293.1967163085937,297.1499938964844,293.1499938964844,0.1563120037317276,-3447.02099609375,304.16180419921875,0.6053460836410522,0.2207839339971542,0.2201351076364517,293.1214294433594,297.1499938964844,293.1499938964844,0.2847996652126312,-4102.7919921875,304.1529235839844,0.7117912173271179,0.3645655214786529,0.262194961309433,293.1169128417969,297.1499938964844,293.1499938964844,0.3681630194187164,-6799.939453125,304.1531066894531,0.7588131427764893,0.449206531047821,0.4345538914203644,293.091552734375,297.1499938964844,293.1499938964844,0.0313097387552261,-5416.6982421875,304.1496276855469,0.371105283498764,0.0658802539110183,0.3462487757205963,291.221923828125,291.1499938964844,270.6894226074219,269.6698303222656,283.1893005371094,293.17877197265625,291.22216796875,1.0,0.5212903022766113,0.9541590213775636,0.9541590213775636,1.0,1.0,-1.788082242012024,0.7942788600921631,0.9938033819198608,0.3862770497798919,0.0,0.0,0.5730240345001221,285.61578369140625,291.0,8.245762825012207,-14489.29296875,1193.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472351074219,307.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18172.490234375,18000.0,0.0,0.0,0.3408690989017486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875757932662964,0.587581992149353,-6.206199486769037e-06,0.0,0.0003459388099145,0.0,0.0,40.42359924316406,0.0,0.0,0.0,0.4011074304580688,4.0,0.0,1.0
807240,293.23211669921875,297.1499938964844,293.1499938964844,0.173048660159111,-3549.4814453125,304.1652526855469,0.6221714019775391,0.240265667438507,0.1586328297853469,293.1967163085937,297.1499938964844,293.1499938964844,0.1563120037317276,-3447.02099609375,304.16180419921875,0.6053460836410522,0.2207839339971542,0.2201351076364517,293.1214294433594,297.1499938964844,293.1499938964844,0.2847996652126312,-4102.7919921875,304.1529235839844,0.7117912173271179,0.3645655214786529,0.262194961309433,293.1169128417969,297.1499938964844,293.1499938964844,0.3681630194187164,-6799.939453125,304.1531066894531,0.7588131427764893,0.449206531047821,0.4345538914203644,293.091552734375,297.1499938964844,293.1499938964844,0.0313097387552261,-5416.6982421875,304.1496276855469,0.371105283498764,0.0658802539110183,0.3462487757205963,291.221923828125,291.1499938964844,270.6894226074219,269.6698303222656,283.1893005371094,293.17877197265625,291.22216796875,1.0,0.5212903022766113,0.9541590213775636,0.9541590213775636,1.0,1.0,-1.788082242012024,0.7942788600921631,0.9938033819198608,0.3862770497798919,0.0,0.0,0.5730240345001221,285.61578369140625,291.0,8.245762825012207,-14489.29296875,1193.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472351074219,307.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18172.490234375,18000.0,0.0,0.0,0.3408690989017486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875757932662964,0.587581992149353,-6.206199486769037e-06,0.0,0.0003459388099145,0.0,0.0,40.42359924316406,0.0,0.0,0.0,0.4011074304580688,4.0,0.0,1.0
807300,293.2370910644531,297.1499938964844,293.1499938964844,0.1713778525590896,-3522.036865234375,304.16552734375,0.6199976801872253,0.2382490634918213,0.1574244350194931,293.2027282714844,297.1499938964844,293.1499938964844,0.1548951566219329,-3421.91015625,304.1622314453125,0.6030263900756836,0.219009131193161,0.2185539156198501,293.1258239746094,297.1499938964844,293.1499938964844,0.2843678891658783,-4097.78857421875,304.1531677246094,0.7107234597206116,0.3640590310096741,0.2619056105613708,293.1217041015625,297.1499938964844,293.1499938964844,0.3676860928535461,-6792.85400390625,304.1534118652344,0.7577551007270813,0.4486832022666931,0.4341498613357544,293.09649658203125,297.1499938964844,293.1499938964844,0.0311830714344978,-5405.740234375,304.1499328613281,0.3699463605880737,0.0656452178955078,0.3455873131752014,291.22369384765625,291.1499938964844,270.71875,269.6927490234375,283.20770263671875,293.1839904785156,291.223876953125,1.0,0.5218198895454407,0.9535863399505616,0.9535863399505616,1.0,1.0,-1.7824844121932983,0.7915911674499512,0.990893304347992,0.3847426176071167,0.0,0.0,0.5679273009300232,287.2558898925781,291.0,6.481369018554688,-14411.359375,1193.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567626953125,307.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18172.85546875,18000.0,0.0,0.0,0.3390665054321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777658820152283,0.5777720212936401,-6.136861884442624e-06,0.0,0.0003441094013396,0.0,0.0,39.1456298828125,0.0,0.0,0.0,0.3975025117397308,4.0,0.0,1.0
807360,293.24188232421875,297.1499938964844,293.1499938964844,0.1696945577859878,-3494.343505859375,304.165771484375,0.6177712678909302,0.2362049221992492,0.1561980992555618,293.2086181640625,297.1499938964844,293.1499938964844,0.1534486562013626,-3396.240234375,304.16265869140625,0.6006390452384949,0.2171873152256012,0.2169275283813476,293.130126953125,297.1499938964844,293.1499938964844,0.2839222550392151,-4092.637451171875,304.1534118652344,0.7096311450004578,0.3635233640670776,0.2615956664085388,293.1263732910156,297.1499938964844,293.1499938964844,0.3671924471855163,-6785.54150390625,304.1536865234375,0.7566888332366943,0.4481253325939178,0.4337129294872284,293.1012878417969,297.1499938964844,293.1499938964844,0.0310369748622179,-5393.15625,304.15020751953125,0.3687171041965484,0.0653843134641647,0.3448070585727691,291.22491455078125,291.1499938964844,270.7485656738281,269.71612548828125,283.2263488769531,293.1890563964844,291.2250061035156,1.0,0.5223186016082764,0.9530524611473083,0.9530524611473083,1.0,1.0,-1.7765947580337524,0.7887668013572693,0.9878279566764832,0.3831316232681274,0.0,0.0,0.5628082156181335,288.8879089355469,294.0,4.801421165466309,-14329.970703125,1191.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6656799316406,307.6393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18171.74609375,18000.0,0.0,0.0,0.3370532095432281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679645538330078,0.5679705739021301,-6.068425591365667e-06,0.0,0.0003420661378186,0.0,0.0,37.89752578735352,0.0,0.0,0.0,0.3939267694950104,4.0,0.0,1.0
807420,293.25,297.1499938964844,293.1499938964844,0.1666627675294876,-3444.345947265625,304.1661376953125,0.6136303544044495,0.2324941009283065,0.1539688110351562,293.21875,297.1499938964844,293.1499938964844,0.1507958471775055,-3349.06494140625,304.163330078125,0.5962105989456177,0.2138236463069915,0.2139171659946441,293.137451171875,297.1499938964844,293.1499938964844,0.2830916345119476,-4083.0634765625,304.1537780761719,0.7076196670532227,0.3624975681304931,0.260993093252182,293.1343688964844,297.1499938964844,293.1499938964844,0.3662680387496948,-6771.89013671875,304.1541442871094,0.7547668218612671,0.4470460712909698,0.432853490114212,293.109375,297.1499938964844,293.1499938964844,0.0307301171123981,-5366.8037109375,304.1506652832031,0.3663564622402191,0.0648575350642204,0.3431325852870941,291.2257995605469,291.1499938964844,270.80291748046875,269.75885009765625,283.2601928710937,293.1976928710937,291.22576904296875,1.0,0.5231359601020813,0.952100157737732,0.952100157737732,1.0,1.0,-1.7653907537460327,0.783399224281311,0.9819915890693665,0.3800717294216156,0.0,0.0,0.5537139773368835,291.7810363769531,294.0,2.1038658618927,-14176.96875,1189.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85498046875,307.70623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.69921875,18000.0,0.0,0.0,0.3329773843288421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507131218910217,0.5507190823554993,-5.950196737103397e-06,0.0,0.0003379297268111,0.0,0.0,35.770145416259766,0.0,0.0,0.0,0.3876999318599701,4.0,0.0,1.0
807480,293.2509460449219,297.1499938964844,293.1499938964844,0.1662926226854324,-3438.230712890625,304.1661682128906,0.6131101250648499,0.2320387512445449,0.1536949425935745,293.2199401855469,297.1499938964844,293.1499938964844,0.1504677385091781,-3343.220703125,304.16339111328125,0.5956584215164185,0.2134058475494384,0.213542565703392,293.1383056640625,297.1499938964844,293.1499938964844,0.2829876244068146,-4081.8662109375,304.1538391113281,0.7073715925216675,0.362367033958435,0.2609156966209411,293.13531494140625,297.1499938964844,293.1499938964844,0.3661518096923828,-6770.17724609375,304.1541748046875,0.754531979560852,0.4469077885150909,0.4327422082424164,293.1102905273437,297.1499938964844,293.1499938964844,0.0306889060884714,-5363.26806640625,304.1507263183594,0.3660556375980377,0.064788319170475,0.3429051041603088,291.225830078125,291.1499938964844,270.8096008300781,269.7640991210937,283.26434326171875,293.1986999511719,291.22576904296875,1.0,0.5232288837432861,0.951984703540802,0.951984703540802,1.0,1.0,-1.7639715671539309,0.7827197313308716,0.9812518358230592,0.3796845376491546,0.0,0.0,0.5526202917098999,292.1303100585937,297.0,1.807443141937256,-14157.779296875,1188.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87725830078125,307.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18165.900390625,18000.0,0.0,0.0,0.3324428200721741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486545562744141,0.5486605167388916,-5.936298293818254e-06,0.0,0.0003373872023075,0.0,0.0,35.52220916748047,0.0,0.0,0.0,0.3869625926017761,4.0,0.0,1.0
807540,293.25933837890625,297.1499938964844,293.1499938964844,0.1628468930721283,-3381.181396484375,304.1665344238281,0.6081109642982483,0.2277794033288955,0.1511310935020446,293.230712890625,297.1499938964844,293.1499938964844,0.1473734676837921,-3287.99365234375,304.1640930175781,0.5904036164283752,0.2094505280256271,0.2099905163049698,293.14599609375,297.1499938964844,293.1499938964844,0.2819920778274536,-4070.421875,304.1542053222656,0.705051064491272,0.3611034452915191,0.2601599097251892,293.143798828125,297.1499938964844,293.1499938964844,0.3650349676609039,-6753.73388671875,304.1546630859375,0.752345621585846,0.4455608427524566,0.4316482543945312,293.11865234375,297.1499938964844,293.1499938964844,0.030271777883172,-5327.45654296875,304.1511535644531,0.3631434142589569,0.0641006603837013,0.3405819237232208,291.2250366210937,291.1499938964844,270.8722229003906,269.8135070800781,283.3031311035156,293.2077331542969,291.2248840332031,1.0,0.524033784866333,0.9509169459342957,0.9509169459342957,1.0,1.0,-1.750299096107483,0.7761784791946411,0.9741206169128418,0.3759573101997375,0.0,0.0,0.5426535606384277,295.3476257324219,300.0,-0.6356586217880249,-13974.6513671875,1184.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740051269531,307.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.544921875,18000.0,0.0,0.0,0.3271648585796356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300730466842651,0.5300788283348083,-5.81287577006151e-06,0.0,0.0003320307296235,0.0,0.0,33.34015655517578,0.0,0.0,0.0,0.380368709564209,4.0,0.0,1.0
807600,293.25933837890625,297.1499938964844,293.1499938964844,0.1628468930721283,-3381.181396484375,304.1665344238281,0.6081109642982483,0.2277794033288955,0.1511310935020446,293.230712890625,297.1499938964844,293.1499938964844,0.1473734676837921,-3287.99365234375,304.1640930175781,0.5904036164283752,0.2094505280256271,0.2099905163049698,293.14599609375,297.1499938964844,293.1499938964844,0.2819920778274536,-4070.421875,304.1542053222656,0.705051064491272,0.3611034452915191,0.2601599097251892,293.143798828125,297.1499938964844,293.1499938964844,0.3650349676609039,-6753.73388671875,304.1546630859375,0.752345621585846,0.4455608427524566,0.4316482543945312,293.11865234375,297.1499938964844,293.1499938964844,0.030271777883172,-5327.45654296875,304.1511535644531,0.3631434142589569,0.0641006603837013,0.3405819237232208,291.2250366210937,291.1499938964844,270.8722229003906,269.8135070800781,283.3031311035156,293.2077331542969,291.2248840332031,1.0,0.524033784866333,0.9509169459342957,0.9509169459342957,1.0,1.0,-1.750299096107483,0.7761784791946411,0.9741206169128418,0.3759573101997375,0.0,0.0,0.5426535606384277,295.3476257324219,300.0,-0.6356586217880249,-13974.6513671875,1184.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740051269531,307.77691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18156.544921875,18000.0,0.0,0.0,0.3271648585796356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300730466842651,0.5300788283348083,-5.81287577006151e-06,0.0,0.0003320307296235,0.0,0.0,33.34015655517578,0.0,0.0,0.0,0.380368709564209,4.0,0.0,1.0
807660,293.26708984375,297.1499938964844,293.1499938964844,0.1593616902828216,-3323.2412109375,304.16680908203125,0.6028878092765808,0.2234386056661605,0.148513838648796,293.2409362792969,297.1499938964844,293.1499938964844,0.1441700458526611,-3230.5908203125,304.16473388671875,0.5848760604858398,0.2053315192461013,0.2062808275222778,293.1532287597656,297.1499938964844,293.1499938964844,0.2809317409992218,-4058.248779296875,304.1545715332031,0.7026820778846741,0.3597385585308075,0.2593325674533844,293.1518249511719,297.1499938964844,293.1499938964844,0.3638358116149902,-6736.10498046875,304.15509033203125,0.7501329183578491,0.4440908432006836,0.4304369390010834,293.1263732910156,297.1499938964844,293.1499938964844,0.0298093389719724,-5285.99658203125,304.15155029296875,0.3599996566772461,0.0633283331990242,0.3378697335720062,291.2229919433594,291.1499938964844,270.9361877441406,269.8640441894531,283.342529296875,293.2161560058594,291.2227478027344,1.0,0.5247435569763184,0.9499238729476928,0.9499238729476928,1.0,1.0,-1.7356518507003784,0.7691828608512878,0.9664689302444458,0.3719732165336609,0.0,0.0,0.533051609992981,298.5427551269531,303.0,-2.518780469894409,-13782.4423828125,1178.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2494506835937,307.8258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.203125,18000.0,0.0,0.0,0.3213542997837066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125079154968262,0.5125135779380798,-5.699878784071188e-06,0.0,0.000326133769704,0.0,0.0,31.369462966918945,0.0,0.0,0.0,0.3742370903491974,4.0,0.0,1.0
807720,293.26708984375,297.1499938964844,293.1499938964844,0.1593616902828216,-3323.2412109375,304.16680908203125,0.6028878092765808,0.2234386056661605,0.148513838648796,293.2409362792969,297.1499938964844,293.1499938964844,0.1441700458526611,-3230.5908203125,304.16473388671875,0.5848760604858398,0.2053315192461013,0.2062808275222778,293.1532287597656,297.1499938964844,293.1499938964844,0.2809317409992218,-4058.248779296875,304.1545715332031,0.7026820778846741,0.3597385585308075,0.2593325674533844,293.1518249511719,297.1499938964844,293.1499938964844,0.3638358116149902,-6736.10498046875,304.15509033203125,0.7501329183578491,0.4440908432006836,0.4304369390010834,293.1263732910156,297.1499938964844,293.1499938964844,0.0298093389719724,-5285.99658203125,304.15155029296875,0.3599996566772461,0.0633283331990242,0.3378697335720062,291.2229919433594,291.1499938964844,270.9361877441406,269.8640441894531,283.342529296875,293.2161560058594,291.2227478027344,1.0,0.5247435569763184,0.9499238729476928,0.9499238729476928,1.0,1.0,-1.7356518507003784,0.7691828608512878,0.9664689302444458,0.3719732165336609,0.0,0.0,0.533051609992981,298.5427551269531,303.0,-2.518780469894409,-13782.4423828125,1178.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2494506835937,307.8258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.203125,18000.0,0.0,0.0,0.3213542997837066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125079154968262,0.5125135779380798,-5.699878784071188e-06,0.0,0.000326133769704,0.0,0.0,31.369462966918945,0.0,0.0,0.0,0.3742370903491974,4.0,0.0,1.0
807780,293.2742004394531,297.1499938964844,293.1499938964844,0.1558417528867721,-3264.464111328125,304.1670837402344,0.5974656939506531,0.2190286517143249,0.1458508372306823,293.2506408691406,297.1499938964844,293.1499938964844,0.1408626139163971,-3171.061279296875,304.16534423828125,0.5790817141532898,0.2010600566864013,0.2024239599704742,293.1600036621094,297.1499938964844,293.1499938964844,0.2798022925853729,-4045.287841796875,304.1549377441406,0.7002686858177185,0.3582785725593567,0.2584379315376282,293.159423828125,297.1499938964844,293.1499938964844,0.3625482022762298,-6717.18701171875,304.1555480957031,0.7478973865509033,0.4425049424171448,0.4291149079799652,293.1335144042969,297.1499938964844,293.1499938964844,0.0290788207203149,-5243.60498046875,304.1522521972656,0.3566428422927856,0.0624774955213069,0.3347979784011841,291.22003173828125,291.1499938964844,271.0011901855469,269.9154968261719,283.3824768066406,293.2240295410156,291.2197570800781,1.0,0.5253680348396301,0.9489308595657348,0.9489308595657348,1.0,1.0,-1.7201038599014282,0.7617668509483337,0.9583370089530944,0.3677495419979095,0.0,0.0,0.5239036083221436,301.7178955078125,306.0,-3.841482162475586,-13582.7998046875,1172.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3988647460937,307.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18133.091796875,18000.0,0.0,0.0,0.3151535391807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961183369159698,0.4961239397525787,-5.597895324171986e-06,0.0,0.0003198407939635,0.0,0.0,29.6097412109375,0.0,0.0,0.0,0.3686081171035766,4.0,0.0,1.0
807840,293.2742004394531,297.1499938964844,293.1499938964844,0.1558417528867721,-3264.464111328125,304.1670837402344,0.5974656939506531,0.2190286517143249,0.1458508372306823,293.2506408691406,297.1499938964844,293.1499938964844,0.1408626139163971,-3171.061279296875,304.16534423828125,0.5790817141532898,0.2010600566864013,0.2024239599704742,293.1600036621094,297.1499938964844,293.1499938964844,0.2798022925853729,-4045.287841796875,304.1549377441406,0.7002686858177185,0.3582785725593567,0.2584379315376282,293.159423828125,297.1499938964844,293.1499938964844,0.3625482022762298,-6717.18701171875,304.1555480957031,0.7478973865509033,0.4425049424171448,0.4291149079799652,293.1335144042969,297.1499938964844,293.1499938964844,0.0290788207203149,-5243.60498046875,304.1522521972656,0.3566428422927856,0.0624774955213069,0.3347979784011841,291.22003173828125,291.1499938964844,271.0011901855469,269.9154968261719,283.3824768066406,293.2240295410156,291.2197570800781,1.0,0.5253680348396301,0.9489308595657348,0.9489308595657348,1.0,1.0,-1.7201038599014282,0.7617668509483337,0.9583370089530944,0.3677495419979095,0.0,0.0,0.5239036083221436,301.7178955078125,306.0,-3.841482162475586,-13582.7998046875,1172.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3988647460937,307.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18133.091796875,18000.0,0.0,0.0,0.3151535391807556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961183369159698,0.4961239397525787,-5.597895324171986e-06,0.0,0.0003198407939635,0.0,0.0,29.6097412109375,0.0,0.0,0.0,0.3686081171035766,4.0,0.0,1.0
807900,293.27752685546875,297.1499938964844,293.1499938964844,0.1540702134370803,-3234.77880859375,304.1672058105469,0.5946826934814453,0.216801106929779,0.1445043534040451,293.2552795410156,297.1499938964844,293.1499938964844,0.1391709893941879,-3140.50537109375,304.1656188964844,0.5760864615440369,0.1988697201013565,0.2004427313804626,293.1632385253906,297.1499938964844,293.1499938964844,0.2792099714279175,-4038.48974609375,304.1551208496094,0.6990461349487305,0.3575141131877899,0.2579662203788757,293.1630554199219,297.1499938964844,293.1499938964844,0.3618688881397247,-6707.20703125,304.15576171875,0.7467716932296753,0.4416700303554535,0.4284137189388275,293.1368713378906,297.1499938964844,293.1499938964844,0.0285834111273288,-5214.2509765625,304.1526794433594,0.354887306690216,0.0620236955583095,0.3331315219402313,291.2183532714844,291.1499938964844,271.0340270996094,269.94146728515625,283.402587890625,293.2277526855469,291.2180480957031,1.0,0.5256504416465759,0.9484342932701112,0.9484342932701112,1.0,1.0,-1.7120065689086914,0.7579084038734436,0.9540981650352478,0.3655517697334289,0.0,0.0,0.5195189118385315,303.29852294921875,306.0,-4.299357891082764,-13480.607421875,1168.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46258544921875,307.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.0703125,18000.0,0.0,0.0,0.311949223279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883913397789001,0.4883968830108642,-5.5510327001684345e-06,0.0,0.0003165887901559,0.0,0.0,28.806140899658203,0.0,0.0,0.0,0.3659861981868744,4.0,0.0,1.0
807960,293.2807006835937,297.1499938964844,293.1499938964844,0.1522924154996872,-3204.916748046875,304.16729736328125,0.591854453086853,0.2145613729953766,0.1431494355201721,293.2597961425781,297.1499938964844,293.1499938964844,0.1374563723802566,-3109.455810546875,304.1658935546875,0.5730297565460205,0.1966464519500732,0.1984294056892395,293.1663818359375,297.1499938964844,293.1499938964844,0.2785995602607727,-4031.48291015625,304.1553039550781,0.6978145837783813,0.3567285537719726,0.2574795186519623,293.1665954589844,297.1499938964844,293.1499938964844,0.3611664772033691,-6696.88623046875,304.156005859375,0.7456421852111816,0.4408095180988312,0.4276879429817199,293.1401062011719,297.1499938964844,293.1499938964844,0.0283476188778877,-5187.64501953125,304.1526184082031,0.3530876934528351,0.0615535788238048,0.331388771533966,291.2165832519531,291.1499938964844,271.0670166015625,269.96759033203125,283.4227600097656,293.2313537597656,291.2162475585937,1.0,0.525915265083313,0.947977900505066,0.947977900505066,1.0,1.0,-1.7037172317504885,0.7539626955986023,0.949754536151886,0.3633045852184295,0.0,0.0,0.515259861946106,304.8744506835937,309.0,-4.661822319030762,-13377.1142578125,1164.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5189208984375,307.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.103515625,18000.0,0.0,0.0,0.3087009191513061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809673428535461,0.4809728562831878,-5.5067503126338124e-06,0.0,0.0003132921992801,0.0,0.0,28.04946517944336,0.0,0.0,0.0,0.3634863197803497,4.0,0.0,1.0
808020,293.2865905761719,297.1499938964844,293.1499938964844,0.1487224400043487,-3144.72705078125,304.16748046875,0.5860703587532043,0.2100512534379959,0.1404186189174652,293.2684631347656,297.1499938964844,293.1499938964844,0.1339622139930725,-3045.93017578125,304.1664123535156,0.5667407512664795,0.1921064257621765,0.1943116784095764,293.1723937988281,297.1499938964844,293.1499938964844,0.2773239016532898,-4016.83251953125,304.1556396484375,0.6953259110450745,0.3550962507724762,0.2564626932144165,293.1733703613281,297.1499938964844,293.1499938964844,0.3596912324428558,-6675.20458984375,304.1564636230469,0.7433724999427795,0.4390143752098083,0.4261652827262878,293.1462097167969,297.1499938964844,293.1499938964844,0.0278537850826978,-5131.1005859375,304.152587890625,0.3493632376194,0.0605656392872333,0.3276839852333069,291.2128601074219,291.1499938964844,271.1333923339844,270.0200500488281,283.4632568359375,293.2381591796875,291.2125244140625,1.0,0.5263959169387817,0.9470650553703308,0.9470650553703308,1.0,1.0,-1.68659245967865,0.7458198666572571,0.9407725930213928,0.3586659729480743,0.0,0.0,0.5071280002593994,308.0128173828125,312.0,-5.091009140014648,-13166.951171875,1156.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6091003417969,307.8736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.63671875,18000.0,0.0,0.0,0.3021337389945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670248031616211,0.4670302271842956,-5.425614745036e-06,0.0,0.000306627334794,0.0,0.0,26.66863441467285,0.0,0.0,0.0,0.3588424324989319,4.0,0.0,1.0
808080,293.2865905761719,297.1499938964844,293.1499938964844,0.1487224400043487,-3144.72705078125,304.16748046875,0.5860703587532043,0.2100512534379959,0.1404186189174652,293.2684631347656,297.1499938964844,293.1499938964844,0.1339622139930725,-3045.93017578125,304.1664123535156,0.5667407512664795,0.1921064257621765,0.1943116784095764,293.1723937988281,297.1499938964844,293.1499938964844,0.2773239016532898,-4016.83251953125,304.1556396484375,0.6953259110450745,0.3550962507724762,0.2564626932144165,293.1733703613281,297.1499938964844,293.1499938964844,0.3596912324428558,-6675.20458984375,304.1564636230469,0.7433724999427795,0.4390143752098083,0.4261652827262878,293.1462097167969,297.1499938964844,293.1499938964844,0.0278537850826978,-5131.1005859375,304.152587890625,0.3493632376194,0.0605656392872333,0.3276839852333069,291.2128601074219,291.1499938964844,271.1333923339844,270.0200500488281,283.4632568359375,293.2381591796875,291.2125244140625,1.0,0.5263959169387817,0.9470650553703308,0.9470650553703308,1.0,1.0,-1.68659245967865,0.7458198666572571,0.9407725930213928,0.3586659729480743,0.0,0.0,0.5071280002593994,308.0128173828125,312.0,-5.091009140014648,-13166.951171875,1156.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6091003417969,307.8736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.63671875,18000.0,0.0,0.0,0.3021337389945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670248031616211,0.4670302271842956,-5.425614745036e-06,0.0,0.000306627334794,0.0,0.0,26.66863441467285,0.0,0.0,0.0,0.3588424324989319,4.0,0.0,1.0
