time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.2919311523437,297.1499938964844,293.1499938964844,0.1451388746500015,-3083.99560546875,304.1676330566406,0.5801306366920471,0.2055102884769439,0.1376659125089645,293.276611328125,297.1499938964844,293.1499938964844,0.1303881108760833,-2980.588623046875,304.1669006347656,0.5602363348007202,0.1874517351388931,0.1900818049907684,293.17803955078125,297.1499938964844,293.1499938964844,0.2759732007980346,-4001.30615234375,304.156005859375,0.6928067207336426,0.3533867299556732,0.2553909420967102,293.17974853515625,297.1499938964844,293.1499938964844,0.3581193685531616,-6652.0888671875,304.15692138671875,0.7410905361175537,0.4371252357959747,0.4245525300502777,293.15185546875,297.1499938964844,293.1499938964844,0.0273226704448461,-5070.259765625,304.1526184082031,0.345484048128128,0.0595177747309207,0.3237031400203705,291.20916748046875,291.1499938964844,271.20001220703125,270.0726318359375,283.5038146972656,293.2444152832031,291.2088317871094,1.0,0.5268176198005676,0.9461522698402404,0.9461522698402404,1.0,1.0,-1.6687901020050049,0.7373667359352112,0.9314233660697936,0.3538486361503601,0.0,0.0,0.499489277601242,311.13433837890625,315.0,-5.1387224197387695,-12953.490234375,1147.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66961669921875,307.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18099.24609375,18000.0,0.0,0.0,0.2955633401870727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542251229286194,0.4542304575443268,-5.353567757993005e-06,0.0,0.0002999592106789,0.0,0.0,25.446517944335938,0.0,0.0,0.0,0.3546384274959564,4.0,0.0,1.0
808200,293.2919311523437,297.1499938964844,293.1499938964844,0.1451388746500015,-3083.99560546875,304.1676330566406,0.5801306366920471,0.2055102884769439,0.1376659125089645,293.276611328125,297.1499938964844,293.1499938964844,0.1303881108760833,-2980.588623046875,304.1669006347656,0.5602363348007202,0.1874517351388931,0.1900818049907684,293.17803955078125,297.1499938964844,293.1499938964844,0.2759732007980346,-4001.30615234375,304.156005859375,0.6928067207336426,0.3533867299556732,0.2553909420967102,293.17974853515625,297.1499938964844,293.1499938964844,0.3581193685531616,-6652.0888671875,304.15692138671875,0.7410905361175537,0.4371252357959747,0.4245525300502777,293.15185546875,297.1499938964844,293.1499938964844,0.0273226704448461,-5070.259765625,304.1526184082031,0.345484048128128,0.0595177747309207,0.3237031400203705,291.20916748046875,291.1499938964844,271.20001220703125,270.0726318359375,283.5038146972656,293.2444152832031,291.2088317871094,1.0,0.5268176198005676,0.9461522698402404,0.9461522698402404,1.0,1.0,-1.6687901020050049,0.7373667359352112,0.9314233660697936,0.3538486361503601,0.0,0.0,0.499489277601242,311.13433837890625,315.0,-5.1387224197387695,-12953.490234375,1147.5235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66961669921875,307.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18099.24609375,18000.0,0.0,0.0,0.2955633401870727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542251229286194,0.4542304575443268,-5.353567757993005e-06,0.0,0.0002999592106789,0.0,0.0,25.446517944335938,0.0,0.0,0.0,0.3546384274959564,4.0,0.0,1.0
808260,293.29669189453125,297.1499938964844,293.1499938964844,0.14155013859272,-3022.85107421875,304.167724609375,0.5740563869476318,0.2009503841400146,0.1348989307880401,293.2842712402344,297.1499938964844,293.1499938964844,0.1267437487840652,-2913.5693359375,304.1673278808594,0.5535452961921692,0.1826944798231125,0.1857512444257736,293.1833190917969,297.1499938964844,293.1499938964844,0.2745476365089416,-3984.90185546875,304.1564025878906,0.6902609467506409,0.3516050577163696,0.2542678415775299,293.185791015625,297.1499938964844,293.1499938964844,0.3564500212669372,-6627.52099609375,304.15740966796875,0.7387976050376892,0.4351472556591034,0.4228545725345611,293.1570739746094,297.1499938964844,293.1499938964844,0.0266036447137594,-5004.94189453125,304.1529541015625,0.3414651751518249,0.0584143884479999,0.319466233253479,291.2056579589844,291.1499938964844,271.2666320800781,270.1250915527344,283.5443115234375,293.25018310546875,291.205322265625,1.0,0.5271875858306885,0.9453189969062804,0.9453189969062804,1.0,1.0,-1.6503710746765137,0.7286368012428284,0.9217342734336852,0.3488726317882538,0.0,0.0,0.4923068583011627,314.239990234375,318.0,-4.908078670501709,-12737.755859375,1137.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7021789550781,307.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.12109375,18000.0,0.0,0.0,0.2890859842300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424618482589721,0.4424671530723572,-5.289488399284892e-06,0.0,0.0002933855284936,0.0,0.0,24.36097717285156,0.0,0.0,0.0,0.3508248031139374,4.0,0.0,1.0
808320,293.29669189453125,297.1499938964844,293.1499938964844,0.14155013859272,-3022.85107421875,304.167724609375,0.5740563869476318,0.2009503841400146,0.1348989307880401,293.2842712402344,297.1499938964844,293.1499938964844,0.1267437487840652,-2913.5693359375,304.1673278808594,0.5535452961921692,0.1826944798231125,0.1857512444257736,293.1833190917969,297.1499938964844,293.1499938964844,0.2745476365089416,-3984.90185546875,304.1564025878906,0.6902609467506409,0.3516050577163696,0.2542678415775299,293.185791015625,297.1499938964844,293.1499938964844,0.3564500212669372,-6627.52099609375,304.15740966796875,0.7387976050376892,0.4351472556591034,0.4228545725345611,293.1570739746094,297.1499938964844,293.1499938964844,0.0266036447137594,-5004.94189453125,304.1529541015625,0.3414651751518249,0.0584143884479999,0.319466233253479,291.2056579589844,291.1499938964844,271.2666320800781,270.1250915527344,283.5443115234375,293.25018310546875,291.205322265625,1.0,0.5271875858306885,0.9453189969062804,0.9453189969062804,1.0,1.0,-1.6503710746765137,0.7286368012428284,0.9217342734336852,0.3488726317882538,0.0,0.0,0.4923068583011627,314.239990234375,318.0,-4.908078670501709,-12737.755859375,1137.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7021789550781,307.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.12109375,18000.0,0.0,0.0,0.2890859842300415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424618482589721,0.4424671530723572,-5.289488399284892e-06,0.0,0.0002933855284936,0.0,0.0,24.36097717285156,0.0,0.0,0.0,0.3508248031139374,4.0,0.0,1.0
808380,293.3009033203125,297.1499938964844,293.1499938964844,0.1379628330469131,-2961.391845703125,304.16778564453125,0.5678697824478149,0.1963795721530914,0.1321236193180084,293.2914123535156,297.1499938964844,293.1499938964844,0.1230380535125732,-2844.9970703125,304.167724609375,0.5467015504837036,0.1778441369533538,0.1813301593065261,293.1882629394531,297.1499938964844,293.1499938964844,0.2730482816696167,-3967.626708984375,304.1567687988281,0.6876929998397827,0.3497565984725952,0.2530971169471741,293.19146728515625,297.1499938964844,293.1499938964844,0.3546835482120514,-6601.5,304.1578674316406,0.7364946007728577,0.4330863952636719,0.421077013015747,293.161865234375,297.1499938964844,293.1499938964844,0.0258593261241912,-4936.61962890625,304.1531982421875,0.3373229205608368,0.0572606101632118,0.3149954378604889,291.2025146484375,291.1499938964844,271.3329772949219,270.1771545410156,283.5846252441406,293.25543212890625,291.2022399902344,1.0,0.5275131464004517,0.9444856643676758,0.9444856643676758,1.0,1.0,-1.6313958168029783,0.7196569442749023,0.9117388725280762,0.3437517881393432,0.0,0.0,0.4855192303657532,317.3311462402344,321.0,-4.433597087860107,-12520.658203125,1127.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7098388671875,307.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.314453125,18000.0,0.0,0.0,0.2827793955802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316006302833557,0.4316058456897735,-5.232195690041408e-06,0.0,0.0002869851305149,0.0,0.0,23.38999557495117,0.0,0.0,0.0,0.347345769405365,4.0,0.0,1.0
808440,293.3009033203125,297.1499938964844,293.1499938964844,0.1379628330469131,-2961.391845703125,304.16778564453125,0.5678697824478149,0.1963795721530914,0.1321236193180084,293.2914123535156,297.1499938964844,293.1499938964844,0.1230380535125732,-2844.9970703125,304.167724609375,0.5467015504837036,0.1778441369533538,0.1813301593065261,293.1882629394531,297.1499938964844,293.1499938964844,0.2730482816696167,-3967.626708984375,304.1567687988281,0.6876929998397827,0.3497565984725952,0.2530971169471741,293.19146728515625,297.1499938964844,293.1499938964844,0.3546835482120514,-6601.5,304.1578674316406,0.7364946007728577,0.4330863952636719,0.421077013015747,293.161865234375,297.1499938964844,293.1499938964844,0.0258593261241912,-4936.61962890625,304.1531982421875,0.3373229205608368,0.0572606101632118,0.3149954378604889,291.2025146484375,291.1499938964844,271.3329772949219,270.1771545410156,283.5846252441406,293.25543212890625,291.2022399902344,1.0,0.5275131464004517,0.9444856643676758,0.9444856643676758,1.0,1.0,-1.6313958168029783,0.7196569442749023,0.9117388725280762,0.3437517881393432,0.0,0.0,0.4855192303657532,317.3311462402344,321.0,-4.433597087860107,-12520.658203125,1127.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7098388671875,307.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.314453125,18000.0,0.0,0.0,0.2827793955802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316006302833557,0.4316058456897735,-5.232195690041408e-06,0.0,0.0002869851305149,0.0,0.0,23.38999557495117,0.0,0.0,0.0,0.347345769405365,4.0,0.0,1.0
808500,293.30279541015625,297.1499938964844,293.1499938964844,0.1361707299947738,-2930.5576171875,304.1678161621094,0.5647405982017517,0.1940911561250686,0.1307337284088134,293.2947998046875,297.1499938964844,293.1499938964844,0.1211638450622558,-2810.146484375,304.1679077148437,0.5432328581809998,0.1753853857517242,0.1790872365236282,293.19061279296875,297.1499938964844,293.1499938964844,0.2722712457180023,-3958.665283203125,304.1569519042969,0.6864018440246582,0.3488086462020874,0.2524948418140411,293.1941833496094,297.1499938964844,293.1499938964844,0.353764146566391,-6587.947265625,304.1581115722656,0.7353392839431763,0.4320263564586639,0.4201597869396209,293.16412353515625,297.1499938964844,293.1499938964844,0.0254732873290777,-4900.88232421875,304.1533203125,0.3352099359035492,0.0566662400960922,0.3126788437366485,291.2011413574219,291.1499938964844,271.365966796875,270.2029724121094,283.6046447753906,293.2579040527344,291.20086669921875,1.0,0.527661144733429,0.9440690279006958,0.9440690279006958,1.0,1.0,-1.6217135190963743,0.7150803208351135,0.9066332578659058,0.3411409854888916,0.0,0.0,0.482251912355423,318.87176513671875,321.0,-4.1255879402160645,-12411.8134765625,1122.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7054138183594,307.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18078.951171875,18000.0,0.0,0.0,0.2797079384326935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264639019966125,0.4264691174030304,-5.205753041082062e-06,0.0,0.0002838679938577,0.0,0.0,22.94111633300781,0.0,0.0,0.0,0.3457144200801849,4.0,0.0,1.0
808560,293.3045959472656,297.1499938964844,293.1499938964844,0.1343800723552703,-2899.658447265625,304.1678466796875,0.5615907311439514,0.1918014287948608,0.129342645406723,293.298095703125,297.1499938964844,293.1499938964844,0.1192763075232505,-2774.93017578125,304.1680908203125,0.5397392511367798,0.172905147075653,0.1768234670162201,293.1929016113281,297.1499938964844,293.1499938964844,0.2714765667915344,-3949.494140625,304.1571350097656,0.6851065158843994,0.3478457927703857,0.2518819272518158,293.19683837890625,297.1499938964844,293.1499938964844,0.3528212606906891,-6574.04150390625,304.1583557128906,0.7341813445091248,0.4309476912021637,0.4192246198654175,293.1662902832031,297.1499938964844,293.1499938964844,0.0250815525650978,-4864.2978515625,304.1534423828125,0.3330715000629425,0.0560609959065914,0.3103121519088745,291.19989013671875,291.1499938964844,271.3988037109375,270.2286071777344,283.6246032714844,293.2602844238281,291.1996154785156,1.0,0.5278003811836243,0.9436917901039124,0.9436917901039124,1.0,1.0,-1.6119098663330078,0.7104514837265015,0.9014583826065063,0.3385004699230194,0.0,0.0,0.4790549278259277,320.40936279296875,324.0,-3.7859489917755127,-12302.884765625,1116.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6962280273437,307.7214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.912109375,18000.0,0.0,0.0,0.2766976058483124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214960634708404,0.4215012490749359,-5.1805809562210925e-06,0.0,0.000280812906567,0.0,0.0,22.513202667236328,0.0,0.0,0.0,0.3441451787948608,4.0,0.0,1.0
808620,293.3078918457031,297.1499938964844,293.1499938964844,0.1308051496744156,-2837.69677734375,304.1678466796875,0.5552420020103455,0.1872195750474929,0.1265582889318466,293.3043518066406,297.1499938964844,293.1499938964844,0.1154644861817359,-2703.441162109375,304.1684265136719,0.5326990485191345,0.1678825467824936,0.1722360998392105,293.1972351074219,297.1499938964844,293.1499938964844,0.2698363661766052,-3930.544921875,304.157470703125,0.6825057864189148,0.3458780646324157,0.2506261467933655,293.2018737792969,297.1499938964844,293.1499938964844,0.3508676290512085,-6545.20654296875,304.1588134765625,0.7318574786186218,0.4287375211715698,0.4173034429550171,293.1703796386719,297.1499938964844,293.1499938964844,0.0242837965488433,-4788.72900390625,304.15362548828125,0.3287226557731628,0.0548201613128185,0.3054378628730774,291.1977844238281,291.1499938964844,271.4638366699219,270.2791442871094,283.66412353515625,293.26470947265625,291.19757080078125,1.0,0.5280553698539734,0.9429372549057008,0.9429372549057008,1.0,1.0,-1.5919607877731323,0.7010443806648254,0.8909163475036621,0.3331324756145477,0.0,0.0,0.4728296995162964,323.47625732421875,327.0,-3.0211973190307617,-12085.0498046875,1105.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66607666015625,307.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.76171875,18000.0,0.0,0.0,0.2708707153797149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119900166988373,0.4119951426982879,-5.133528702572221e-06,0.0,0.0002748993574641,0.0,0.0,21.711164474487305,0.0,0.0,0.0,0.3411653637886047,4.0,0.0,1.0
808680,293.3078918457031,297.1499938964844,293.1499938964844,0.1308051496744156,-2837.69677734375,304.1678466796875,0.5552420020103455,0.1872195750474929,0.1265582889318466,293.3043518066406,297.1499938964844,293.1499938964844,0.1154644861817359,-2703.441162109375,304.1684265136719,0.5326990485191345,0.1678825467824936,0.1722360998392105,293.1972351074219,297.1499938964844,293.1499938964844,0.2698363661766052,-3930.544921875,304.157470703125,0.6825057864189148,0.3458780646324157,0.2506261467933655,293.2018737792969,297.1499938964844,293.1499938964844,0.3508676290512085,-6545.20654296875,304.1588134765625,0.7318574786186218,0.4287375211715698,0.4173034429550171,293.1703796386719,297.1499938964844,293.1499938964844,0.0242837965488433,-4788.72900390625,304.15362548828125,0.3287226557731628,0.0548201613128185,0.3054378628730774,291.1977844238281,291.1499938964844,271.4638366699219,270.2791442871094,283.66412353515625,293.26470947265625,291.19757080078125,1.0,0.5280553698539734,0.9429372549057008,0.9429372549057008,1.0,1.0,-1.5919607877731323,0.7010443806648254,0.8909163475036621,0.3331324756145477,0.0,0.0,0.4728296995162964,323.47625732421875,327.0,-3.0211973190307617,-12085.0498046875,1105.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66607666015625,307.6564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.76171875,18000.0,0.0,0.0,0.2708707153797149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119900166988373,0.4119951426982879,-5.133528702572221e-06,0.0,0.0002748993574641,0.0,0.0,21.711164474487305,0.0,0.0,0.0,0.3411653637886047,4.0,0.0,1.0
808740,293.310791015625,297.1499938964844,293.1499938964844,0.1272394955158233,-2775.520751953125,304.1678466796875,0.5488466024398804,0.1826322525739669,0.1237713173031807,293.31024169921875,297.1499938964844,293.1499938964844,0.1116054430603981,-2630.5439453125,304.168701171875,0.5256215333938599,0.1627747267484665,0.1675690114498138,293.2012939453125,297.1499938964844,293.1499938964844,0.2681300342082977,-3910.802978515625,304.1578369140625,0.6798938512802124,0.343856930732727,0.2493322789669037,293.2066345214844,297.1499938964844,293.1499938964844,0.3488253355026245,-6515.02978515625,304.1592712402344,0.7295206189155579,0.426459938287735,0.4153174757957458,293.17413330078125,297.1499938964844,293.1499938964844,0.0234710276126861,-4710.13720703125,304.1537780761719,0.324279248714447,0.0535413213074207,0.3003875613212585,291.1963195800781,291.1499938964844,271.5277709960937,270.3285522460937,283.703125,293.2687683105469,291.1961364746094,1.0,0.528282642364502,0.942182719707489,0.942182719707489,1.0,1.0,-1.5715769529342651,0.6914486885070801,0.8801282644271851,0.3276546895503998,0.0,0.0,0.4667602181434631,326.5334167480469,330.0,-2.1794583797454834,-11867.5166015625,1093.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6236877441406,307.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.876953125,18000.0,0.0,0.0,0.2653129994869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029385149478912,0.4029436111450195,-5.090130798635073e-06,0.0,0.0002692589478101,0.0,0.0,20.967687606811523,0.0,0.0,0.0,0.3383555710315704,4.0,0.0,1.0
808800,293.310791015625,297.1499938964844,293.1499938964844,0.1272394955158233,-2775.520751953125,304.1678466796875,0.5488466024398804,0.1826322525739669,0.1237713173031807,293.31024169921875,297.1499938964844,293.1499938964844,0.1116054430603981,-2630.5439453125,304.168701171875,0.5256215333938599,0.1627747267484665,0.1675690114498138,293.2012939453125,297.1499938964844,293.1499938964844,0.2681300342082977,-3910.802978515625,304.1578369140625,0.6798938512802124,0.343856930732727,0.2493322789669037,293.2066345214844,297.1499938964844,293.1499938964844,0.3488253355026245,-6515.02978515625,304.1592712402344,0.7295206189155579,0.426459938287735,0.4153174757957458,293.17413330078125,297.1499938964844,293.1499938964844,0.0234710276126861,-4710.13720703125,304.1537780761719,0.324279248714447,0.0535413213074207,0.3003875613212585,291.1963195800781,291.1499938964844,271.5277709960937,270.3285522460937,283.703125,293.2687683105469,291.1961364746094,1.0,0.528282642364502,0.942182719707489,0.942182719707489,1.0,1.0,-1.5715769529342651,0.6914486885070801,0.8801282644271851,0.3276546895503998,0.0,0.0,0.4667602181434631,326.5334167480469,330.0,-2.1794583797454834,-11867.5166015625,1093.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6236877441406,307.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.876953125,18000.0,0.0,0.0,0.2653129994869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029385149478912,0.4029436111450195,-5.090130798635073e-06,0.0,0.0002692589478101,0.0,0.0,20.967687606811523,0.0,0.0,0.0,0.3383555710315704,4.0,0.0,1.0
808860,293.31378173828125,297.1499938964844,293.1499938964844,0.1236383244395256,-2712.316162109375,304.1679077148437,0.5423572659492493,0.1779506951570511,0.1209453120827674,293.3162536621094,297.1499938964844,293.1499938964844,0.1076605021953582,-2555.44482421875,304.1690368652344,0.5184807181358337,0.1574980914592743,0.1627714782953262,293.20513916015625,297.1499938964844,293.1499938964844,0.2663565278053283,-3890.25048828125,304.1581726074219,0.6772674918174744,0.3417814671993255,0.2480012774467468,293.21112060546875,297.1499938964844,293.1499938964844,0.3466933071613312,-6483.48681640625,304.15972900390625,0.7271618843078613,0.4241148233413696,0.4132686853408813,293.1776123046875,297.1499938964844,293.1499938964844,0.0226475875824689,-4628.68359375,304.15386962890625,0.3197307288646698,0.0522257685661315,0.2951735258102417,291.195556640625,291.1499938964844,271.59039306640625,270.37652587890625,283.7416687011719,293.2728271484375,291.1954650878906,1.0,0.5284815430641174,0.941504716873169,0.941504716873169,1.0,1.0,-1.550653338432312,0.6816190481185913,0.8690342903137207,0.3220447301864624,0.0,0.0,0.4607459008693695,329.5927734375,333.0,-1.1287490129470823,-11649.953125,1081.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5735778808594,307.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.25390625,18000.0,0.0,0.0,0.2600197494029999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394192099571228,0.3941971361637115,-5.049533228884684e-06,0.0,0.0002638869918882,0.0,0.0,20.267650604248047,0.0,0.0,0.0,0.335665225982666,4.0,0.0,1.0
808920,293.31378173828125,297.1499938964844,293.1499938964844,0.1236383244395256,-2712.316162109375,304.1679077148437,0.5423572659492493,0.1779506951570511,0.1209453120827674,293.3162536621094,297.1499938964844,293.1499938964844,0.1076605021953582,-2555.44482421875,304.1690368652344,0.5184807181358337,0.1574980914592743,0.1627714782953262,293.20513916015625,297.1499938964844,293.1499938964844,0.2663565278053283,-3890.25048828125,304.1581726074219,0.6772674918174744,0.3417814671993255,0.2480012774467468,293.21112060546875,297.1499938964844,293.1499938964844,0.3466933071613312,-6483.48681640625,304.15972900390625,0.7271618843078613,0.4241148233413696,0.4132686853408813,293.1776123046875,297.1499938964844,293.1499938964844,0.0226475875824689,-4628.68359375,304.15386962890625,0.3197307288646698,0.0522257685661315,0.2951735258102417,291.195556640625,291.1499938964844,271.59039306640625,270.37652587890625,283.7416687011719,293.2728271484375,291.1954650878906,1.0,0.5284815430641174,0.941504716873169,0.941504716873169,1.0,1.0,-1.550653338432312,0.6816190481185913,0.8690342903137207,0.3220447301864624,0.0,0.0,0.4607459008693695,329.5927734375,333.0,-1.1287490129470823,-11649.953125,1081.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5735778808594,307.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.25390625,18000.0,0.0,0.0,0.2600197494029999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394192099571228,0.3941971361637115,-5.049533228884684e-06,0.0,0.0002638869918882,0.0,0.0,20.267650604248047,0.0,0.0,0.0,0.335665225982666,4.0,0.0,1.0
808980,293.31689453125,297.1499938964844,293.1499938964844,0.1199556589126586,-2647.235595703125,304.1680603027344,0.5357306599617004,0.1731683313846588,0.1180438473820686,293.3224792480469,297.1499938964844,293.1499938964844,0.103579007089138,-2477.09619140625,304.16949462890625,0.5112337470054626,0.1520263701677322,0.1577782779932022,293.208740234375,297.1499938964844,293.1499938964844,0.26451176404953,-3868.830810546875,304.1585388183594,0.6746249794960022,0.3396541178226471,0.2466335892677307,293.2153625488281,297.1499938964844,293.1499938964844,0.3444667160511017,-6450.4931640625,304.16021728515625,0.7247727513313293,0.4217051863670349,0.4111583530902862,293.1808166503906,297.1499938964844,293.1499938964844,0.0218151360750198,-4544.251953125,304.1539611816406,0.3150462806224823,0.0508720763027668,0.2897924482822418,291.1957702636719,291.1499938964844,271.65142822265625,270.4228820800781,283.7797241210937,293.27691650390625,291.1957397460937,1.0,0.5286466479301453,0.9408267140388488,0.9408267140388488,1.0,1.0,-1.5290472507476809,0.6714881658554077,0.857559084892273,0.3162615895271301,0.0,0.0,0.4546351432800293,332.660888671875,336.0,0.0932119637727737,-11431.037109375,1068.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5205078125,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.208984375,18000.0,0.0,0.0,0.2549630999565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855406045913696,0.3855456113815307,-5.010766471968964e-06,0.0,0.0002587551425676,0.0,0.0,19.59287071228028,0.0,0.0,0.0,0.3330284059047699,4.0,0.0,1.0
809040,293.31689453125,297.1499938964844,293.1499938964844,0.1199556589126586,-2647.235595703125,304.1680603027344,0.5357306599617004,0.1731683313846588,0.1180438473820686,293.3224792480469,297.1499938964844,293.1499938964844,0.103579007089138,-2477.09619140625,304.16949462890625,0.5112337470054626,0.1520263701677322,0.1577782779932022,293.208740234375,297.1499938964844,293.1499938964844,0.26451176404953,-3868.830810546875,304.1585388183594,0.6746249794960022,0.3396541178226471,0.2466335892677307,293.2153625488281,297.1499938964844,293.1499938964844,0.3444667160511017,-6450.4931640625,304.16021728515625,0.7247727513313293,0.4217051863670349,0.4111583530902862,293.1808166503906,297.1499938964844,293.1499938964844,0.0218151360750198,-4544.251953125,304.1539611816406,0.3150462806224823,0.0508720763027668,0.2897924482822418,291.1957702636719,291.1499938964844,271.65142822265625,270.4228820800781,283.7797241210937,293.27691650390625,291.1957397460937,1.0,0.5286466479301453,0.9408267140388488,0.9408267140388488,1.0,1.0,-1.5290472507476809,0.6714881658554077,0.857559084892273,0.3162615895271301,0.0,0.0,0.4546351432800293,332.660888671875,336.0,0.0932119637727737,-11431.037109375,1068.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5205078125,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.208984375,18000.0,0.0,0.0,0.2549630999565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855406045913696,0.3855456113815307,-5.010766471968964e-06,0.0,0.0002587551425676,0.0,0.0,19.59287071228028,0.0,0.0,0.0,0.3330284059047699,4.0,0.0,1.0
809100,293.3183288574219,297.1499938964844,293.1499938964844,0.1181116253137588,-2614.486572265625,304.16815185546875,0.5324181318283081,0.1707751899957656,0.1165859475731849,293.3254699707031,297.1499938964844,293.1499938964844,0.1015090197324752,-2437.1103515625,304.1697082519531,0.5076121091842651,0.1492484360933303,0.1552328020334243,293.21044921875,297.1499938964844,293.1499938964844,0.2635675370693207,-3857.855712890625,304.15869140625,0.6733025908470154,0.3385732769966125,0.2459371089935302,293.2173767089844,297.1499938964844,293.1499938964844,0.3433238565921783,-6433.54443359375,304.1604309082031,0.7235684990882874,0.4204784035682678,0.4100815653800964,293.1823425292969,297.1499938964844,293.1499938964844,0.0213965605944395,-4500.9482421875,304.1540222167969,0.3126298785209656,0.0501815378665924,0.2870374917984009,291.19610595703125,291.1499938964844,271.6812438964844,270.4453430175781,283.7984619140625,293.27886962890625,291.19610595703125,1.0,0.5287180542945862,0.9404876828193665,0.9404876828193665,1.0,1.0,-1.518054723739624,0.6663414835929871,0.8517131805419922,0.3133228123188019,0.0,0.0,0.4515267610549927,334.1907653808594,336.0,0.5220568776130676,-11321.248046875,1061.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4942626953125,307.39715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.994140625,18000.0,0.0,0.0,0.2525131702423095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812065422534942,0.381211519241333,-4.991801688447595e-06,0.0,0.000256268744124,0.0,0.0,19.26106643676757,0.0,0.0,0.0,0.3317166864871979,4.0,0.0,1.0
809160,293.31964111328125,297.1499938964844,293.1499938964844,0.1162740066647529,-2581.7490234375,304.1681823730469,0.5291587710380554,0.1683851033449173,0.1151266768574714,293.3283996582031,297.1499938964844,293.1499938964844,0.0994292944669723,-2396.768798828125,304.169921875,0.5040349960327148,0.1464500278234481,0.1526622027158737,293.21209716796875,297.1499938964844,293.1499938964844,0.2626137137413025,-3846.7666015625,304.1588439941406,0.6720218062400818,0.3374800980091095,0.2452293187379837,293.2193603515625,297.1499938964844,293.1499938964844,0.3421687483787536,-6416.4140625,304.1606140136719,0.7223972678184509,0.4192363023757934,0.4089865982532501,293.1838684082031,297.1499938964844,293.1499938964844,0.02106199786067,-4467.78564453125,304.146728515625,0.3108212947845459,0.050000000745058,0.2851588129997253,291.1962890625,291.1499938964844,271.7105712890625,270.4673156738281,283.8164978027344,293.2807312011719,291.1961364746094,1.0,0.528815507888794,0.9401876330375672,0.9401876330375672,1.0,1.0,-1.50804340839386,0.66166752576828,0.8463759422302246,0.3106213212013244,0.0,0.0,0.4484180510044098,335.6157531738281,339.0,-0.1196986362338066,-11214.99609375,1055.9783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686889648437,307.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.470703125,18000.0,0.0,0.0,0.2501072883605957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768750131130218,0.3768799901008606,-4.973034720023861e-06,0.0,0.0002538270782679,0.0,0.0,18.933143615722656,0.0,0.0,0.0,0.3304159939289093,4.0,0.0,1.0
809220,293.322021484375,297.1499938964844,293.1499938964844,0.1126729920506477,-2517.400390625,304.1681213378906,0.5227916240692139,0.1636010855436325,0.1121987253427505,293.33404541015625,297.1499938964844,293.1499938964844,0.0952886268496513,-2316.127685546875,304.170166015625,0.4969691932201385,0.1407887488603592,0.147445261478424,293.2152709960937,297.1499938964844,293.1499938964844,0.2608190178871155,-3826.024658203125,304.15887451171875,0.6695743203163147,0.3352619409561157,0.2437779754400253,293.22314453125,297.1499938964844,293.1499938964844,0.3400068581104278,-6384.5546875,304.1606750488281,0.7201423048973083,0.4167119860649109,0.406740128993988,293.1880187988281,297.1499938964844,293.1499938964844,0.021004008129239,-4466.47509765625,304.1223449707031,0.310145616531372,0.050000000745058,0.2854673862457275,291.18975830078125,291.1499938964844,271.7676086425781,270.5096130371094,283.8499450683594,293.28448486328125,291.1890869140625,1.0,0.5292132496833801,0.9395875334739684,0.9395875334739684,1.0,1.0,-1.4926892518997192,0.6544952988624573,0.838193953037262,0.3064978718757629,0.0,0.0,0.4434807598590851,338.19781494140625,342.0,-7.478201389312744,-11031.767578125,1047.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41534423828125,307.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.8046875,18000.0,0.0,0.0,0.2454707622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693729639053345,0.3693779110908508,-4.938700840284582e-06,0.0,0.0002491216291673,0.0,0.0,18.366186141967773,0.0,0.0,0.0,0.3281641602516174,4.0,0.0,1.0
809280,293.322021484375,297.1499938964844,293.1499938964844,0.1126729920506477,-2517.400390625,304.1681213378906,0.5227916240692139,0.1636010855436325,0.1121987253427505,293.33404541015625,297.1499938964844,293.1499938964844,0.0952886268496513,-2316.127685546875,304.170166015625,0.4969691932201385,0.1407887488603592,0.147445261478424,293.2152709960937,297.1499938964844,293.1499938964844,0.2608190178871155,-3826.024658203125,304.15887451171875,0.6695743203163147,0.3352619409561157,0.2437779754400253,293.22314453125,297.1499938964844,293.1499938964844,0.3400068581104278,-6384.5546875,304.1606750488281,0.7201423048973083,0.4167119860649109,0.406740128993988,293.1880187988281,297.1499938964844,293.1499938964844,0.021004008129239,-4466.47509765625,304.1223449707031,0.310145616531372,0.050000000745058,0.2854673862457275,291.18975830078125,291.1499938964844,271.7676086425781,270.5096130371094,283.8499450683594,293.28448486328125,291.1890869140625,1.0,0.5292132496833801,0.9395875334739684,0.9395875334739684,1.0,1.0,-1.4926892518997192,0.6544952988624573,0.838193953037262,0.3064978718757629,0.0,0.0,0.4434807598590851,338.19781494140625,342.0,-7.478201389312744,-11031.767578125,1047.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41534423828125,307.2777404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.8046875,18000.0,0.0,0.0,0.2454707622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693729639053345,0.3693779110908508,-4.938700840284582e-06,0.0,0.0002491216291673,0.0,0.0,18.366186141967773,0.0,0.0,0.0,0.3281641602516174,4.0,0.0,1.0
809340,293.32427978515625,297.1499938964844,293.1499938964844,0.1090594679117202,-2452.333740234375,304.1680908203125,0.5164411067962646,0.1587878912687301,0.1092611998319625,293.3394470214844,297.1499938964844,293.1499938964844,0.0910768955945968,-2233.71337890625,304.17047119140625,0.4897331595420837,0.135029911994934,0.1421464830636978,293.2182312011719,297.1499938964844,293.1499938964844,0.2589474320411682,-3804.2939453125,304.1590576171875,0.6670680642127991,0.3330073356628418,0.2423067390918731,293.2266845703125,297.1499938964844,293.1499938964844,0.3377421200275421,-6351.0185546875,304.160888671875,0.7177902460098267,0.4141413271427154,0.4044572412967682,293.1936340332031,297.1499938964844,293.1499938964844,0.020952196791768,-4466.548828125,304.0929260253906,0.309606522321701,0.050000000745058,0.2860368192195892,291.18511962890625,291.1499938964844,271.8222351074219,270.54949951171875,283.8823547363281,293.28839111328125,291.1848449707031,1.0,0.529728889465332,0.93898743391037,0.93898743391037,1.0,1.0,-1.477467060089111,0.6473914384841919,0.8300756216049194,0.3024249970912933,0.0,0.0,0.4391558170318603,340.95538330078125,345.0,-5.717657566070557,-10869.4404296875,1040.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35235595703125,307.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2109375,18000.0,0.0,0.0,0.2411632388830185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363429307937622,0.363434225320816,-4.912184977001743e-06,0.0,0.0002447500301059,0.0,0.0,17.925800323486328,0.0,0.0,0.0,0.3263874053955078,4.0,0.0,1.0
809400,293.32427978515625,297.1499938964844,293.1499938964844,0.1090594679117202,-2452.333740234375,304.1680908203125,0.5164411067962646,0.1587878912687301,0.1092611998319625,293.3394470214844,297.1499938964844,293.1499938964844,0.0910768955945968,-2233.71337890625,304.17047119140625,0.4897331595420837,0.135029911994934,0.1421464830636978,293.2182312011719,297.1499938964844,293.1499938964844,0.2589474320411682,-3804.2939453125,304.1590576171875,0.6670680642127991,0.3330073356628418,0.2423067390918731,293.2266845703125,297.1499938964844,293.1499938964844,0.3377421200275421,-6351.0185546875,304.160888671875,0.7177902460098267,0.4141413271427154,0.4044572412967682,293.1936340332031,297.1499938964844,293.1499938964844,0.020952196791768,-4466.548828125,304.0929260253906,0.309606522321701,0.050000000745058,0.2860368192195892,291.18511962890625,291.1499938964844,271.8222351074219,270.54949951171875,283.8823547363281,293.28839111328125,291.1848449707031,1.0,0.529728889465332,0.93898743391037,0.93898743391037,1.0,1.0,-1.477467060089111,0.6473914384841919,0.8300756216049194,0.3024249970912933,0.0,0.0,0.4391558170318603,340.95538330078125,345.0,-5.717657566070557,-10869.4404296875,1040.315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35235595703125,307.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2109375,18000.0,0.0,0.0,0.2411632388830185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363429307937622,0.363434225320816,-4.912184977001743e-06,0.0,0.0002447500301059,0.0,0.0,17.925800323486328,0.0,0.0,0.0,0.3263874053955078,4.0,0.0,1.0
809460,293.3263854980469,297.1499938964844,293.1499938964844,0.1054203063249588,-2386.28466796875,304.1681213378906,0.5101354718208313,0.1539430171251297,0.1063050776720047,293.3446960449219,297.1499938964844,293.1499938964844,0.0867658704519271,-2149.27978515625,304.1708374023437,0.4819837212562561,0.1291665434837341,0.1367526650428772,293.2210388183594,297.1499938964844,293.1499938964844,0.2569787204265594,-3781.339111328125,304.1593017578125,0.6645207405090332,0.3307113349437713,0.2408099323511123,293.23004150390625,297.1499938964844,293.1499938964844,0.3353481292724609,-6315.42041015625,304.1612548828125,0.7153449058532715,0.4115176796913147,0.4021294414997101,293.2001037597656,297.1499938964844,293.1499938964844,0.0208769310265779,-4464.5576171875,304.0594482421875,0.3090533912181854,0.050000000745058,0.2866275310516357,291.1835021972656,291.1499938964844,271.8741760253906,270.58673095703125,283.9137268066406,293.2923889160156,291.1833801269531,1.0,0.5303037166595459,0.9383921027183532,0.9383921027183532,1.0,1.0,-1.4620399475097656,0.6402020454406738,0.8218379020690918,0.2983060181140899,0.0,0.0,0.434821754693985,343.82843017578125,348.0,-2.7595574855804443,-10711.9462890625,1032.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2808532714844,307.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0703125,18000.0,0.0,0.0,0.2372115552425384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357656717300415,0.3576616048812866,-4.8882889132073615e-06,0.0,0.0002407395804766,0.0,0.0,17.509521484375,0.0,0.0,0.0,0.3247101604938507,4.0,0.0,1.0
809520,293.3263854980469,297.1499938964844,293.1499938964844,0.1054203063249588,-2386.28466796875,304.1681213378906,0.5101354718208313,0.1539430171251297,0.1063050776720047,293.3446960449219,297.1499938964844,293.1499938964844,0.0867658704519271,-2149.27978515625,304.1708374023437,0.4819837212562561,0.1291665434837341,0.1367526650428772,293.2210388183594,297.1499938964844,293.1499938964844,0.2569787204265594,-3781.339111328125,304.1593017578125,0.6645207405090332,0.3307113349437713,0.2408099323511123,293.23004150390625,297.1499938964844,293.1499938964844,0.3353481292724609,-6315.42041015625,304.1612548828125,0.7153449058532715,0.4115176796913147,0.4021294414997101,293.2001037597656,297.1499938964844,293.1499938964844,0.0208769310265779,-4464.5576171875,304.0594482421875,0.3090533912181854,0.050000000745058,0.2866275310516357,291.1835021972656,291.1499938964844,271.8741760253906,270.58673095703125,283.9137268066406,293.2923889160156,291.1833801269531,1.0,0.5303037166595459,0.9383921027183532,0.9383921027183532,1.0,1.0,-1.4620399475097656,0.6402020454406738,0.8218379020690918,0.2983060181140899,0.0,0.0,0.434821754693985,343.82843017578125,348.0,-2.7595574855804443,-10711.9462890625,1032.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2808532714844,307.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0703125,18000.0,0.0,0.0,0.2372115552425384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357656717300415,0.3576616048812866,-4.8882889132073615e-06,0.0,0.0002407395804766,0.0,0.0,17.509521484375,0.0,0.0,0.0,0.3247101604938507,4.0,0.0,1.0
809580,293.32830810546875,297.1499938964844,293.1499938964844,0.1017800197005271,-2319.7041015625,304.16815185546875,0.5039142370223999,0.1490831524133682,0.1033380553126335,293.3497314453125,297.1499938964844,293.1499938964844,0.0823545232415199,-2063.161376953125,304.1712341308594,0.4729883670806885,0.1232080981135368,0.1312680095434188,293.2236022949219,297.1499938964844,293.1499938964844,0.2549505829811096,-3757.6328125,304.1595764160156,0.6619595885276794,0.3283906280994415,0.2392933219671249,293.23321533203125,297.1499938964844,293.1499938964844,0.3328645527362823,-6278.40478515625,304.1616516113281,0.7128125429153442,0.4088464975357055,0.3997575342655182,293.20709228515625,297.1499938964844,293.1499938964844,0.0207829400897026,-4460.982421875,304.0224914550781,0.3084962666034698,0.050000000745058,0.2872300148010254,291.18341064453125,291.1499938964844,271.9231872558594,270.6210632324219,283.94384765625,293.2964172363281,291.183349609375,1.0,0.5309082269668579,0.9377967715263368,0.9377967715263368,1.0,1.0,-1.4464225769042969,0.6329343318939209,0.813488245010376,0.2941450774669647,0.0,0.0,0.4303804039955139,346.7643127441406,351.0,-0.7616644501686096,-10555.4384765625,1025.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20556640625,307.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65234375,18000.0,0.0,0.0,0.233593612909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518711924552917,0.3518760502338409,-4.865175014856504e-06,0.0,0.0002370678266743,0.0,0.0,17.10009002685547,0.0,0.0,0.0,0.323056697845459,4.0,0.0,1.0
809640,293.32830810546875,297.1499938964844,293.1499938964844,0.1017800197005271,-2319.7041015625,304.16815185546875,0.5039142370223999,0.1490831524133682,0.1033380553126335,293.3497314453125,297.1499938964844,293.1499938964844,0.0823545232415199,-2063.161376953125,304.1712341308594,0.4729883670806885,0.1232080981135368,0.1312680095434188,293.2236022949219,297.1499938964844,293.1499938964844,0.2549505829811096,-3757.6328125,304.1595764160156,0.6619595885276794,0.3283906280994415,0.2392933219671249,293.23321533203125,297.1499938964844,293.1499938964844,0.3328645527362823,-6278.40478515625,304.1616516113281,0.7128125429153442,0.4088464975357055,0.3997575342655182,293.20709228515625,297.1499938964844,293.1499938964844,0.0207829400897026,-4460.982421875,304.0224914550781,0.3084962666034698,0.050000000745058,0.2872300148010254,291.18341064453125,291.1499938964844,271.9231872558594,270.6210632324219,283.94384765625,293.2964172363281,291.183349609375,1.0,0.5309082269668579,0.9377967715263368,0.9377967715263368,1.0,1.0,-1.4464225769042969,0.6329343318939209,0.813488245010376,0.2941450774669647,0.0,0.0,0.4303804039955139,346.7643127441406,351.0,-0.7616644501686096,-10555.4384765625,1025.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20556640625,307.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65234375,18000.0,0.0,0.0,0.233593612909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518711924552917,0.3518760502338409,-4.865175014856504e-06,0.0,0.0002370678266743,0.0,0.0,17.10009002685547,0.0,0.0,0.0,0.323056697845459,4.0,0.0,1.0
809700,293.3291931152344,297.1499938964844,293.1499938964844,0.0999687612056732,-2286.390380859375,304.16815185546875,0.5008377432823181,0.1466525793075561,0.1018534749746322,293.3522033691406,297.1499938964844,293.1499938964844,0.0801125988364219,-2019.6142578125,304.17144775390625,0.4676021635532379,0.1201967000961303,0.128494456410408,293.22479248046875,297.1499938964844,293.1499938964844,0.2539334893226623,-3745.73681640625,304.1596984863281,0.660682737827301,0.3272265791893005,0.2385324239730835,293.2347106933594,297.1499938964844,293.1499938964844,0.3316078186035156,-6259.6630859375,304.16180419921875,0.7115137577056885,0.4074955284595489,0.3985567688941955,293.210693359375,297.1499938964844,293.1499938964844,0.0207306463271379,-4458.80126953125,304.0027770996094,0.3082180917263031,0.050000000745058,0.2875336706638336,291.183349609375,291.1499938964844,271.946533203125,270.6370544433594,283.9584045410156,293.2984313964844,291.18328857421875,1.0,0.5312166810035706,0.9374991059303284,0.9374991059303284,1.0,1.0,-1.438556671142578,0.629277765750885,0.8092789053916931,0.2920528650283813,0.0,0.0,0.4281617701053619,348.2455749511719,351.0,-0.4985453486442566,-10477.0625,1021.4724731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16827392578125,306.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.275390625,18000.0,0.0,0.0,0.2318954318761825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489835560321808,0.3489883840084076,-4.853765858570114e-06,0.0,0.0002353443851461,0.0,0.0,16.89801025390625,0.0,0.0,0.0,0.3222394585609436,4.0,0.0,1.0
809760,293.3299865722656,297.1499938964844,293.1499938964844,0.0981647446751594,-2253.087890625,304.1681213378906,0.4977783858776092,0.1442241072654724,0.1003696173429489,293.3545837402344,297.1499938964844,293.1499938964844,0.0778449103236198,-1975.768798828125,304.1716613769531,0.4612990617752075,0.1171662807464599,0.1257021129131317,293.22589111328125,297.1499938964844,293.1499938964844,0.2529131174087524,-3733.794677734375,304.1597900390625,0.6594091653823853,0.326058030128479,0.237769141793251,293.2361755371094,297.1499938964844,293.1499938964844,0.3303419053554535,-6240.77392578125,304.1619567871094,0.7101925611495972,0.4061359465122223,0.3973475396633148,293.2143859863281,297.1499938964844,293.1499938964844,0.0206749625504016,-4456.3544921875,303.9823303222656,0.3079408407211303,0.050000000745058,0.2878383100032806,291.18328857421875,291.1499938964844,271.9690246582031,270.6522521972656,283.9725952148437,293.3004150390625,291.1832275390625,1.0,0.5315277576446533,0.9372198581695556,0.9372198581695556,1.0,1.0,-1.4306576251983645,0.6256091594696045,0.805048406124115,0.2899549305438995,0.0,0.0,0.4259478449821472,349.73223876953125,354.0,-0.2479514628648758,-10399.544921875,1017.6370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13201904296875,306.9515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.701171875,18000.0,0.0,0.0,0.2302606552839279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461292684078216,0.3461340963840484,-4.842550879402552e-06,0.0,0.0002336852921871,0.0,0.0,16.699668884277344,0.0,0.0,0.0,0.3214356005191803,4.0,0.0,1.0
809820,293.3313903808594,297.1499938964844,293.1499938964844,0.0945778787136077,-2186.599365234375,304.1680603027344,0.4916664659976959,0.1393792033195495,0.0974081158638,293.3591613769531,297.1499938964844,293.1499938964844,0.0732279568910598,-1887.275390625,304.1721496582031,0.4481472969055176,0.1110547706484794,0.1200674921274185,293.22802734375,297.1499938964844,293.1499938964844,0.2508576810359955,-3709.710205078125,304.1599426269531,0.6568719148635864,0.3237049281597137,0.2362322360277176,293.2388916015625,297.1499938964844,293.1499938964844,0.3277894854545593,-6202.65771484375,304.1622314453125,0.7074860334396362,0.4034033119678497,0.3949123322963714,293.22186279296875,297.1499938964844,293.1499938964844,0.0205537285655736,-4450.654296875,303.93927001953125,0.3073902726173401,0.050000000745058,0.288449078798294,291.183349609375,291.1499938964844,272.0113830566406,270.6800231933594,283.9997863769531,293.30438232421875,291.1832275390625,1.0,0.5321549773216248,0.9366613030433656,0.9366613030433656,1.0,1.0,-1.414779543876648,0.6182429790496826,0.7965365052223206,0.2857454717159271,0.0,0.0,0.4214943051338196,352.7148742675781,357.0,-0.3588677048683166,-10243.4111328125,1009.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0641174316406,306.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.830078125,18000.0,0.0,0.0,0.2271514385938644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404546678066253,0.3404594659805298,-4.8206311475951225e-06,0.0,0.0002305298403371,0.0,0.0,16.31005859375,0.0,0.0,0.0,0.319853127002716,4.0,0.0,1.0
