time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3313903808594,297.1499938964844,293.1499938964844,0.0945778787136077,-2186.599365234375,304.1680603027344,0.4916664659976959,0.1393792033195495,0.0974081158638,293.3591613769531,297.1499938964844,293.1499938964844,0.0732279568910598,-1887.275390625,304.1721496582031,0.4481472969055176,0.1110547706484794,0.1200674921274185,293.22802734375,297.1499938964844,293.1499938964844,0.2508576810359955,-3709.710205078125,304.1599426269531,0.6568719148635864,0.3237049281597137,0.2362322360277176,293.2388916015625,297.1499938964844,293.1499938964844,0.3277894854545593,-6202.65771484375,304.1622314453125,0.7074860334396362,0.4034033119678497,0.3949123322963714,293.22186279296875,297.1499938964844,293.1499938964844,0.0205537285655736,-4450.654296875,303.93927001953125,0.3073902726173401,0.050000000745058,0.288449078798294,291.183349609375,291.1499938964844,272.0113830566406,270.6800231933594,283.9997863769531,293.30438232421875,291.1832275390625,1.0,0.5321549773216248,0.9366613030433656,0.9366613030433656,1.0,1.0,-1.414779543876648,0.6182429790496826,0.7965365052223206,0.2857454717159271,0.0,0.0,0.4214943051338196,352.7148742675781,357.0,-0.3588677048683166,-10243.4111328125,1009.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0641174316406,306.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.830078125,18000.0,0.0,0.0,0.2271514385938644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404546678066253,0.3404594659805298,-4.8206311475951225e-06,0.0,0.0002305298403371,0.0,0.0,16.31005859375,0.0,0.0,0.0,0.319853127002716,4.0,0.0,1.0
809940,293.3324890136719,297.1499938964844,293.1499938964844,0.0910345315933227,-2120.753173828125,304.1679382324219,0.4854240119457245,0.1345604956150055,0.0944605991244316,293.36346435546875,297.1499938964844,293.1499938964844,0.0685073286294937,-1798.1270751953125,304.1726379394531,0.4353734850883484,0.1048842817544937,0.1143733635544776,293.22998046875,297.1499938964844,293.1499938964844,0.2488292604684829,-3685.94677734375,304.1600036621094,0.654349684715271,0.3213312029838562,0.2346803843975067,293.2413330078125,297.1499938964844,293.1499938964844,0.3252803981304168,-6165.21484375,304.1623229980469,0.7047511339187622,0.4006554186344147,0.3924625813961029,293.2294311523437,297.1499938964844,293.1499938964844,0.0204255264252424,-4444.666015625,303.8934020996094,0.3068460822105407,0.050000000745058,0.2890605628490448,291.18133544921875,291.1499938964844,272.04998779296875,270.70416259765625,284.0252990722656,293.3082275390625,291.1811828613281,1.0,0.5327875018119812,0.93610280752182,0.93610280752182,1.0,1.0,-1.3988195657730105,0.6108497977256775,0.7879697680473328,0.2815249264240265,0.0,0.0,0.4174475371837616,355.70361328125,360.0,-1.8385685682296755,-10089.3798828125,1002.0303955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00616455078125,306.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.138671875,18000.0,0.0,0.0,0.2241943627595901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351946175098419,0.3351994156837463,-4.800034275831422e-06,0.0,0.0002275287697557,0.0,0.0,15.952213287353516,0.0,0.0,0.0,0.3183963596820831,4.0,0.0,1.0
810000,293.3324890136719,297.1499938964844,293.1499938964844,0.0910345315933227,-2120.753173828125,304.1679382324219,0.4854240119457245,0.1345604956150055,0.0944605991244316,293.36346435546875,297.1499938964844,293.1499938964844,0.0685073286294937,-1798.1270751953125,304.1726379394531,0.4353734850883484,0.1048842817544937,0.1143733635544776,293.22998046875,297.1499938964844,293.1499938964844,0.2488292604684829,-3685.94677734375,304.1600036621094,0.654349684715271,0.3213312029838562,0.2346803843975067,293.2413330078125,297.1499938964844,293.1499938964844,0.3252803981304168,-6165.21484375,304.1623229980469,0.7047511339187622,0.4006554186344147,0.3924625813961029,293.2294311523437,297.1499938964844,293.1499938964844,0.0204255264252424,-4444.666015625,303.8934020996094,0.3068460822105407,0.050000000745058,0.2890605628490448,291.18133544921875,291.1499938964844,272.04998779296875,270.70416259765625,284.0252990722656,293.3082275390625,291.1811828613281,1.0,0.5327875018119812,0.93610280752182,0.93610280752182,1.0,1.0,-1.3988195657730105,0.6108497977256775,0.7879697680473328,0.2815249264240265,0.0,0.0,0.4174475371837616,355.70361328125,360.0,-1.8385685682296755,-10089.3798828125,1002.0303955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00616455078125,306.8121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.138671875,18000.0,0.0,0.0,0.2241943627595901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351946175098419,0.3351994156837463,-4.800034275831422e-06,0.0,0.0002275287697557,0.0,0.0,15.952213287353516,0.0,0.0,0.0,0.3183963596820831,4.0,0.0,1.0
810060,293.3324890136719,297.1499938964844,293.1499938964844,0.0875733122229576,-2056.403076171875,304.167724609375,0.4788980782032013,0.1299355179071426,0.0915944501757621,293.3666076660156,297.1499938964844,293.1499938964844,0.0637273639440536,-1709.404296875,304.17303466796875,0.4234539568424225,0.0988310873508453,0.1087247431278228,293.23101806640625,297.1499938964844,293.1499938964844,0.2468265295028686,-3662.4384765625,304.1600036621094,0.6519178152084351,0.3190917074680328,0.2331798374652862,293.2427978515625,297.1499938964844,293.1499938964844,0.3227873146533966,-6127.95068359375,304.162353515625,0.7020761966705322,0.3980418741703033,0.3900828063488006,293.236083984375,297.1499938964844,293.1499938964844,0.0202943943440914,-4437.99169921875,303.8473815917969,0.3063148558139801,0.050000000745058,0.2896651029586792,291.1810913085937,291.1499938964844,272.086669921875,270.7260131835937,284.0492248535156,293.3112487792969,291.1809997558594,1.0,0.5334367156028748,0.9355980157852172,0.9355980157852172,1.0,1.0,-1.383190631866455,0.6036242246627808,0.7795664072036743,0.2773979306221008,0.0,0.0,0.4133200049400329,358.6642150878906,363.0,-0.8084631562232971,-9943.541015625,994.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95751953125,306.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.20703125,18000.0,0.0,0.0,0.2213575839996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301329016685486,0.3301376700401306,-4.781143161380896e-06,0.0,0.000224649804295,0.0,0.0,15.614402770996094,0.0,0.0,0.0,0.3170149624347687,4.0,0.0,1.0
810120,293.3324890136719,297.1499938964844,293.1499938964844,0.0875733122229576,-2056.403076171875,304.167724609375,0.4788980782032013,0.1299355179071426,0.0915944501757621,293.3666076660156,297.1499938964844,293.1499938964844,0.0637273639440536,-1709.404296875,304.17303466796875,0.4234539568424225,0.0988310873508453,0.1087247431278228,293.23101806640625,297.1499938964844,293.1499938964844,0.2468265295028686,-3662.4384765625,304.1600036621094,0.6519178152084351,0.3190917074680328,0.2331798374652862,293.2427978515625,297.1499938964844,293.1499938964844,0.3227873146533966,-6127.95068359375,304.162353515625,0.7020761966705322,0.3980418741703033,0.3900828063488006,293.236083984375,297.1499938964844,293.1499938964844,0.0202943943440914,-4437.99169921875,303.8473815917969,0.3063148558139801,0.050000000745058,0.2896651029586792,291.1810913085937,291.1499938964844,272.086669921875,270.7260131835937,284.0492248535156,293.3112487792969,291.1809997558594,1.0,0.5334367156028748,0.9355980157852172,0.9355980157852172,1.0,1.0,-1.383190631866455,0.6036242246627808,0.7795664072036743,0.2773979306221008,0.0,0.0,0.4133200049400329,358.6642150878906,363.0,-0.8084631562232971,-9943.541015625,994.379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95751953125,306.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.20703125,18000.0,0.0,0.0,0.2213575839996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301329016685486,0.3301376700401306,-4.781143161380896e-06,0.0,0.000224649804295,0.0,0.0,15.614402770996094,0.0,0.0,0.0,0.3170149624347687,4.0,0.0,1.0
810180,293.3313293457031,297.1499938964844,293.1499938964844,0.0842998400330543,-1995.7086181640625,304.1672668457031,0.4718587398529053,0.1255469322204589,0.0888876914978027,293.3684387207031,297.1499938964844,293.1499938964844,0.0590209029614925,-1623.7386474609375,304.1732177734375,0.4126918017864227,0.0929703786969184,0.1032673344016075,293.23114013671875,297.1499938964844,293.1499938964844,0.2450030446052551,-3641.07275390625,304.1596984863281,0.6496542096138,0.3170168101787567,0.2318079173564911,293.2432556152344,297.1499938964844,293.1499938964844,0.3204874396324157,-6093.65673828125,304.1620788574219,0.6995401978492737,0.3955979943275451,0.3878802061080932,293.2413635253906,297.1499938964844,293.1499938964844,0.0201715845614671,-4431.873046875,303.8029479980469,0.3058002889156341,0.050000000745058,0.2902580201625824,291.1802062988281,291.1499938964844,272.1233215332031,270.74713134765625,284.0720520019531,293.3130798339844,291.1800842285156,1.0,0.5341290235519409,0.9350932836532592,0.9350932836532592,1.0,1.0,-1.3684179782867432,0.5968044400215149,0.7716135382652283,0.2735025882720947,0.0,0.0,0.409351110458374,361.5804443359375,366.0,-1.1188305616378784,-9804.5712890625,987.3836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91754150390625,306.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.486328125,18000.0,0.0,0.0,0.2186109721660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252085149288177,0.3252132833003998,-4.762894150189823e-06,0.0,0.0002218623412773,0.0,0.0,15.28957462310791,0.0,0.0,0.0,0.3156874477863312,4.0,0.0,1.0
810240,293.3313293457031,297.1499938964844,293.1499938964844,0.0842998400330543,-1995.7086181640625,304.1672668457031,0.4718587398529053,0.1255469322204589,0.0888876914978027,293.3684387207031,297.1499938964844,293.1499938964844,0.0590209029614925,-1623.7386474609375,304.1732177734375,0.4126918017864227,0.0929703786969184,0.1032673344016075,293.23114013671875,297.1499938964844,293.1499938964844,0.2450030446052551,-3641.07275390625,304.1596984863281,0.6496542096138,0.3170168101787567,0.2318079173564911,293.2432556152344,297.1499938964844,293.1499938964844,0.3204874396324157,-6093.65673828125,304.1620788574219,0.6995401978492737,0.3955979943275451,0.3878802061080932,293.2413635253906,297.1499938964844,293.1499938964844,0.0201715845614671,-4431.873046875,303.8029479980469,0.3058002889156341,0.050000000745058,0.2902580201625824,291.1802062988281,291.1499938964844,272.1233215332031,270.74713134765625,284.0720520019531,293.3130798339844,291.1800842285156,1.0,0.5341290235519409,0.9350932836532592,0.9350932836532592,1.0,1.0,-1.3684179782867432,0.5968044400215149,0.7716135382652283,0.2735025882720947,0.0,0.0,0.409351110458374,361.5804443359375,366.0,-1.1188305616378784,-9804.5712890625,987.3836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91754150390625,306.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.486328125,18000.0,0.0,0.0,0.2186109721660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252085149288177,0.3252132833003998,-4.762894150189823e-06,0.0,0.0002218623412773,0.0,0.0,15.28957462310791,0.0,0.0,0.0,0.3156874477863312,4.0,0.0,1.0
810300,293.3305053710937,297.1499938964844,293.1499938964844,0.0827062204480171,-1966.2432861328125,304.1670227050781,0.4679439067840576,0.1234108060598373,0.0875750184059143,293.3690490722656,297.1499938964844,293.1499938964844,0.0566727183759212,-1581.6201171875,304.1732482910156,0.4075773656368255,0.0900832191109657,0.1005860567092895,293.2310485839844,297.1499938964844,293.1499938964844,0.2441204339265823,-3630.718505859375,304.1595458984375,0.6485568284988403,0.3160067200660705,0.2311464101076126,293.2432861328125,297.1499938964844,293.1499938964844,0.3193694651126861,-6076.97021484375,304.16192626953125,0.6982985734939575,0.3944057822227478,0.3868142664432525,293.2435913085937,297.1499938964844,293.1499938964844,0.0201114434748888,-4428.8291015625,303.7811279296875,0.3055461943149566,0.050000000745058,0.290553480386734,291.1799011230469,291.1499938964844,272.14166259765625,270.7574157714844,284.0832214355469,293.3136901855469,291.1798400878906,1.0,0.5344911813735962,0.9348408579826356,0.9348408579826356,1.0,1.0,-1.3612291812896729,0.5934891700744629,0.7677400708198547,0.271609902381897,0.0,0.0,0.4073881506919861,363.0378112792969,366.0,-0.8368585705757141,-9738.107421875,984.0516357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002685546875,306.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.71484375,18000.0,0.0,0.0,0.2172669619321823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228322565555572,0.3228369951248169,-4.754211204271996e-06,0.0,0.0002204983466072,0.0,0.0,15.13438606262207,0.0,0.0,0.0,0.3150511682033539,4.0,0.0,1.0
810360,293.32958984375,297.1499938964844,293.1499938964844,0.0811334028840065,-1937.2303466796875,304.16680908203125,0.4636403620243072,0.1213076189160347,0.0862840488553047,293.3695068359375,297.1499938964844,293.1499938964844,0.0543200075626373,-1539.8189697265625,304.1733093261719,0.4024669826030731,0.0872171819210052,0.0979269072413444,293.2308959960937,297.1499938964844,293.1499938964844,0.2432456165552139,-3620.441162109375,304.1593933105469,0.6474741101264954,0.3150072693824768,0.2304938435554504,293.2432861328125,297.1499938964844,293.1499938964844,0.3182598054409027,-6060.38427734375,304.1617736816406,0.6970667243003845,0.3932251930236816,0.3857615292072296,293.24560546875,297.1499938964844,293.1499938964844,0.0200516227632761,-4425.740234375,303.75946044921875,0.3052935600280761,0.050000000745058,0.2908490896224975,291.17987060546875,291.1499938964844,272.1600036621094,270.7675170898437,284.0942687988281,293.3141784667969,291.1798095703125,1.0,0.5348628759384155,0.9346073865890504,0.9346073865890504,1.0,1.0,-1.3541309833526611,0.5902185440063477,0.7639124393463135,0.2697437405586242,0.0,0.0,0.4054032862186432,364.4980773925781,369.0,-0.4066738486289978,-9672.974609375,980.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8845520019531,306.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.341796875,18000.0,0.0,0.0,0.2159408926963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204603791236877,0.3204651474952698,-4.745705609821016e-06,0.0,0.000219152556383,0.0,0.0,14.980724334716797,0.0,0.0,0.0,0.3144211173057556,4.0,0.0,1.0
810420,293.32745361328125,297.1499938964844,293.1499938964844,0.0780394747853279,-1880.4034423828125,304.1663513183594,0.4545856118202209,0.1171892583370208,0.0837591513991355,293.3701171875,297.1499938964844,293.1499938964844,0.0495942160487175,-1456.950439453125,304.17340087890625,0.3912385106086731,0.0815352275967598,0.0926596820354461,293.23052978515625,297.1499938964844,293.1499938964844,0.2415099591016769,-3600.007080078125,304.1591491699219,0.6453431248664856,0.3130305111408233,0.2292062491178512,293.2431640625,297.1499938964844,293.1499938964844,0.3160546720027923,-6027.3564453125,304.1615295410156,0.6946235299110413,0.3908877074718475,0.3836816847324371,293.24920654296875,297.1499938964844,293.1499938964844,0.0199320800602436,-4419.38623046875,303.7164001464844,0.3047923147678375,0.050000000745058,0.2914410233497619,291.18035888671875,291.1499938964844,272.1966552734375,270.78729248046875,284.1160583496094,293.3148803710937,291.180419921875,1.0,0.5356307029724121,0.9341403245925904,0.9341403245925904,1.0,1.0,-1.34014630317688,0.583781361579895,0.7563650012016296,0.2660738229751587,0.0,0.0,0.4013266861438751,367.4278259277344,372.0,0.6521108150482178,-9546.185546875,974.4763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85723876953125,306.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.29296875,18000.0,0.0,0.0,0.2133336812257766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156653046607971,0.3156700432300567,-4.728884050564375e-06,0.0,0.0002165065670851,0.0,0.0,14.673458099365234,0.0,0.0,0.0,0.3131610453128814,4.0,0.0,1.0
810480,293.32745361328125,297.1499938964844,293.1499938964844,0.0780394747853279,-1880.4034423828125,304.1663513183594,0.4545856118202209,0.1171892583370208,0.0837591513991355,293.3701171875,297.1499938964844,293.1499938964844,0.0495942160487175,-1456.950439453125,304.17340087890625,0.3912385106086731,0.0815352275967598,0.0926596820354461,293.23052978515625,297.1499938964844,293.1499938964844,0.2415099591016769,-3600.007080078125,304.1591491699219,0.6453431248664856,0.3130305111408233,0.2292062491178512,293.2431640625,297.1499938964844,293.1499938964844,0.3160546720027923,-6027.3564453125,304.1615295410156,0.6946235299110413,0.3908877074718475,0.3836816847324371,293.24920654296875,297.1499938964844,293.1499938964844,0.0199320800602436,-4419.38623046875,303.7164001464844,0.3047923147678375,0.050000000745058,0.2914410233497619,291.18035888671875,291.1499938964844,272.1966552734375,270.78729248046875,284.1160583496094,293.3148803710937,291.180419921875,1.0,0.5356307029724121,0.9341403245925904,0.9341403245925904,1.0,1.0,-1.34014630317688,0.583781361579895,0.7563650012016296,0.2660738229751587,0.0,0.0,0.4013266861438751,367.4278259277344,372.0,0.6521108150482178,-9546.185546875,974.4763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85723876953125,306.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.29296875,18000.0,0.0,0.0,0.2133336812257766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156653046607971,0.3156700432300567,-4.728884050564375e-06,0.0,0.0002165065670851,0.0,0.0,14.673458099365234,0.0,0.0,0.0,0.3131610453128814,4.0,0.0,1.0
810540,293.3250427246094,297.1499938964844,293.1499938964844,0.0750070735812187,-1825.0938720703125,304.1659545898437,0.4459310173988342,0.1131836399435997,0.08130594342947,293.3703308105469,297.1499938964844,293.1499938964844,0.0448454767465591,-1374.9078369140625,304.17352294921875,0.3775439858436584,0.0759115517139434,0.0874497443437576,293.2301025390625,297.1499938964844,293.1499938964844,0.2397863417863845,-3579.658203125,304.15899658203125,0.6432520747184753,0.3110772669315338,0.227936252951622,293.242919921875,297.1499938964844,293.1499938964844,0.3138603270053863,-5994.4013671875,304.1613464355469,0.6922028064727783,0.3885745704174042,0.381626695394516,293.2523498535156,297.1499938964844,293.1499938964844,0.01981171220541,-4412.728515625,303.67340087890625,0.3042965531349182,0.050000000745058,0.292033702135086,291.181640625,291.1499938964844,272.2333374023437,270.80645751953125,284.1375427246094,293.31524658203125,291.1817321777344,1.0,0.5364272594451904,0.9336733222007751,0.9336733222007751,1.0,1.0,-1.32640540599823,0.5774645209312439,0.7489409446716309,0.2624776363372803,0.0,0.0,0.3970237076282501,370.368408203125,375.0,1.5886762142181396,-9422.4228515625,968.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348388671875,306.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0,18000.0,0.0,0.0,0.2107758671045303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107031881809234,0.3107078969478607,-4.711949713964714e-06,0.0,0.0002139107091352,0.0,0.0,14.360023498535156,0.0,0.0,0.0,0.3118752241134643,4.0,0.0,1.0
810600,293.3250427246094,297.1499938964844,293.1499938964844,0.0750070735812187,-1825.0938720703125,304.1659545898437,0.4459310173988342,0.1131836399435997,0.08130594342947,293.3703308105469,297.1499938964844,293.1499938964844,0.0448454767465591,-1374.9078369140625,304.17352294921875,0.3775439858436584,0.0759115517139434,0.0874497443437576,293.2301025390625,297.1499938964844,293.1499938964844,0.2397863417863845,-3579.658203125,304.15899658203125,0.6432520747184753,0.3110772669315338,0.227936252951622,293.242919921875,297.1499938964844,293.1499938964844,0.3138603270053863,-5994.4013671875,304.1613464355469,0.6922028064727783,0.3885745704174042,0.381626695394516,293.2523498535156,297.1499938964844,293.1499938964844,0.01981171220541,-4412.728515625,303.67340087890625,0.3042965531349182,0.050000000745058,0.292033702135086,291.181640625,291.1499938964844,272.2333374023437,270.80645751953125,284.1375427246094,293.31524658203125,291.1817321777344,1.0,0.5364272594451904,0.9336733222007751,0.9336733222007751,1.0,1.0,-1.32640540599823,0.5774645209312439,0.7489409446716309,0.2624776363372803,0.0,0.0,0.3970237076282501,370.368408203125,375.0,1.5886762142181396,-9422.4228515625,968.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348388671875,306.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0,18000.0,0.0,0.0,0.2107758671045303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107031881809234,0.3107078969478607,-4.711949713964714e-06,0.0,0.0002139107091352,0.0,0.0,14.360023498535156,0.0,0.0,0.0,0.3118752241134643,4.0,0.0,1.0
810660,293.3224182128906,297.1499938964844,293.1499938964844,0.0720374584197998,-1771.3919677734375,304.16558837890625,0.4377397000789642,0.1092834696173667,0.0789206624031066,293.3702697753906,297.1499938964844,293.1499938964844,0.0401043221354484,-1293.7325439453125,304.173583984375,0.3631425201892853,0.070341944694519,0.0822913721203804,293.2296447753906,297.1499938964844,293.1499938964844,0.2380961179733276,-3559.67724609375,304.1588134765625,0.6411978006362915,0.3091447651386261,0.2266809940338134,293.2426147460937,297.1499938964844,293.1499938964844,0.3117048740386963,-5961.9873046875,304.1611633300781,0.6898036003112793,0.3862825036048889,0.3795919716358185,293.25518798828125,297.1499938964844,293.1499938964844,0.0196920186281204,-4406.0830078125,303.63018798828125,0.3038065433502197,0.050000000745058,0.2926267087459564,291.1825561523437,291.1499938964844,272.2699890136719,270.8251037597656,284.1577453613281,293.3135681152344,291.1824951171875,1.0,0.5372487902641296,0.9332340955734252,0.9332340955734252,1.0,1.0,-1.3128854036331177,0.5712575912475586,0.7416277527809143,0.2589513659477234,0.0,0.0,0.3926087021827698,373.3169860839844,378.0,0.90984708070755,-9298.89453125,962.4041748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81744384765625,306.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.17578125,18000.0,0.0,0.0,0.2082476317882537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056115210056305,0.3056162297725677,-4.6947639020800125e-06,0.0,0.0002113448717864,0.0,0.0,14.04225254058838,0.0,0.0,0.0,0.3105714917182922,4.0,0.0,1.0
810720,293.3224182128906,297.1499938964844,293.1499938964844,0.0720374584197998,-1771.3919677734375,304.16558837890625,0.4377397000789642,0.1092834696173667,0.0789206624031066,293.3702697753906,297.1499938964844,293.1499938964844,0.0401043221354484,-1293.7325439453125,304.173583984375,0.3631425201892853,0.070341944694519,0.0822913721203804,293.2296447753906,297.1499938964844,293.1499938964844,0.2380961179733276,-3559.67724609375,304.1588134765625,0.6411978006362915,0.3091447651386261,0.2266809940338134,293.2426147460937,297.1499938964844,293.1499938964844,0.3117048740386963,-5961.9873046875,304.1611633300781,0.6898036003112793,0.3862825036048889,0.3795919716358185,293.25518798828125,297.1499938964844,293.1499938964844,0.0196920186281204,-4406.0830078125,303.63018798828125,0.3038065433502197,0.050000000745058,0.2926267087459564,291.1825561523437,291.1499938964844,272.2699890136719,270.8251037597656,284.1577453613281,293.3135681152344,291.1824951171875,1.0,0.5372487902641296,0.9332340955734252,0.9332340955734252,1.0,1.0,-1.3128854036331177,0.5712575912475586,0.7416277527809143,0.2589513659477234,0.0,0.0,0.3926087021827698,373.3169860839844,378.0,0.90984708070755,-9298.89453125,962.4041748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81744384765625,306.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.17578125,18000.0,0.0,0.0,0.2082476317882537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056115210056305,0.3056162297725677,-4.6947639020800125e-06,0.0,0.0002113448717864,0.0,0.0,14.04225254058838,0.0,0.0,0.0,0.3105714917182922,4.0,0.0,1.0
810780,293.3196105957031,297.1499938964844,293.1499938964844,0.0691218301653862,-1719.1739501953125,304.1652526855469,0.4300414323806762,0.1054791212081909,0.0765964016318321,293.3699645996094,297.1499938964844,293.1499938964844,0.0354282222688198,-1213.4127197265625,304.17352294921875,0.3483077883720398,0.0648256316781044,0.0771830976009368,293.2291259765625,297.1499938964844,293.1499938964844,0.2364436239004135,-3540.119384765625,304.1586303710937,0.639178454875946,0.307231605052948,0.2254393398761749,293.24224853515625,297.1499938964844,293.1499938964844,0.3095946907997131,-5930.2177734375,304.16094970703125,0.6874266266822815,0.3840104639530182,0.3775761425495147,293.25787353515625,297.1499938964844,293.1499938964844,0.0195724051445722,-4399.4443359375,303.5863952636719,0.3033225536346435,0.050000000745058,0.2932197153568268,291.1826171875,291.1499938964844,272.3066711425781,270.84326171875,284.1772766113281,293.3108825683594,291.1825866699219,1.0,0.5380923748016357,0.9327948689460754,0.9327948689460754,1.0,1.0,-1.2995691299438477,0.5651512145996094,0.7344179153442383,0.2554907500743866,0.0,0.0,0.3882603347301483,376.2711791992188,381.0,0.4497078359127044,-9179.15234375,956.6015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8047180175781,306.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0859375,18000.0,0.0,0.0,0.2057321369647979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006525337696075,0.3006572127342224,-4.67804420622997e-06,0.0,0.0002087919565383,0.0,0.0,13.735998153686523,0.0,0.0,0.0,0.3093116879463196,4.0,0.0,1.0
810840,293.3196105957031,297.1499938964844,293.1499938964844,0.0691218301653862,-1719.1739501953125,304.1652526855469,0.4300414323806762,0.1054791212081909,0.0765964016318321,293.3699645996094,297.1499938964844,293.1499938964844,0.0354282222688198,-1213.4127197265625,304.17352294921875,0.3483077883720398,0.0648256316781044,0.0771830976009368,293.2291259765625,297.1499938964844,293.1499938964844,0.2364436239004135,-3540.119384765625,304.1586303710937,0.639178454875946,0.307231605052948,0.2254393398761749,293.24224853515625,297.1499938964844,293.1499938964844,0.3095946907997131,-5930.2177734375,304.16094970703125,0.6874266266822815,0.3840104639530182,0.3775761425495147,293.25787353515625,297.1499938964844,293.1499938964844,0.0195724051445722,-4399.4443359375,303.5863952636719,0.3033225536346435,0.050000000745058,0.2932197153568268,291.1826171875,291.1499938964844,272.3066711425781,270.84326171875,284.1772766113281,293.3108825683594,291.1825866699219,1.0,0.5380923748016357,0.9327948689460754,0.9327948689460754,1.0,1.0,-1.2995691299438477,0.5651512145996094,0.7344179153442383,0.2554907500743866,0.0,0.0,0.3882603347301483,376.2711791992188,381.0,0.4497078359127044,-9179.15234375,956.6015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8047180175781,306.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0859375,18000.0,0.0,0.0,0.2057321369647979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006525337696075,0.3006572127342224,-4.67804420622997e-06,0.0,0.0002087919565383,0.0,0.0,13.735998153686523,0.0,0.0,0.0,0.3093116879463196,4.0,0.0,1.0
810900,293.31817626953125,297.1499938964844,293.1499938964844,0.067682147026062,-1693.5858154296875,304.16510009765625,0.4263879656791687,0.1036147773265838,0.0754580497741699,293.3697204589844,297.1499938964844,293.1499938964844,0.0331400781869888,-1173.542236328125,304.17340087890625,0.3408041298389435,0.062087532132864,0.0746484026312828,293.2288513183594,297.1499938964844,293.1499938964844,0.2356232404708862,-3530.3935546875,304.1585388183594,0.6381815075874329,0.3062823712825775,0.2248236685991287,293.2420654296875,297.1499938964844,293.1499938964844,0.3085458874702453,-5914.400390625,304.1608581542969,0.6862470507621765,0.3828820586204529,0.3765754401683807,293.2591247558594,297.1499938964844,293.1499938964844,0.0195117052644491,-4395.98828125,303.5643310546875,0.3030828237533569,0.050000000745058,0.2935160994529724,291.1827697753906,291.1499938964844,272.32501220703125,270.8522033691406,284.1870422363281,293.3096008300781,291.1827392578125,1.0,0.5385223031044006,0.9325752854347228,0.9325752854347228,1.0,1.0,-1.2929902076721191,0.5621366500854492,0.7308535575866699,0.2537861466407776,0.0,0.0,0.3860593140125274,377.7500305175781,381.0,0.4236141741275787,-9120.0732421875,953.7566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7997741699219,306.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.84765625,18000.0,0.0,0.0,0.2044780105352401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981853485107422,0.298190027475357,-4.669905592891155e-06,0.0,0.0002075191878248,0.0,0.0,13.585277557373049,0.0,0.0,0.0,0.3086913228034973,4.0,0.0,1.0
810960,293.31671142578125,297.1499938964844,293.1499938964844,0.0662541538476944,-1668.3414306640625,304.1649475097656,0.4228619635105133,0.1017745807766914,0.0743347108364105,293.3694152832031,297.1499938964844,293.1499938964844,0.0309039819985628,-1133.8729248046875,304.1732177734375,0.3332697451114654,0.0593618229031562,0.0721252113580703,293.22857666015625,297.1499938964844,293.1499938964844,0.2348086386919021,-3520.728759765625,304.1584777832031,0.6371924877166748,0.3053376674652099,0.2242111265659332,293.2418518066406,297.1499938964844,293.1499938964844,0.3075038492679596,-5898.67236328125,304.1607971191406,0.6850734353065491,0.3817584812641144,0.3755791783332824,293.2603759765625,297.1499938964844,293.1499938964844,0.0194506663829088,-4392.478515625,303.5421142578125,0.3028446435928345,0.050000000745058,0.2938124239444732,291.1828918457031,291.1499938964844,272.34332275390625,270.86102294921875,284.19677734375,293.308349609375,291.182861328125,1.0,0.5389571189880371,0.9323800206184388,0.9323800206184388,1.0,1.0,-1.2864598035812378,0.5591467022895813,0.7273131608963013,0.2520985901355743,0.0,0.0,0.3838540911674499,379.2296752929688,384.0,0.36300989985466,-9061.4384765625,950.9445190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795654296875,306.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.58203125,18000.0,0.0,0.0,0.203224778175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957251667976379,0.2957298159599304,-4.6618561100331135e-06,0.0,0.00020624732133,0.0,0.0,13.435918807983398,0.0,0.0,0.0,0.3080767095088959,4.0,0.0,1.0
811020,293.3136901855469,297.1499938964844,293.1499938964844,0.0634306520223617,-1618.837646484375,304.1646728515625,0.4161663651466369,0.0981635451316833,0.0721313804388046,293.36871337890625,297.1499938964844,293.1499938964844,0.0266443695873022,-1055.0594482421875,304.1724853515625,0.3180693387985229,0.0539470911026001,0.0671125724911689,293.22802734375,297.1499938964844,293.1499938964844,0.2331942170858383,-3501.550048828125,304.1583557128906,0.635236918926239,0.3034608662128448,0.222994789481163,293.24139404296875,297.1499938964844,293.1499938964844,0.3054368793964386,-5867.435546875,304.16064453125,0.6827440857887268,0.3795246481895447,0.3735991716384887,293.2627868652344,297.1499938964844,293.1499938964844,0.0193275529891252,-4385.28271484375,303.4972839355469,0.3023729920387268,0.050000000745058,0.2944045662879944,291.1830749511719,291.1499938964844,272.3800048828125,270.8783874511719,284.21630859375,293.30596923828125,291.1830444335937,1.0,0.5398402810096741,0.9319894909858704,0.9319894909858704,1.0,1.0,-1.2735378742218018,0.5532345771789551,0.7203032970428467,0.2487708777189254,0.0,0.0,0.3794299960136413,382.1905517578125,387.0,0.2938791513442993,-8945.587890625,945.4105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78936767578125,306.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.900390625,18000.0,0.0,0.0,0.2007190883159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908448278903961,0.2908494770526886,-4.646067736757686e-06,0.0,0.0002037043595919,0.0,0.0,13.142318725585938,0.0,0.0,0.0,0.3068682849407196,4.0,0.0,1.0
811080,293.3136901855469,297.1499938964844,293.1499938964844,0.0634306520223617,-1618.837646484375,304.1646728515625,0.4161663651466369,0.0981635451316833,0.0721313804388046,293.36871337890625,297.1499938964844,293.1499938964844,0.0266443695873022,-1055.0594482421875,304.1724853515625,0.3180693387985229,0.0539470911026001,0.0671125724911689,293.22802734375,297.1499938964844,293.1499938964844,0.2331942170858383,-3501.550048828125,304.1583557128906,0.635236918926239,0.3034608662128448,0.222994789481163,293.24139404296875,297.1499938964844,293.1499938964844,0.3054368793964386,-5867.435546875,304.16064453125,0.6827440857887268,0.3795246481895447,0.3735991716384887,293.2627868652344,297.1499938964844,293.1499938964844,0.0193275529891252,-4385.28271484375,303.4972839355469,0.3023729920387268,0.050000000745058,0.2944045662879944,291.1830749511719,291.1499938964844,272.3800048828125,270.8783874511719,284.21630859375,293.30596923828125,291.1830444335937,1.0,0.5398402810096741,0.9319894909858704,0.9319894909858704,1.0,1.0,-1.2735378742218018,0.5532345771789551,0.7203032970428467,0.2487708777189254,0.0,0.0,0.3794299960136413,382.1905517578125,387.0,0.2938791513442993,-8945.587890625,945.4105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78936767578125,306.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.900390625,18000.0,0.0,0.0,0.2007190883159637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908448278903961,0.2908494770526886,-4.646067736757686e-06,0.0,0.0002037043595919,0.0,0.0,13.142318725585938,0.0,0.0,0.0,0.3068682849407196,4.0,0.0,1.0
811140,293.3105773925781,297.1499938964844,293.1499938964844,0.0606533512473106,-1570.6953125,304.1644287109375,0.4098817408084869,0.0946498587727546,0.0699880346655845,293.3678283691406,297.1499938964844,293.1499938964844,0.0228132959455251,-980.164306640625,304.15203857421875,0.3030584156513214,0.050000000745058,0.0625295490026474,293.2274475097656,297.1499938964844,293.1499938964844,0.2315987348556518,-3482.56494140625,304.1582336425781,0.6333202719688416,0.3016004264354706,0.2217888981103897,293.24090576171875,297.1499938964844,293.1499938964844,0.3033923804759979,-5836.48681640625,304.1604919433594,0.6804531216621399,0.3773083984851837,0.3716343343257904,293.2650756835937,297.1499938964844,293.1499938964844,0.0192019529640674,-4377.72314453125,303.451904296875,0.3019141852855682,0.050000000745058,0.2949876189231872,291.1831970214844,291.1499938964844,272.4166564941406,270.8954772949219,284.2356872558594,293.3038330078125,291.1831359863281,1.0,0.5407529473304749,0.931598961353302,0.931598961353302,1.0,1.0,-1.2612533569335938,0.5476223230361938,0.7136310338973999,0.2456104308366775,0.0,0.0,0.3749920427799225,385.1145935058594,390.0,-0.0461737848818302,-8832.689453125,940.3313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7851257324219,306.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.228515625,18000.0,0.0,0.0,0.1982133239507675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860172986984253,0.2860219478607178,-4.63072592538083e-06,0.0,0.0002011613250942,0.0,0.0,12.855470657348633,0.0,0.0,0.0,0.3056873083114624,4.0,0.0,1.0
811200,293.3105773925781,297.1499938964844,293.1499938964844,0.0606533512473106,-1570.6953125,304.1644287109375,0.4098817408084869,0.0946498587727546,0.0699880346655845,293.3678283691406,297.1499938964844,293.1499938964844,0.0228132959455251,-980.164306640625,304.15203857421875,0.3030584156513214,0.050000000745058,0.0625295490026474,293.2274475097656,297.1499938964844,293.1499938964844,0.2315987348556518,-3482.56494140625,304.1582336425781,0.6333202719688416,0.3016004264354706,0.2217888981103897,293.24090576171875,297.1499938964844,293.1499938964844,0.3033923804759979,-5836.48681640625,304.1604919433594,0.6804531216621399,0.3773083984851837,0.3716343343257904,293.2650756835937,297.1499938964844,293.1499938964844,0.0192019529640674,-4377.72314453125,303.451904296875,0.3019141852855682,0.050000000745058,0.2949876189231872,291.1831970214844,291.1499938964844,272.4166564941406,270.8954772949219,284.2356872558594,293.3038330078125,291.1831359863281,1.0,0.5407529473304749,0.931598961353302,0.931598961353302,1.0,1.0,-1.2612533569335938,0.5476223230361938,0.7136310338973999,0.2456104308366775,0.0,0.0,0.3749920427799225,385.1145935058594,390.0,-0.0461737848818302,-8832.689453125,940.3313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7851257324219,306.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.228515625,18000.0,0.0,0.0,0.1982133239507675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860172986984253,0.2860219478607178,-4.63072592538083e-06,0.0,0.0002011613250942,0.0,0.0,12.855470657348633,0.0,0.0,0.0,0.3056873083114624,4.0,0.0,1.0
811260,293.307373046875,297.1499938964844,293.1499938964844,0.0579414926469326,-1524.292236328125,304.16412353515625,0.4038729667663574,0.0912309736013412,0.0678934529423713,293.3710021972656,297.1499938964844,293.1499938964844,0.0221906658262014,-970.4026489257812,304.06207275390625,0.301516056060791,0.050000000745058,0.0622958801686763,293.22686767578125,297.1499938964844,293.1499938964844,0.2301135063171386,-3464.969970703125,304.157958984375,0.631511390209198,0.2997533679008484,0.2205805778503418,293.2403869628906,297.1499938964844,293.1499938964844,0.3014937043190002,-5807.86962890625,304.16015625,0.6782909035682678,0.3751066029071808,0.3696671426296234,293.267333984375,297.1499938964844,293.1499938964844,0.0190775040537118,-4370.697265625,303.4056091308594,0.3015139400959015,0.050000000745058,0.2955018579959869,291.1781311035156,291.1499938964844,272.4533386230469,270.91229248046875,284.2549743652344,293.3046569824219,291.1773681640625,1.0,0.5418530106544495,0.931226372718811,0.931226372718811,1.0,1.0,-1.2541855573654177,0.5443869233131409,0.7097985744476318,0.2438021153211593,0.0,0.0,0.3714809715747833,387.7524108886719,393.0,-6.797513961791992,-8742.0830078125,939.4223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7792358398437,306.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.94140625,18000.0,0.0,0.0,0.1957414001226425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818083465099334,0.2818129658699035,-4.616509613697417e-06,0.0,0.0001986526331165,0.0,0.0,12.605512619018556,0.0,0.0,0.0,0.3046583235263824,4.0,0.0,1.0
811320,293.307373046875,297.1499938964844,293.1499938964844,0.0579414926469326,-1524.292236328125,304.16412353515625,0.4038729667663574,0.0912309736013412,0.0678934529423713,293.3710021972656,297.1499938964844,293.1499938964844,0.0221906658262014,-970.4026489257812,304.06207275390625,0.301516056060791,0.050000000745058,0.0622958801686763,293.22686767578125,297.1499938964844,293.1499938964844,0.2301135063171386,-3464.969970703125,304.157958984375,0.631511390209198,0.2997533679008484,0.2205805778503418,293.2403869628906,297.1499938964844,293.1499938964844,0.3014937043190002,-5807.86962890625,304.16015625,0.6782909035682678,0.3751066029071808,0.3696671426296234,293.267333984375,297.1499938964844,293.1499938964844,0.0190775040537118,-4370.697265625,303.4056091308594,0.3015139400959015,0.050000000745058,0.2955018579959869,291.1781311035156,291.1499938964844,272.4533386230469,270.91229248046875,284.2549743652344,293.3046569824219,291.1773681640625,1.0,0.5418530106544495,0.931226372718811,0.931226372718811,1.0,1.0,-1.2541855573654177,0.5443869233131409,0.7097985744476318,0.2438021153211593,0.0,0.0,0.3714809715747833,387.7524108886719,393.0,-6.797513961791992,-8742.0830078125,939.4223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7792358398437,306.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.94140625,18000.0,0.0,0.0,0.1957414001226425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818083465099334,0.2818129658699035,-4.616509613697417e-06,0.0,0.0001986526331165,0.0,0.0,12.605512619018556,0.0,0.0,0.0,0.3046583235263824,4.0,0.0,1.0
811380,293.3040466308594,297.1499938964844,293.1499938964844,0.055287268012762,-1479.365966796875,304.1638488769531,0.3977839052677154,0.0879203975200653,0.0658695921301841,293.3800354003906,297.1499938964844,293.1499938964844,0.021721925586462,-964.4022216796876,303.95635986328125,0.3011001944541931,0.050000000745058,0.0624085068702697,293.2262878417969,297.1499938964844,293.1499938964844,0.2286434173583984,-3447.50146484375,304.1577453613281,0.6296958327293396,0.297927588224411,0.2193910032510757,293.2398376464844,297.1499938964844,293.1499938964844,0.2996130883693695,-5779.431640625,304.159912109375,0.6761194467544556,0.3729309141635895,0.3677285611629486,293.26953125,297.1499938964844,293.1499938964844,0.0189527962356805,-4363.51171875,303.358642578125,0.3011002242565155,0.050000000745058,0.2960391044616699,291.1731872558594,291.1499938964844,272.489990234375,270.9289245605469,284.27642822265625,293.30963134765625,291.1728820800781,1.0,0.5430656671524048,0.9308537244796752,0.9308537244796752,1.0,1.0,-1.2477400302886963,0.5414310097694397,0.7063090205192566,0.2421727031469345,0.0,0.0,0.3687663376331329,390.523681640625,396.0,-5.793267726898193,-8668.1845703125,939.3324584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635192871094,306.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.396484375,18000.0,0.0,0.0,0.1934095323085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788281440734863,0.278832733631134,-4.606160018738592e-06,0.0,0.0001962860987987,0.0,0.0,12.42912483215332,0.0,0.0,0.0,0.3039194941520691,4.0,0.0,1.0
811440,293.3040466308594,297.1499938964844,293.1499938964844,0.055287268012762,-1479.365966796875,304.1638488769531,0.3977839052677154,0.0879203975200653,0.0658695921301841,293.3800354003906,297.1499938964844,293.1499938964844,0.021721925586462,-964.4022216796876,303.95635986328125,0.3011001944541931,0.050000000745058,0.0624085068702697,293.2262878417969,297.1499938964844,293.1499938964844,0.2286434173583984,-3447.50146484375,304.1577453613281,0.6296958327293396,0.297927588224411,0.2193910032510757,293.2398376464844,297.1499938964844,293.1499938964844,0.2996130883693695,-5779.431640625,304.159912109375,0.6761194467544556,0.3729309141635895,0.3677285611629486,293.26953125,297.1499938964844,293.1499938964844,0.0189527962356805,-4363.51171875,303.358642578125,0.3011002242565155,0.050000000745058,0.2960391044616699,291.1731872558594,291.1499938964844,272.489990234375,270.9289245605469,284.27642822265625,293.30963134765625,291.1728820800781,1.0,0.5430656671524048,0.9308537244796752,0.9308537244796752,1.0,1.0,-1.2477400302886963,0.5414310097694397,0.7063090205192566,0.2421727031469345,0.0,0.0,0.3687663376331329,390.523681640625,396.0,-5.793267726898193,-8668.1845703125,939.3324584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635192871094,306.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.396484375,18000.0,0.0,0.0,0.1934095323085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788281440734863,0.278832733631134,-4.606160018738592e-06,0.0,0.0001962860987987,0.0,0.0,12.42912483215332,0.0,0.0,0.0,0.3039194941520691,4.0,0.0,1.0
811500,293.3023376464844,297.1499938964844,293.1499938964844,0.0539775602519512,-1457.360107421875,304.1636962890625,0.3945763707160949,0.0863037854433059,0.064883291721344,293.3859558105469,297.1499938964844,293.1499938964844,0.0214702598750591,-961.035400390625,303.89910888671875,0.3008897304534912,0.050000000745058,0.0624666139483451,293.2259826660156,297.1499938964844,293.1499938964844,0.2278967350721359,-3438.59716796875,304.15771484375,0.6287854313850403,0.2970195412635803,0.2188010662794113,293.2395324707031,297.1499938964844,293.1499938964844,0.2986583411693573,-5764.94189453125,304.15985107421875,0.675032377243042,0.3718500435352325,0.3667679727077484,293.2705993652344,297.1499938964844,293.1499938964844,0.0188885536044836,-4359.58447265625,303.3349609375,0.3008897304534912,0.050000000745058,0.2963147163391113,291.1717529296875,291.1499938964844,272.5083312988281,270.9371643066406,284.2878112792969,293.31329345703125,291.1714782714844,1.0,0.5436978936195374,0.9306674599647522,0.9306674599647522,1.0,1.0,-1.2445881366729736,0.5399848818778992,0.7046032547950745,0.2413801252841949,0.0,0.0,0.3674595952033996,391.9479370117188,396.0,-4.904358863830566,-8631.28515625,939.4191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75152587890625,306.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.453125,18000.0,0.0,0.0,0.1923145055770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774194478988647,0.2774240374565124,-4.601682576321764e-06,0.0,0.0001951747690327,0.0,0.0,12.347174644470217,0.0,0.0,0.0,0.3035804033279419,4.0,0.0,1.0
811560,293.3006286621094,297.1499938964844,293.1499938964844,0.0526823140680789,-1435.70263671875,304.16357421875,0.3911665976047516,0.0847131013870239,0.0639137029647827,293.3925170898437,297.1499938964844,293.1499938964844,0.0212105270475149,-957.4754638671876,303.83941650390625,0.3006780445575714,0.050000000745058,0.0625253841280937,293.2256774902344,297.1499938964844,293.1499938964844,0.2271500676870346,-3429.681396484375,304.1576538085937,0.6278743743896484,0.2961146831512451,0.2182137817144394,293.2392578125,297.1499938964844,293.1499938964844,0.2977038323879242,-5750.4375,304.1597900390625,0.6739464998245239,0.3707733750343323,0.3658120632171631,293.2716979980469,297.1499938964844,293.1499938964844,0.0188235901296138,-4355.54052734375,303.3110656738281,0.3006780445575714,0.050000000745058,0.2965935170650482,291.1705322265625,291.1499938964844,272.52667236328125,270.9454040527344,284.299560546875,293.3175964355469,291.1702880859375,1.0,0.5443423390388489,0.9304603338241576,0.9304603338241576,1.0,1.0,-1.2414782047271729,0.5385568737983704,0.7029213905334473,0.2406002581119537,0.0,0.0,0.3662179410457611,393.3899230957031,399.0,-4.062691688537598,-8594.8564453125,939.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7372741699219,306.2971496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5625,18000.0,0.0,0.0,0.1912689208984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760818898677826,0.2760865092277527,-4.59745342595852e-06,0.0,0.0001941136433742,0.0,0.0,12.26963710784912,0.0,0.0,0.0,0.3032600581645965,4.0,0.0,1.0
