time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.297119140625,297.1499938964844,293.1499938964844,0.0501332469284534,-1393.3594970703125,304.1632995605469,0.383744329214096,0.0816072225570678,0.062022678554058,293.40673828125,297.1499938964844,293.1499938964844,0.0206742901355028,-949.843505859375,303.7141418457031,0.300253689289093,0.050000000745058,0.062644213438034,293.2251281738281,297.1499938964844,293.1499938964844,0.2256496101617813,-3411.7255859375,304.1576232910156,0.6260528564453125,0.2943140566349029,0.2170465141534805,293.2386474609375,297.1499938964844,293.1499938964844,0.2957856953144073,-5721.2265625,304.15972900390625,0.6717835664749146,0.3686316311359405,0.3639125823974609,293.2738952636719,297.1499938964844,293.1499938964844,0.0186907462775707,-4346.966796875,303.2627868652344,0.300253689289093,0.050000000745058,0.2971571683883667,291.16900634765625,291.1499938964844,272.5633239746094,270.9618225097656,284.3238830566406,293.32769775390625,291.1688842773437,1.0,0.5456568002700806,0.9300460815429688,0.9300460815429688,1.0,1.0,-1.235373616218567,0.5357520580291748,0.6996214985847473,0.2390779107809066,0.0,0.0,0.3638011515140533,396.3087463378906,402.0,-2.363301515579224,-8522.7763671875,940.0230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037353515625,306.25732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.380859375,18000.0,0.0,0.0,0.1893217861652374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735420763492584,0.2735466659069061,-4.5895944822405e-06,0.0,0.000192137536942,0.0,0.0,12.123405456542969,0.0,0.0,0.0,0.3026559054851532,4.0,0.0,1.0
811680,293.297119140625,297.1499938964844,293.1499938964844,0.0501332469284534,-1393.3594970703125,304.1632995605469,0.383744329214096,0.0816072225570678,0.062022678554058,293.40673828125,297.1499938964844,293.1499938964844,0.0206742901355028,-949.843505859375,303.7141418457031,0.300253689289093,0.050000000745058,0.062644213438034,293.2251281738281,297.1499938964844,293.1499938964844,0.2256496101617813,-3411.7255859375,304.1576232910156,0.6260528564453125,0.2943140566349029,0.2170465141534805,293.2386474609375,297.1499938964844,293.1499938964844,0.2957856953144073,-5721.2265625,304.15972900390625,0.6717835664749146,0.3686316311359405,0.3639125823974609,293.2738952636719,297.1499938964844,293.1499938964844,0.0186907462775707,-4346.966796875,303.2627868652344,0.300253689289093,0.050000000745058,0.2971571683883667,291.16900634765625,291.1499938964844,272.5633239746094,270.9618225097656,284.3238830566406,293.32769775390625,291.1688842773437,1.0,0.5456568002700806,0.9300460815429688,0.9300460815429688,1.0,1.0,-1.235373616218567,0.5357520580291748,0.6996214985847473,0.2390779107809066,0.0,0.0,0.3638011515140533,396.3087463378906,402.0,-2.363301515579224,-8522.7763671875,940.0230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037353515625,306.25732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.380859375,18000.0,0.0,0.0,0.1893217861652374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735420763492584,0.2735466659069061,-4.5895944822405e-06,0.0,0.000192137536942,0.0,0.0,12.123405456542969,0.0,0.0,0.0,0.3026559054851532,4.0,0.0,1.0
811740,293.2935485839844,297.1499938964844,293.1499938964844,0.047647126019001,-1352.3919677734375,304.1629943847656,0.3762601315975189,0.0786045491695404,0.0601968728005886,293.421875,297.1499938964844,293.1499938964844,0.0201244838535785,-941.63525390625,303.5821228027344,0.2998304963111877,0.050000000745058,0.0627641081809997,293.2245483398437,297.1499938964844,293.1499938964844,0.2241479158401489,-3393.714599609375,304.1575622558594,0.624233067035675,0.2925256788730621,0.2158884853124618,293.2380676269531,297.1499938964844,293.1499938964844,0.2938657701015472,-5691.9248046875,304.1596984863281,0.6696377396583557,0.3665052354335785,0.362028568983078,293.276123046875,297.1499938964844,293.1499938964844,0.0185547620058059,-4337.859375,303.2137145996094,0.2998304963111877,0.050000000745058,0.2977258861064911,291.1682434082031,291.1499938964844,272.6000061035156,270.9782409667969,284.3490600585937,293.33935546875,291.1681823730469,1.0,0.5469954013824463,0.9296318292617798,0.9296318292617798,1.0,1.0,-1.2294176816940308,0.5330135226249695,0.696404218673706,0.2376043498516082,0.0,0.0,0.3614228069782257,399.2574157714844,405.0,-1.2176302671432495,-8450.97265625,940.6316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659851074219,306.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.830078125,18000.0,0.0,0.0,0.1875596344470977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710798382759094,0.2710843980312347,-4.582179371936945e-06,0.0,0.00019034917932,0.0,0.0,11.982853889465332,0.0,0.0,0.0,0.3020766675472259,4.0,0.0,1.0
811800,293.2935485839844,297.1499938964844,293.1499938964844,0.047647126019001,-1352.3919677734375,304.1629943847656,0.3762601315975189,0.0786045491695404,0.0601968728005886,293.421875,297.1499938964844,293.1499938964844,0.0201244838535785,-941.63525390625,303.5821228027344,0.2998304963111877,0.050000000745058,0.0627641081809997,293.2245483398437,297.1499938964844,293.1499938964844,0.2241479158401489,-3393.714599609375,304.1575622558594,0.624233067035675,0.2925256788730621,0.2158884853124618,293.2380676269531,297.1499938964844,293.1499938964844,0.2938657701015472,-5691.9248046875,304.1596984863281,0.6696377396583557,0.3665052354335785,0.362028568983078,293.276123046875,297.1499938964844,293.1499938964844,0.0185547620058059,-4337.859375,303.2137145996094,0.2998304963111877,0.050000000745058,0.2977258861064911,291.1682434082031,291.1499938964844,272.6000061035156,270.9782409667969,284.3490600585937,293.33935546875,291.1681823730469,1.0,0.5469954013824463,0.9296318292617798,0.9296318292617798,1.0,1.0,-1.2294176816940308,0.5330135226249695,0.696404218673706,0.2376043498516082,0.0,0.0,0.3614228069782257,399.2574157714844,405.0,-1.2176302671432495,-8450.97265625,940.6316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659851074219,306.2151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.830078125,18000.0,0.0,0.0,0.1875596344470977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710798382759094,0.2710843980312347,-4.582179371936945e-06,0.0,0.00019034917932,0.0,0.0,11.982853889465332,0.0,0.0,0.0,0.3020766675472259,4.0,0.0,1.0
811860,293.2898864746094,297.1499938964844,293.1499938964844,0.0452321022748947,-1312.8660888671875,304.1626892089844,0.3688313663005829,0.0757074877619743,0.0584375038743019,293.4373474121094,297.1499938964844,293.1499938964844,0.0195680800825357,-932.927734375,303.4443054199219,0.2994102239608764,0.050000000745058,0.0628845542669296,293.2239990234375,297.1499938964844,293.1499938964844,0.2226508259773254,-3375.72509765625,304.15753173828125,0.6224138140678406,0.290749579668045,0.2147393673658371,293.23748779296875,297.1499938964844,293.1499938964844,0.2919517159461975,-5662.66064453125,304.1596374511719,0.6675134301185608,0.3643942773342132,0.3601595163345337,293.2783203125,297.1499938964844,293.1499938964844,0.0184160750359296,-4328.2841796875,303.1639099121094,0.2994102239608764,0.050000000745058,0.298297256231308,291.16796875,291.1499938964844,272.6366577148437,270.99468994140625,284.3749084472656,293.3521728515625,291.1679382324219,1.0,0.54835045337677,0.9292282462120056,0.9292282462120056,1.0,1.0,-1.223608374595642,0.5303404331207275,0.6932678818702698,0.2361792027950287,0.0,0.0,0.3590512275695801,402.2230224609375,408.0,-0.4759935438632965,-8379.7841796875,941.3682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6270446777344,306.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.53515625,18000.0,0.0,0.0,0.1859637796878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686569690704345,0.2686615288257599,-4.575005732476711e-06,0.0,0.0001887295948108,0.0,0.0,11.845520973205566,0.0,0.0,0.0,0.3015112578868866,4.0,0.0,1.0
811920,293.2898864746094,297.1499938964844,293.1499938964844,0.0452321022748947,-1312.8660888671875,304.1626892089844,0.3688313663005829,0.0757074877619743,0.0584375038743019,293.4373474121094,297.1499938964844,293.1499938964844,0.0195680800825357,-932.927734375,303.4443054199219,0.2994102239608764,0.050000000745058,0.0628845542669296,293.2239990234375,297.1499938964844,293.1499938964844,0.2226508259773254,-3375.72509765625,304.15753173828125,0.6224138140678406,0.290749579668045,0.2147393673658371,293.23748779296875,297.1499938964844,293.1499938964844,0.2919517159461975,-5662.66064453125,304.1596374511719,0.6675134301185608,0.3643942773342132,0.3601595163345337,293.2783203125,297.1499938964844,293.1499938964844,0.0184160750359296,-4328.2841796875,303.1639099121094,0.2994102239608764,0.050000000745058,0.298297256231308,291.16796875,291.1499938964844,272.6366577148437,270.99468994140625,284.3749084472656,293.3521728515625,291.1679382324219,1.0,0.54835045337677,0.9292282462120056,0.9292282462120056,1.0,1.0,-1.223608374595642,0.5303404331207275,0.6932678818702698,0.2361792027950287,0.0,0.0,0.3590512275695801,402.2230224609375,408.0,-0.4759935438632965,-8379.7841796875,941.3682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6270446777344,306.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.53515625,18000.0,0.0,0.0,0.1859637796878814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686569690704345,0.2686615288257599,-4.575005732476711e-06,0.0,0.0001887295948108,0.0,0.0,11.845520973205566,0.0,0.0,0.0,0.3015112578868866,4.0,0.0,1.0
811980,293.28619384765625,297.1499938964844,293.1499938964844,0.0428960919380188,-1274.8216552734375,304.162353515625,0.3615109622478485,0.0729176998138427,0.0567456185817718,293.452880859375,297.1499938964844,293.1499938964844,0.0190097745507955,-923.7660522460938,303.3012390136719,0.2989939153194427,0.050000000745058,0.0630052685737609,293.22344970703125,297.1499938964844,293.1499938964844,0.2211605757474899,-3357.787109375,304.1575012207031,0.6205921173095703,0.2889856994152069,0.2135989367961883,293.23687744140625,297.1499938964844,293.1499938964844,0.2900466024875641,-5633.48486328125,304.1596069335937,0.6654133796691895,0.3622987866401672,0.3583051860332489,293.2805480957031,297.1499938964844,293.1499938964844,0.0182749833911657,-4318.271484375,303.11334228515625,0.2989939153194427,0.050000000745058,0.2988698780536651,291.1679992675781,291.1499938964844,272.67333984375,271.0112609863281,284.4012451171875,293.3658752441406,291.1679992675781,1.0,0.5497175455093384,0.9288246631622314,0.9288246631622314,1.0,1.0,-1.217944622039795,0.5277319550514221,0.690212607383728,0.234801560640335,0.0,0.0,0.356651246547699,405.1981201171875,410.0,0.0177570041269063,-8309.369140625,942.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893859863281,306.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.453125,18000.0,0.0,0.0,0.1845093071460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662352323532104,0.2662397921085357,-4.567948963085655e-06,0.0,0.0001872534921858,0.0,0.0,11.709185600280762,0.0,0.0,0.0,0.3009505271911621,4.0,0.0,1.0
812040,293.28619384765625,297.1499938964844,293.1499938964844,0.0428960919380188,-1274.8216552734375,304.162353515625,0.3615109622478485,0.0729176998138427,0.0567456185817718,293.452880859375,297.1499938964844,293.1499938964844,0.0190097745507955,-923.7660522460938,303.3012390136719,0.2989939153194427,0.050000000745058,0.0630052685737609,293.22344970703125,297.1499938964844,293.1499938964844,0.2211605757474899,-3357.787109375,304.1575012207031,0.6205921173095703,0.2889856994152069,0.2135989367961883,293.23687744140625,297.1499938964844,293.1499938964844,0.2900466024875641,-5633.48486328125,304.1596069335937,0.6654133796691895,0.3622987866401672,0.3583051860332489,293.2805480957031,297.1499938964844,293.1499938964844,0.0182749833911657,-4318.271484375,303.11334228515625,0.2989939153194427,0.050000000745058,0.2988698780536651,291.1679992675781,291.1499938964844,272.67333984375,271.0112609863281,284.4012451171875,293.3658752441406,291.1679992675781,1.0,0.5497175455093384,0.9288246631622314,0.9288246631622314,1.0,1.0,-1.217944622039795,0.5277319550514221,0.690212607383728,0.234801560640335,0.0,0.0,0.356651246547699,405.1981201171875,410.0,0.0177570041269063,-8309.369140625,942.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5893859863281,306.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.453125,18000.0,0.0,0.0,0.1845093071460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662352323532104,0.2662397921085357,-4.567948963085655e-06,0.0,0.0001872534921858,0.0,0.0,11.709185600280762,0.0,0.0,0.0,0.3009505271911621,4.0,0.0,1.0
812100,293.2843017578125,297.1499938964844,293.1499938964844,0.0417541712522506,-1256.2640380859375,304.1622009277344,0.3579380214214325,0.0715642943978309,0.0559208616614341,293.4606018066406,297.1499938964844,293.1499938964844,0.0187271069735288,-918.9221801757812,303.2279052734375,0.2988109588623047,0.050000000745058,0.0630587711930275,293.2231750488281,297.1499938964844,293.1499938964844,0.2204120457172393,-3348.762939453125,304.1575012207031,0.6197184920310974,0.2881090641021728,0.2130270153284073,293.236572265625,297.1499938964844,293.1499938964844,0.2890911698341369,-5618.830078125,304.1596069335937,0.6644195318222046,0.3612574338912964,0.3573768436908722,293.2816467285156,297.1499938964844,293.1499938964844,0.018199972808361,-4312.63623046875,303.0877990722656,0.2988109588623047,0.050000000745058,0.2991236746311188,291.1681213378906,291.1499938964844,272.6916809082031,271.01959228515625,284.4145812988281,293.3730163574219,291.16815185546875,1.0,0.5502803325653076,0.9286229014396667,0.9286229014396667,1.0,1.0,-1.21509850025177,0.5264204740524292,0.688677966594696,0.2341137379407882,0.0,0.0,0.3554288744926452,406.51214599609375,410.0,0.286334365606308,-8274.306640625,942.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5717163085937,306.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.484375,18000.0,0.0,0.0,0.1838263124227523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265015035867691,0.2650195956230163,-4.564434220810654e-06,0.0,0.0001865603408077,0.0,0.0,11.640836715698242,0.0,0.0,0.0,0.3006695806980133,4.0,0.0,1.0
812160,293.2824401855469,297.1499938964844,293.1499938964844,0.0406289622187614,-1237.9853515625,304.1620178222656,0.3544169962406158,0.0702297836542129,0.0551090575754642,293.46832275390625,297.1499938964844,293.1499938964844,0.0184424594044685,-913.9044799804688,303.1532897949219,0.29864102602005,0.050000000745058,0.0631087198853492,293.222900390625,297.1499938964844,293.1499938964844,0.2196613997220993,-3339.70361328125,304.1575012207031,0.6188634037971497,0.2872359156608581,0.2124550938606262,293.2362670898437,297.1499938964844,293.1499938964844,0.2881335616111755,-5604.12646484375,304.1596069335937,0.6634556651115417,0.3602202236652374,0.3564490377902984,293.2827453613281,297.1499938964844,293.1499938964844,0.0181225426495075,-4306.6376953125,303.0621337890625,0.29864102602005,0.050000000745058,0.2993606030941009,291.1683959960937,291.1499938964844,272.7099914550781,271.0279846191406,284.4280700683594,293.38037109375,291.16845703125,1.0,0.5508031249046326,0.9284312129020692,0.9284312129020692,1.0,1.0,-1.212250590324402,0.5251083374023438,0.6871422529220581,0.2334280461072921,0.0,0.0,0.3541742861270904,407.7362976074219,410.0,0.5988205075263977,-8239.2451171875,942.0923461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5551147460937,306.09002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6171875,18000.0,0.0,0.0,0.1831662207841873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263776034116745,0.2637805938720703,-4.560904926620424e-06,0.0,0.0001858904288383,0.0,0.0,11.571698188781738,0.0,0.0,0.0,0.3003855347633362,4.0,0.0,1.0
812220,293.27911376953125,297.1499938964844,293.1499938964844,0.0383489429950714,-1200.8939208984375,304.16180419921875,0.347506582736969,0.0675452128052711,0.0534636490046978,293.48419189453125,297.1499938964844,293.1499938964844,0.0178477112203836,-902.8082275390624,302.9990234375,0.2984407246112823,0.050000000745058,0.063167929649353,293.2223815917969,297.1499938964844,293.1499938964844,0.2181191742420196,-3321.044677734375,304.1575927734375,0.617375910282135,0.2854966521263122,0.2112866342067718,293.2356872558594,297.1499938964844,293.1499938964844,0.2861740291118622,-5573.9638671875,304.15966796875,0.661811351776123,0.3581540882587433,0.3545616269111633,293.28485107421875,297.1499938964844,293.1499938964844,0.0179451070725917,-4291.4921875,303.0104675292969,0.2984407246112823,0.050000000745058,0.2996414601802826,291.16961669921875,291.1499938964844,272.7466735839844,271.044921875,284.4562683105469,293.39697265625,291.1697692871094,1.0,0.5511801838874817,0.928047776222229,0.928047776222229,1.0,1.0,-1.2061694860458374,0.5223075747489929,0.6838619112968445,0.2319699376821518,0.0,0.0,0.3514926731586456,409.1491394042969,410.0,1.7822160720825195,-8167.232421875,939.2555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.36328125,18000.0,0.0,0.0,0.1818964481353759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261182427406311,0.2611869573593139,-4.553678081720136e-06,0.0,0.0001846017694333,0.0,0.0,11.427891731262209,0.0,0.0,0.0,0.299795389175415,4.0,0.0,1.0
812280,293.27911376953125,297.1499938964844,293.1499938964844,0.0383489429950714,-1200.8939208984375,304.16180419921875,0.347506582736969,0.0675452128052711,0.0534636490046978,293.48419189453125,297.1499938964844,293.1499938964844,0.0178477112203836,-902.8082275390624,302.9990234375,0.2984407246112823,0.050000000745058,0.063167929649353,293.2223815917969,297.1499938964844,293.1499938964844,0.2181191742420196,-3321.044677734375,304.1575927734375,0.617375910282135,0.2854966521263122,0.2112866342067718,293.2356872558594,297.1499938964844,293.1499938964844,0.2861740291118622,-5573.9638671875,304.15966796875,0.661811351776123,0.3581540882587433,0.3545616269111633,293.28485107421875,297.1499938964844,293.1499938964844,0.0179451070725917,-4291.4921875,303.0104675292969,0.2984407246112823,0.050000000745058,0.2996414601802826,291.16961669921875,291.1499938964844,272.7466735839844,271.044921875,284.4562683105469,293.39697265625,291.1697692871094,1.0,0.5511801838874817,0.928047776222229,0.928047776222229,1.0,1.0,-1.2061694860458374,0.5223075747489929,0.6838619112968445,0.2319699376821518,0.0,0.0,0.3514926731586456,409.1491394042969,410.0,1.7822160720825195,-8167.232421875,939.2555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.36328125,18000.0,0.0,0.0,0.1818964481353759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261182427406311,0.2611869573593139,-4.553678081720136e-06,0.0,0.0001846017694333,0.0,0.0,11.427891731262209,0.0,0.0,0.0,0.299795389175415,4.0,0.0,1.0
812340,293.2767639160156,297.1499938964844,293.1499938964844,0.0360048301517963,-1162.56591796875,304.16180419921875,0.3404673933982849,0.0647593960165977,0.0517625249922275,293.5005187988281,297.1499938964844,293.1499938964844,0.0172429699450731,-890.8384399414062,302.83819580078125,0.2983266413211822,0.050000000745058,0.063201829791069,293.2218322753906,297.1499938964844,293.1499938964844,0.2165654748678207,-3302.219482421875,304.1576538085937,0.6160225868225098,0.2837739884853363,0.2101092338562011,293.2350769042969,297.1499938964844,293.1499938964844,0.2842028737068176,-5543.57861328125,304.15972900390625,0.6603475213050842,0.3561052083969116,0.3526628613471985,293.286865234375,297.1499938964844,293.1499938964844,0.0177552178502082,-4274.4189453125,302.9584350585937,0.2983266413211822,0.050000000745058,0.2998022735118866,291.1710510253906,291.1499938964844,272.7833251953125,271.06219482421875,284.4812316894531,293.40777587890625,291.1710510253906,1.0,0.5512022376060486,0.9276643395423888,0.9276643395423888,1.0,1.0,-1.1997939348220823,0.5193724632263184,0.6804214715957642,0.2304478734731674,0.0,0.0,0.3485723435878753,409.9177551269531,410.0,1.3382470607757568,-8093.6650390625,934.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,306.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41796875,18000.0,0.0,0.0,0.180656760931015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583391368389129,0.2583436965942383,-4.545893716567662e-06,0.0,0.0001833436399465,0.0,0.0,11.27139663696289,0.0,0.0,0.0,0.299155592918396,4.0,0.0,1.0
812400,293.2767639160156,297.1499938964844,293.1499938964844,0.0360048301517963,-1162.56591796875,304.16180419921875,0.3404673933982849,0.0647593960165977,0.0517625249922275,293.5005187988281,297.1499938964844,293.1499938964844,0.0172429699450731,-890.8384399414062,302.83819580078125,0.2983266413211822,0.050000000745058,0.063201829791069,293.2218322753906,297.1499938964844,293.1499938964844,0.2165654748678207,-3302.219482421875,304.1576538085937,0.6160225868225098,0.2837739884853363,0.2101092338562011,293.2350769042969,297.1499938964844,293.1499938964844,0.2842028737068176,-5543.57861328125,304.15972900390625,0.6603475213050842,0.3561052083969116,0.3526628613471985,293.286865234375,297.1499938964844,293.1499938964844,0.0177552178502082,-4274.4189453125,302.9584350585937,0.2983266413211822,0.050000000745058,0.2998022735118866,291.1710510253906,291.1499938964844,272.7833251953125,271.06219482421875,284.4812316894531,293.40777587890625,291.1710510253906,1.0,0.5512022376060486,0.9276643395423888,0.9276643395423888,1.0,1.0,-1.1997939348220823,0.5193724632263184,0.6804214715957642,0.2304478734731674,0.0,0.0,0.3485723435878753,409.9177551269531,410.0,1.3382470607757568,-8093.6650390625,934.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042419433594,306.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.41796875,18000.0,0.0,0.0,0.180656760931015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583391368389129,0.2583436965942383,-4.545893716567662e-06,0.0,0.0001833436399465,0.0,0.0,11.27139663696289,0.0,0.0,0.0,0.299155592918396,4.0,0.0,1.0
812460,293.2755432128906,297.1499938964844,293.1499938964844,0.0335080958902835,-1121.305908203125,304.1620178222656,0.3328951895236969,0.0617933645844459,0.0499267503619194,293.5166320800781,297.1499938964844,293.1499938964844,0.0166437663137912,-878.3360595703125,302.6721496582031,0.2982569634914398,0.050000000745058,0.0632226094603538,293.2212829589844,297.1499938964844,293.1499938964844,0.2150323390960693,-3283.635009765625,304.1576538085937,0.6147375106811523,0.2820674180984497,0.2089359611272812,293.23443603515625,297.1499938964844,293.1499938964844,0.2822603583335876,-5513.625,304.15972900390625,0.6589860916137695,0.3540810346603393,0.3507730960845947,293.28875732421875,297.1499938964844,293.1499938964844,0.0175612270832061,-4256.537109375,302.9059143066406,0.2982569634914398,0.050000000745058,0.2999008297920227,291.1716003417969,291.1499938964844,272.82000732421875,271.0798034667969,284.5046691894531,293.4155578613281,291.17169189453125,1.0,0.551019549369812,0.9273010492324828,0.9273010492324828,1.0,1.0,-1.1931127309799194,0.5162990093231201,0.6768137812614441,0.2288602590560913,0.0,0.0,0.3456653356552124,410.350341796875,410.0,1.2952523231506348,-8022.1884765625,929.3978881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48992919921875,305.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.265625,18000.0,0.0,0.0,0.1794144660234451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555224895477295,0.2555270195007324,-4.53799793831422e-06,0.0,0.000182082876563,0.0,0.0,11.116782188415527,0.0,0.0,0.0,0.2985209822654724,4.0,0.0,1.0
812520,293.2755432128906,297.1499938964844,293.1499938964844,0.0335080958902835,-1121.305908203125,304.1620178222656,0.3328951895236969,0.0617933645844459,0.0499267503619194,293.5166320800781,297.1499938964844,293.1499938964844,0.0166437663137912,-878.3360595703125,302.6721496582031,0.2982569634914398,0.050000000745058,0.0632226094603538,293.2212829589844,297.1499938964844,293.1499938964844,0.2150323390960693,-3283.635009765625,304.1576538085937,0.6147375106811523,0.2820674180984497,0.2089359611272812,293.23443603515625,297.1499938964844,293.1499938964844,0.2822603583335876,-5513.625,304.15972900390625,0.6589860916137695,0.3540810346603393,0.3507730960845947,293.28875732421875,297.1499938964844,293.1499938964844,0.0175612270832061,-4256.537109375,302.9059143066406,0.2982569634914398,0.050000000745058,0.2999008297920227,291.1716003417969,291.1499938964844,272.82000732421875,271.0798034667969,284.5046691894531,293.4155578613281,291.17169189453125,1.0,0.551019549369812,0.9273010492324828,0.9273010492324828,1.0,1.0,-1.1931127309799194,0.5162990093231201,0.6768137812614441,0.2288602590560913,0.0,0.0,0.3456653356552124,410.350341796875,410.0,1.2952523231506348,-8022.1884765625,929.3978881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48992919921875,305.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.265625,18000.0,0.0,0.0,0.1794144660234451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555224895477295,0.2555270195007324,-4.53799793831422e-06,0.0,0.000182082876563,0.0,0.0,11.116782188415527,0.0,0.0,0.0,0.2985209822654724,4.0,0.0,1.0
812580,293.27398681640625,297.1499938964844,293.1499938964844,0.0310756210237741,-1080.381103515625,304.1620483398437,0.3253560960292816,0.0589299723505973,0.0481087453663349,293.5323181152344,297.1499938964844,293.1499938964844,0.0160549245774745,-865.3576049804688,302.5018310546875,0.2982131540775299,0.050000000745058,0.0632357150316238,293.2212219238281,297.1499938964844,293.1499938964844,0.2134357392787933,-3264.220458984375,304.15777587890625,0.6134343147277832,0.2802717983722687,0.2077168226242065,293.2337646484375,297.1499938964844,293.1499938964844,0.2803211212158203,-5483.66943359375,304.1596984863281,0.657690167427063,0.3520801067352295,0.3488979935646057,293.2905578613281,297.1499938964844,293.1499938964844,0.0173639189451932,-4237.80615234375,302.8530578613281,0.2982131540775299,0.050000000745058,0.2999629974365234,291.1727600097656,291.1499938964844,272.8566589355469,271.0978088378906,284.5279235839844,293.4228820800781,291.1728210449219,1.0,0.5507268905639648,0.926937699317932,0.926937699317932,1.0,1.0,-1.1863715648651123,0.5131983160972595,0.6731733083724976,0.2272665053606033,0.0,0.0,0.3425503075122833,410.5885925292969,398.0,1.4270848035812378,-7950.19873046875,923.5438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,305.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.1781479716300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525644302368164,0.2525689601898193,-4.529975740297232e-06,0.0,0.0001807975349947,0.0,0.0,10.95593547821045,0.0,0.0,0.0,0.2978626191616058,4.0,0.0,1.0
812640,293.27398681640625,297.1499938964844,293.1499938964844,0.0310756210237741,-1080.381103515625,304.1620483398437,0.3253560960292816,0.0589299723505973,0.0481087453663349,293.5323181152344,297.1499938964844,293.1499938964844,0.0160549245774745,-865.3576049804688,302.5018310546875,0.2982131540775299,0.050000000745058,0.0632357150316238,293.2212219238281,297.1499938964844,293.1499938964844,0.2134357392787933,-3264.220458984375,304.15777587890625,0.6134343147277832,0.2802717983722687,0.2077168226242065,293.2337646484375,297.1499938964844,293.1499938964844,0.2803211212158203,-5483.66943359375,304.1596984863281,0.657690167427063,0.3520801067352295,0.3488979935646057,293.2905578613281,297.1499938964844,293.1499938964844,0.0173639189451932,-4237.80615234375,302.8530578613281,0.2982131540775299,0.050000000745058,0.2999629974365234,291.1727600097656,291.1499938964844,272.8566589355469,271.0978088378906,284.5279235839844,293.4228820800781,291.1728210449219,1.0,0.5507268905639648,0.926937699317932,0.926937699317932,1.0,1.0,-1.1863715648651123,0.5131983160972595,0.6731733083724976,0.2272665053606033,0.0,0.0,0.3425503075122833,410.5885925292969,398.0,1.4270848035812378,-7950.19873046875,923.5438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,305.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.1781479716300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525644302368164,0.2525689601898193,-4.529975740297232e-06,0.0,0.0001807975349947,0.0,0.0,10.95593547821045,0.0,0.0,0.0,0.2978626191616058,4.0,0.0,1.0
812700,293.27294921875,297.1499938964844,293.1499938964844,0.0298584196716547,-1059.49853515625,304.1620788574219,0.3219853341579437,0.0575588904321193,0.0471811778843402,293.5399475097656,297.1499938964844,293.1499938964844,0.0157312713563442,-857.6267700195312,302.41534423828125,0.2984720766544342,0.050000000745058,0.0631588473916053,293.2213134765625,297.1499938964844,293.1499938964844,0.2125328332185745,-3253.189697265625,304.1579895019531,0.6132432222366333,0.279354453086853,0.2070222944021225,293.2333679199219,297.1499938964844,293.1499938964844,0.2792819738388061,-5467.5458984375,304.15985107421875,0.6575865745544434,0.3510958552360534,0.3478874862194061,293.2913818359375,297.1499938964844,293.1499938964844,0.0172254908829927,-4222.85302734375,302.8266906738281,0.2984720766544342,0.050000000745058,0.2995983958244324,291.1734313964844,291.1499938964844,272.875,271.10699462890625,284.5396728515625,293.42626953125,291.1736145019531,1.0,0.5490831136703491,0.9267560839653016,0.9267560839653016,1.0,1.0,-1.1822054386138916,0.5112848877906799,0.6709205508232117,0.226283997297287,0.0,0.0,0.3409258723258972,408.5847473144531,398.0,2.190178632736206,-7912.2080078125,915.6049194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,305.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.146484375,18000.0,0.0,0.0,0.177497923374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510428428649902,0.2510473728179931,-4.525869371718727e-06,0.0,0.0001801378239179,0.0,0.0,10.8735990524292,0.0,0.0,0.0,0.2975256443023681,4.0,0.0,1.0
812760,293.2717590332031,297.1499938964844,293.1499938964844,0.0282645262777805,-1037.8935546875,304.1628112792969,0.3188408613204956,0.0562348701059818,0.0462524630129337,293.54736328125,297.1499938964844,293.1499938964844,0.0153944883495569,-849.1868286132812,302.3282775878906,0.2988858819007873,0.050000000745058,0.0630371570587158,293.2213134765625,297.1499938964844,293.1499938964844,0.211573839187622,-3241.44287109375,304.1582946777344,0.6133226752281189,0.2784496545791626,0.2062981277704239,293.2328796386719,297.1499938964844,293.1499938964844,0.2781920731067657,-5450.5849609375,304.1600341796875,0.6577872633934021,0.3501341640949249,0.3468501567840576,293.2920837402344,297.1499938964844,293.1499938964844,0.017065642401576,-4204.658203125,302.80059814453125,0.2988858819007873,0.050000000745058,0.2990211546421051,291.1750793457031,291.1499938964844,272.8933410644531,271.1163330078125,284.5513916015625,293.4293518066406,291.1755065917969,1.0,0.5469010472297668,0.9265897870063782,0.9265897870063782,1.0,1.0,-1.1776598691940308,0.509202241897583,0.6684576272964478,0.2252059876918792,0.0,0.0,0.3390896618366241,405.4407043457031,386.0,3.807894229888916,-7872.07373046875,905.0650634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,305.9395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1171875,18000.0,0.0,0.0,0.1768289059400558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494110614061355,0.2494155764579773,-4.521651590039255e-06,0.0,0.0001794588606571,0.0,0.0,10.78598690032959,0.0,0.0,0.0,0.2971670925617218,4.0,0.0,1.0
812820,293.2689819335937,297.1499938964844,293.1499938964844,0.0263586658984422,-997.306396484375,304.1617736816406,0.3129816949367523,0.0537139549851417,0.0444261990487575,293.5614318847656,297.1499938964844,293.1499938964844,0.0147146303206682,-831.194091796875,302.1524658203125,0.300001710653305,0.050000000745058,0.0627159774303436,293.2210998535156,297.1499938964844,293.1499938964844,0.2096148282289505,-3217.42919921875,304.1587829589844,0.6139947175979614,0.2766862213611603,0.2048224359750747,293.231689453125,297.1499938964844,293.1499938964844,0.2759881913661957,-5416.26513671875,304.1603698730469,0.6587632894515991,0.3482750654220581,0.3447593152523041,293.29315185546875,297.1499938964844,293.1499938964844,0.0167166702449321,-4163.34423828125,302.7491149902344,0.300001710653305,0.050000000745058,0.2974975705146789,291.1789855957031,291.1499938964844,272.92999267578125,271.1353759765625,284.5746459960937,293.4348449707031,291.1792907714844,1.0,0.5413635969161987,0.9262572526931764,0.9262572526931764,1.0,1.0,-1.1680333614349363,0.504795491695404,0.6632379293441772,0.2229287326335907,0.0,0.0,0.334955632686615,397.1760559082031,374.0,4.682868957519531,-7784.58984375,879.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49005126953125,305.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.82421875,18000.0,0.0,0.0,0.1754047870635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456627935171127,0.2456673085689544,-4.512176928983536e-06,0.0,0.0001780135644366,0.0,0.0,10.58623218536377,0.0,0.0,0.0,0.2963553667068481,4.0,0.0,1.0
812880,293.2689819335937,297.1499938964844,293.1499938964844,0.0263586658984422,-997.306396484375,304.1617736816406,0.3129816949367523,0.0537139549851417,0.0444261990487575,293.5614318847656,297.1499938964844,293.1499938964844,0.0147146303206682,-831.194091796875,302.1524658203125,0.300001710653305,0.050000000745058,0.0627159774303436,293.2210998535156,297.1499938964844,293.1499938964844,0.2096148282289505,-3217.42919921875,304.1587829589844,0.6139947175979614,0.2766862213611603,0.2048224359750747,293.231689453125,297.1499938964844,293.1499938964844,0.2759881913661957,-5416.26513671875,304.1603698730469,0.6587632894515991,0.3482750654220581,0.3447593152523041,293.29315185546875,297.1499938964844,293.1499938964844,0.0167166702449321,-4163.34423828125,302.7491149902344,0.300001710653305,0.050000000745058,0.2974975705146789,291.1789855957031,291.1499938964844,272.92999267578125,271.1353759765625,284.5746459960937,293.4348449707031,291.1792907714844,1.0,0.5413635969161987,0.9262572526931764,0.9262572526931764,1.0,1.0,-1.1680333614349363,0.504795491695404,0.6632379293441772,0.2229287326335907,0.0,0.0,0.334955632686615,397.1760559082031,374.0,4.682868957519531,-7784.58984375,879.7399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49005126953125,305.9186096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.82421875,18000.0,0.0,0.0,0.1754047870635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456627935171127,0.2456673085689544,-4.512176928983536e-06,0.0,0.0001780135644366,0.0,0.0,10.58623218536377,0.0,0.0,0.0,0.2963553667068481,4.0,0.0,1.0
812940,293.2658386230469,297.1499938964844,293.1499938964844,0.0242091231048107,-957.1175537109376,304.1614074707031,0.3073678016662597,0.0513359233736991,0.0426524840295314,293.5745544433594,297.1499938964844,293.1499938964844,0.0140480585396289,-812.4004516601562,301.9743347167969,0.3013855814933777,0.050000000745058,0.062331061810255,293.2206115722656,297.1499938964844,293.1499938964844,0.2076659947633743,-3193.5400390625,304.1590881347656,0.6151331663131714,0.2749844193458557,0.2033428847789764,293.23028564453125,297.1499938964844,293.1499938964844,0.2738146185874939,-5382.42431640625,304.1605224609375,0.6602742075920105,0.3464908897876739,0.3426786363124847,293.2937316894531,297.1499938964844,293.1499938964844,0.0163521543145179,-4118.62890625,302.69842529296875,0.3013855814933777,0.050000000745058,0.2956717014312744,291.1819763183594,291.1499938964844,272.9666748046875,271.1550598144531,284.59783935546875,293.4397277832031,291.1822204589844,1.0,0.5348269939422607,0.9259246587753296,0.9259246587753296,1.0,1.0,-1.1580649614334106,0.5002291798591614,0.657835841178894,0.2205997854471206,0.0,0.0,0.3304847776889801,387.2947387695313,362.0,4.163475513458252,-7693.54248046875,851.2330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5081481933594,305.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.19921875,18000.0,0.0,0.0,0.1738291382789611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241599291563034,0.2416037917137146,-4.501718649407849e-06,0.0,0.000176414483576,0.0,0.0,10.37084674835205,0.0,0.0,0.0,0.2954787015914917,4.0,0.0,1.0
813000,293.2658386230469,297.1499938964844,293.1499938964844,0.0242091231048107,-957.1175537109376,304.1614074707031,0.3073678016662597,0.0513359233736991,0.0426524840295314,293.5745544433594,297.1499938964844,293.1499938964844,0.0140480585396289,-812.4004516601562,301.9743347167969,0.3013855814933777,0.050000000745058,0.062331061810255,293.2206115722656,297.1499938964844,293.1499938964844,0.2076659947633743,-3193.5400390625,304.1590881347656,0.6151331663131714,0.2749844193458557,0.2033428847789764,293.23028564453125,297.1499938964844,293.1499938964844,0.2738146185874939,-5382.42431640625,304.1605224609375,0.6602742075920105,0.3464908897876739,0.3426786363124847,293.2937316894531,297.1499938964844,293.1499938964844,0.0163521543145179,-4118.62890625,302.69842529296875,0.3013855814933777,0.050000000745058,0.2956717014312744,291.1819763183594,291.1499938964844,272.9666748046875,271.1550598144531,284.59783935546875,293.4397277832031,291.1822204589844,1.0,0.5348269939422607,0.9259246587753296,0.9259246587753296,1.0,1.0,-1.1580649614334106,0.5002291798591614,0.657835841178894,0.2205997854471206,0.0,0.0,0.3304847776889801,387.2947387695313,362.0,4.163475513458252,-7693.54248046875,851.2330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5081481933594,305.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.19921875,18000.0,0.0,0.0,0.1738291382789611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241599291563034,0.2416037917137146,-4.501718649407849e-06,0.0,0.000176414483576,0.0,0.0,10.37084674835205,0.0,0.0,0.0,0.2954787015914917,4.0,0.0,1.0
813060,293.2626037597656,297.1499938964844,293.1499938964844,0.0224174708127975,-922.6346435546876,304.147705078125,0.303131103515625,0.050000000745058,0.0411881655454635,293.5867614746094,297.1499938964844,293.1499938964844,0.0134066268801689,-793.2184448242188,301.7940673828125,0.3029590249061584,0.050000000745058,0.0619102828204631,293.21990966796875,297.1499938964844,293.1499938964844,0.2057487666606903,-3170.030029296875,304.1592712402344,0.6165816187858582,0.2733372449874878,0.2018763422966003,293.228759765625,297.1499938964844,293.1499938964844,0.2716850936412811,-5349.26611328125,304.1605529785156,0.6621607542037964,0.3447666466236114,0.3406219780445099,293.2939453125,297.1499938964844,293.1499938964844,0.0159857869148254,-4072.346923828125,302.6485290527344,0.3029590249061584,0.050000000745058,0.2936757206916809,291.18414306640625,291.1499938964844,273.0033264160156,271.1754150390625,284.62091064453125,293.4442749023437,291.18426513671875,1.0,0.5277141332626343,0.9256539940834044,0.9256539940834044,1.0,1.0,-1.1484235525131226,0.4958052337169647,0.6526182889938354,0.218393012881279,0.0,0.0,0.3257695138454437,376.5118103027344,350.0,2.811915636062622,-7601.80810546875,821.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,305.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.91015625,18000.0,0.0,0.0,0.172085702419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373430728912353,0.2373475730419159,-4.490781520871678e-06,0.0,0.0001746451162034,0.0,0.0,10.147042274475098,0.0,0.0,0.0,0.294567734003067,4.0,0.0,1.0
813120,293.2626037597656,297.1499938964844,293.1499938964844,0.0224174708127975,-922.6346435546876,304.147705078125,0.303131103515625,0.050000000745058,0.0411881655454635,293.5867614746094,297.1499938964844,293.1499938964844,0.0134066268801689,-793.2184448242188,301.7940673828125,0.3029590249061584,0.050000000745058,0.0619102828204631,293.21990966796875,297.1499938964844,293.1499938964844,0.2057487666606903,-3170.030029296875,304.1592712402344,0.6165816187858582,0.2733372449874878,0.2018763422966003,293.228759765625,297.1499938964844,293.1499938964844,0.2716850936412811,-5349.26611328125,304.1605529785156,0.6621607542037964,0.3447666466236114,0.3406219780445099,293.2939453125,297.1499938964844,293.1499938964844,0.0159857869148254,-4072.346923828125,302.6485290527344,0.3029590249061584,0.050000000745058,0.2936757206916809,291.18414306640625,291.1499938964844,273.0033264160156,271.1754150390625,284.62091064453125,293.4442749023437,291.18426513671875,1.0,0.5277141332626343,0.9256539940834044,0.9256539940834044,1.0,1.0,-1.1484235525131226,0.4958052337169647,0.6526182889938354,0.218393012881279,0.0,0.0,0.3257695138454437,376.5118103027344,350.0,2.811915636062622,-7601.80810546875,821.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,305.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.91015625,18000.0,0.0,0.0,0.172085702419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373430728912353,0.2373475730419159,-4.490781520871678e-06,0.0,0.0001746451162034,0.0,0.0,10.147042274475098,0.0,0.0,0.0,0.294567734003067,4.0,0.0,1.0
813180,293.26202392578125,297.1499938964844,293.1499938964844,0.0218567531555891,-912.6195068359376,304.10797119140625,0.304688811302185,0.050000000745058,0.0408589392900466,293.5980529785156,297.1499938964844,293.1499938964844,0.0127971172332763,-773.991943359375,301.6115417480469,0.3046898245811462,0.050000000745058,0.0614666268229484,293.21905517578125,297.1499938964844,293.1499938964844,0.2039062231779098,-3147.461181640625,304.15924072265625,0.6182674169540405,0.2717357277870178,0.2004257291555404,293.2271728515625,297.1499938964844,293.1499938964844,0.2696526050567627,-5317.6689453125,304.1604309082031,0.6643551588058472,0.343092143535614,0.3385905027389526,293.2938537597656,297.1499938964844,293.1499938964844,0.0156265385448932,-4025.992431640625,302.5989685058594,0.3046898245811462,0.050000000745058,0.2915712296962738,291.1834411621094,291.1499938964844,273.0400085449219,271.1965026855469,284.64532470703125,293.45196533203125,291.1832275390625,1.0,0.520298957824707,0.9253833293914796,0.9253833293914796,1.0,1.0,-1.1406208276748655,0.4922040700912475,0.6484167575836182,0.2166715413331985,0.0,0.0,0.3213290572166443,365.1764221191406,338.0,-0.557887613773346,-7517.06103515625,792.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,305.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.546875,18000.0,0.0,0.0,0.1701883971691131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332433015108108,0.2332477867603302,-4.479957169678528e-06,0.0,0.0001727195776766,0.0,0.0,9.932536125183104,0.0,0.0,0.0,0.2936933636665344,4.0,0.0,1.0
813240,293.26202392578125,297.1499938964844,293.1499938964844,0.0218567531555891,-912.6195068359376,304.10797119140625,0.304688811302185,0.050000000745058,0.0408589392900466,293.5980529785156,297.1499938964844,293.1499938964844,0.0127971172332763,-773.991943359375,301.6115417480469,0.3046898245811462,0.050000000745058,0.0614666268229484,293.21905517578125,297.1499938964844,293.1499938964844,0.2039062231779098,-3147.461181640625,304.15924072265625,0.6182674169540405,0.2717357277870178,0.2004257291555404,293.2271728515625,297.1499938964844,293.1499938964844,0.2696526050567627,-5317.6689453125,304.1604309082031,0.6643551588058472,0.343092143535614,0.3385905027389526,293.2938537597656,297.1499938964844,293.1499938964844,0.0156265385448932,-4025.992431640625,302.5989685058594,0.3046898245811462,0.050000000745058,0.2915712296962738,291.1834411621094,291.1499938964844,273.0400085449219,271.1965026855469,284.64532470703125,293.45196533203125,291.1832275390625,1.0,0.520298957824707,0.9253833293914796,0.9253833293914796,1.0,1.0,-1.1406208276748655,0.4922040700912475,0.6484167575836182,0.2166715413331985,0.0,0.0,0.3213290572166443,365.1764221191406,338.0,-0.557887613773346,-7517.06103515625,792.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,305.864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.546875,18000.0,0.0,0.0,0.1701883971691131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332433015108108,0.2332477867603302,-4.479957169678528e-06,0.0,0.0001727195776766,0.0,0.0,9.932536125183104,0.0,0.0,0.0,0.2936933636665344,4.0,0.0,1.0
813300,293.2626953125,297.1499938964844,293.1499938964844,0.0215816237032413,-907.7373657226562,304.0858154296875,0.3055974841117859,0.050000000745058,0.0407094806432724,293.60333251953125,297.1499938964844,293.1499938964844,0.0125045608729124,-764.3750610351562,301.5197448730469,0.3055974841117859,0.050000000745058,0.0612414889037609,293.2185974121094,297.1499938964844,293.1499938964844,0.2029981762170791,-3136.32568359375,304.1592102050781,0.6191695332527161,0.2709511220455169,0.1997095793485641,293.22637939453125,297.1499938964844,293.1499938964844,0.2686522901058197,-5302.10107421875,304.16033935546875,0.6655363440513611,0.3422723710536957,0.3375885486602783,293.2937316894531,297.1499938964844,293.1499938964844,0.0154501711949706,-4002.789306640625,302.57440185546875,0.3055974841117859,0.050000000745058,0.2905032634735107,291.18292236328125,291.1499938964844,273.0583190917969,271.20733642578125,284.6583557128906,293.4571228027344,291.1828308105469,1.0,0.5165048837661743,0.9252479672431946,0.9252479672431946,1.0,1.0,-1.1367502212524414,0.4904140830039978,0.6463361978530884,0.2158316373825073,0.0,0.0,0.3191899359226227,359.4259033203125,338.0,-0.7163099050521851,-7476.70556640625,778.5004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790405273437,305.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.662109375,18000.0,0.0,0.0,0.1691965907812118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231339082121849,0.2313435524702072,-4.474930392461829e-06,0.0,0.0001717130217002,0.0,0.0,9.833470344543455,0.0,0.0,0.0,0.2932877540588379,4.0,0.0,1.0
