time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2637023925781,297.1499938964844,293.1499938964844,0.0213048569858074,-902.7685546875,304.0628662109375,0.3065314292907715,0.050000000745058,0.0405588895082473,293.6084289550781,297.1499938964844,293.1499938964844,0.012219451367855,-754.7393188476562,301.4275817871094,0.3065314292907715,0.050000000745058,0.0610149502754211,293.2181396484375,297.1499938964844,293.1499938964844,0.2020922154188156,-3125.199951171875,304.1591796875,0.6201071739196777,0.2701760232448578,0.1989993155002594,293.2255859375,297.1499938964844,293.1499938964844,0.2676534056663513,-5286.53271484375,304.1602783203125,0.6667695641517639,0.3414626717567444,0.3365951776504516,293.2935485839844,297.1499938964844,293.1499938964844,0.0152756394818425,-3979.496826171875,302.5500183105469,0.3065314292907715,0.050000000745058,0.2894286513328552,291.1827697753906,291.1499938964844,273.07666015625,271.2184143066406,284.6716613769531,293.4627685546875,291.1827087402344,1.0,0.5126627087593079,0.925120174884796,0.925120174884796,1.0,1.0,-1.132885456085205,0.4886252582073211,0.6442601680755615,0.2150008231401443,0.0,0.0,0.3170220255851745,353.6402893066406,326.0,-0.5552135109901428,-7436.07861328125,764.1362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,305.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.29296875,18000.0,0.0,0.0,0.1681829988956451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294408977031707,0.2294453680515289,-4.470071417017607e-06,0.0,0.0001706843613646,0.0,0.0,9.735389709472656,0.0,0.0,0.0,0.2928875982761383,4.0,0.0,1.0
813420,293.26611328125,297.1499938964844,293.1499938964844,0.0207562819123268,-892.7494506835938,304.0157165527344,0.3084755539894104,0.050000000745058,0.0402558855712413,293.6181640625,297.1499938964844,293.1499938964844,0.0116718094795942,-735.489990234375,301.2419738769531,0.3084755539894104,0.050000000745058,0.0605591237545013,293.2171325683594,297.1499938964844,293.1499938964844,0.2003035545349121,-3103.206787109375,304.1590881347656,0.6220837235450745,0.2686515748500824,0.1975953727960586,293.2239990234375,297.1499938964844,293.1499938964844,0.26568204164505,-5255.7724609375,304.16015625,0.6693865060806274,0.3398704528808594,0.3346323072910309,293.2930908203125,297.1499938964844,293.1499938964844,0.0149340145289897,-3933.054931640625,302.5016174316406,0.3084755539894104,0.050000000745058,0.2872664034366607,291.1824951171875,291.1499938964844,273.11334228515625,271.2411804199219,284.6988525390625,293.47491455078125,291.18243408203125,1.0,0.5048525333404541,0.924864649772644,0.924864649772644,1.0,1.0,-1.1251822710037231,0.4850562214851379,0.6401260495185852,0.2133632600307464,0.0,0.0,0.3127069473266601,342.0007019042969,329.0,-0.5207030773162842,-7354.2333984375,735.5441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185302734375,305.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.75,18000.0,0.0,0.0,0.1661027371883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256757766008377,0.2256802469491958,-4.460580839804607e-06,0.0,0.0001685731695033,0.0,0.0,9.5421724319458,0.0,0.0,0.0,0.2921019494533539,4.0,0.0,1.0
813480,293.26611328125,297.1499938964844,293.1499938964844,0.0207562819123268,-892.7494506835938,304.0157165527344,0.3084755539894104,0.050000000745058,0.0402558855712413,293.6181640625,297.1499938964844,293.1499938964844,0.0116718094795942,-735.489990234375,301.2419738769531,0.3084755539894104,0.050000000745058,0.0605591237545013,293.2171325683594,297.1499938964844,293.1499938964844,0.2003035545349121,-3103.206787109375,304.1590881347656,0.6220837235450745,0.2686515748500824,0.1975953727960586,293.2239990234375,297.1499938964844,293.1499938964844,0.26568204164505,-5255.7724609375,304.16015625,0.6693865060806274,0.3398704528808594,0.3346323072910309,293.2930908203125,297.1499938964844,293.1499938964844,0.0149340145289897,-3933.054931640625,302.5016174316406,0.3084755539894104,0.050000000745058,0.2872664034366607,291.1824951171875,291.1499938964844,273.11334228515625,271.2411804199219,284.6988525390625,293.47491455078125,291.18243408203125,1.0,0.5048525333404541,0.924864649772644,0.924864649772644,1.0,1.0,-1.1251822710037231,0.4850562214851379,0.6401260495185852,0.2133632600307464,0.0,0.0,0.3127069473266601,342.0007019042969,329.0,-0.5207030773162842,-7354.2333984375,735.5441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185302734375,305.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.75,18000.0,0.0,0.0,0.1661027371883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256757766008377,0.2256802469491958,-4.460580839804607e-06,0.0,0.0001685731695033,0.0,0.0,9.5421724319458,0.0,0.0,0.0,0.2921019494533539,4.0,0.0,1.0
813540,293.2689514160156,297.1499938964844,293.1499938964844,0.0203818082809448,-886.3448486328125,303.9666442871094,0.3094161748886108,0.050000000745058,0.0401141010224819,293.62750244140625,297.1499938964844,293.1499938964844,0.0112189911305904,-719.2696533203125,301.053466796875,0.3094161748886108,0.050000000745058,0.0603458285331726,293.2163391113281,297.1499938964844,293.1499938964844,0.1987748742103576,-3084.488037109375,304.1585998535156,0.62247633934021,0.2671132385730743,0.1963745206594467,293.2226257324219,297.1499938964844,293.1499938964844,0.2639974951744079,-5229.64208984375,304.1595458984375,0.6701056957244873,0.3382712602615356,0.3329217433929443,293.292724609375,297.1499938964844,293.1499938964844,0.014702821150422,-3903.0224609375,302.4527282714844,0.3094161748886108,0.050000000745058,0.2862546145915985,291.1803283691406,291.1499938964844,273.1499938964844,271.2649230957031,284.7253112792969,293.4876708984375,291.1797790527344,1.0,0.5014035105705261,0.9246090650558472,0.9246090650558472,1.0,1.0,-1.1199488639831543,0.4826191365718841,0.6373297572135925,0.212279736995697,0.0,0.0,0.3087541759014129,336.534423828125,332.0,-3.8720240592956543,-7280.2763671875,720.9591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388244628906,305.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.09375,18000.0,0.0,0.0,0.1639829128980636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221354395151138,0.2221398949623108,-4.451524091564352e-06,0.0,0.0001664218143559,0.0,0.0,9.361449241638184,0.0,0.0,0.0,0.2913676798343658,4.0,0.0,1.0
813600,293.2689514160156,297.1499938964844,293.1499938964844,0.0203818082809448,-886.3448486328125,303.9666442871094,0.3094161748886108,0.050000000745058,0.0401141010224819,293.62750244140625,297.1499938964844,293.1499938964844,0.0112189911305904,-719.2696533203125,301.053466796875,0.3094161748886108,0.050000000745058,0.0603458285331726,293.2163391113281,297.1499938964844,293.1499938964844,0.1987748742103576,-3084.488037109375,304.1585998535156,0.62247633934021,0.2671132385730743,0.1963745206594467,293.2226257324219,297.1499938964844,293.1499938964844,0.2639974951744079,-5229.64208984375,304.1595458984375,0.6701056957244873,0.3382712602615356,0.3329217433929443,293.292724609375,297.1499938964844,293.1499938964844,0.014702821150422,-3903.0224609375,302.4527282714844,0.3094161748886108,0.050000000745058,0.2862546145915985,291.1803283691406,291.1499938964844,273.1499938964844,271.2649230957031,284.7253112792969,293.4876708984375,291.1797790527344,1.0,0.5014035105705261,0.9246090650558472,0.9246090650558472,1.0,1.0,-1.1199488639831543,0.4826191365718841,0.6373297572135925,0.212279736995697,0.0,0.0,0.3087541759014129,336.534423828125,332.0,-3.8720240592956543,-7280.2763671875,720.9591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388244628906,305.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.09375,18000.0,0.0,0.0,0.1639829128980636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221354395151138,0.2221398949623108,-4.451524091564352e-06,0.0,0.0001664218143559,0.0,0.0,9.361449241638184,0.0,0.0,0.0,0.2913676798343658,4.0,0.0,1.0
813660,293.2723083496094,297.1499938964844,293.1499938964844,0.0201073922216892,-882.1089477539062,303.9151916503906,0.3097163438796997,0.050000000745058,0.0400694943964481,293.63671875,297.1499938964844,293.1499938964844,0.0108226584270596,-704.7651977539062,300.8612976074219,0.3097163438796997,0.050000000745058,0.0602787248790264,293.2159729003906,297.1499938964844,293.1499938964844,0.1973760724067688,-3067.375,304.1580810546875,0.6218269467353821,0.2655096650123596,0.1952200680971145,293.2217102050781,297.1499938964844,293.1499938964844,0.2624751329421997,-5206.06884765625,304.1589050292969,0.669580340385437,0.3366216719150543,0.3313136994838714,293.292724609375,297.1499938964844,293.1499938964844,0.014535934664309,-3882.91259765625,302.4024658203125,0.3097163438796997,0.050000000745058,0.2859363257884979,291.1755065917969,291.1499938964844,273.1866760253906,271.2892761230469,284.7513122558594,293.5009765625,291.17498779296875,1.0,0.5001496076583862,0.9243562817573548,0.9243562817573548,1.0,1.0,-1.116093635559082,0.4808165431022644,0.6352771520614624,0.2114959210157394,0.0,0.0,0.3056815266609192,334.78765869140625,335.0,-5.814997673034668,-7219.66455078125,714.6131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492004394531,305.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.44921875,18000.0,0.0,0.0,0.1618990302085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219356894493103,0.2193613499403,-4.443969828571426e-06,0.0,0.0001643069263081,0.0,0.0,9.219560623168944,0.0,0.0,0.0,0.2907850742340088,4.0,0.0,1.0
813720,293.2723083496094,297.1499938964844,293.1499938964844,0.0201073922216892,-882.1089477539062,303.9151916503906,0.3097163438796997,0.050000000745058,0.0400694943964481,293.63671875,297.1499938964844,293.1499938964844,0.0108226584270596,-704.7651977539062,300.8612976074219,0.3097163438796997,0.050000000745058,0.0602787248790264,293.2159729003906,297.1499938964844,293.1499938964844,0.1973760724067688,-3067.375,304.1580810546875,0.6218269467353821,0.2655096650123596,0.1952200680971145,293.2217102050781,297.1499938964844,293.1499938964844,0.2624751329421997,-5206.06884765625,304.1589050292969,0.669580340385437,0.3366216719150543,0.3313136994838714,293.292724609375,297.1499938964844,293.1499938964844,0.014535934664309,-3882.91259765625,302.4024658203125,0.3097163438796997,0.050000000745058,0.2859363257884979,291.1755065917969,291.1499938964844,273.1866760253906,271.2892761230469,284.7513122558594,293.5009765625,291.17498779296875,1.0,0.5001496076583862,0.9243562817573548,0.9243562817573548,1.0,1.0,-1.116093635559082,0.4808165431022644,0.6352771520614624,0.2114959210157394,0.0,0.0,0.3056815266609192,334.78765869140625,335.0,-5.814997673034668,-7219.66455078125,714.6131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492004394531,305.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.44921875,18000.0,0.0,0.0,0.1618990302085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219356894493103,0.2193613499403,-4.443969828571426e-06,0.0,0.0001643069263081,0.0,0.0,9.219560623168944,0.0,0.0,0.0,0.2907850742340088,4.0,0.0,1.0
813780,293.2760925292969,297.1499938964844,293.1499938964844,0.0198788996785879,-878.8572998046875,303.86163330078125,0.3096612691879272,0.050000000745058,0.0400776751339435,293.6458435058594,297.1499938964844,293.1499938964844,0.0104578714817762,-690.9674682617188,300.6662902832031,0.3096612691879272,0.050000000745058,0.0602910295128822,293.2159423828125,297.1499938964844,293.1499938964844,0.1959920972585678,-3050.3798828125,304.1576843261719,0.6205731630325317,0.2638438940048218,0.194080039858818,293.2210693359375,297.1499938964844,293.1499938964844,0.2609855830669403,-5182.9140625,304.1584167480469,0.6683563590049744,0.3349311351776123,0.3297435939311981,293.2931213378906,297.1499938964844,293.1499938964844,0.0143995760008692,-3867.38818359375,302.3511962890625,0.3096612691879272,0.050000000745058,0.285994678735733,291.1712341308594,291.1499938964844,273.22332763671875,271.3139343261719,284.7767944335937,293.5143127441406,291.1707763671875,1.0,0.5001832842826843,0.9241034388542176,0.9241034388542176,1.0,1.0,-1.112939476966858,0.4793443381786346,0.6335951685905457,0.2108431607484817,0.0,0.0,0.3031406700611114,335.0600891113281,338.0,-5.846253395080566,-7166.369140625,712.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64630126953125,305.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8515625,18000.0,0.0,0.0,0.1599332839250564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171090543270111,0.2171134948730468,-4.437992174644023e-06,0.0,0.0001623119460418,0.0,0.0,9.105583190917969,0.0,0.0,0.0,0.2903176546096802,4.0,0.0,1.0
813840,293.2760925292969,297.1499938964844,293.1499938964844,0.0198788996785879,-878.8572998046875,303.86163330078125,0.3096612691879272,0.050000000745058,0.0400776751339435,293.6458435058594,297.1499938964844,293.1499938964844,0.0104578714817762,-690.9674682617188,300.6662902832031,0.3096612691879272,0.050000000745058,0.0602910295128822,293.2159423828125,297.1499938964844,293.1499938964844,0.1959920972585678,-3050.3798828125,304.1576843261719,0.6205731630325317,0.2638438940048218,0.194080039858818,293.2210693359375,297.1499938964844,293.1499938964844,0.2609855830669403,-5182.9140625,304.1584167480469,0.6683563590049744,0.3349311351776123,0.3297435939311981,293.2931213378906,297.1499938964844,293.1499938964844,0.0143995760008692,-3867.38818359375,302.3511962890625,0.3096612691879272,0.050000000745058,0.285994678735733,291.1712341308594,291.1499938964844,273.22332763671875,271.3139343261719,284.7767944335937,293.5143127441406,291.1707763671875,1.0,0.5001832842826843,0.9241034388542176,0.9241034388542176,1.0,1.0,-1.112939476966858,0.4793443381786346,0.6335951685905457,0.2108431607484817,0.0,0.0,0.3031406700611114,335.0600891113281,338.0,-5.846253395080566,-7166.369140625,712.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64630126953125,305.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8515625,18000.0,0.0,0.0,0.1599332839250564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171090543270111,0.2171134948730468,-4.437992174644023e-06,0.0,0.0001623119460418,0.0,0.0,9.105583190917969,0.0,0.0,0.0,0.2903176546096802,4.0,0.0,1.0
813900,293.2781066894531,297.1499938964844,293.1499938964844,0.0197744704782962,-877.441650390625,303.83416748046875,0.3095504343509674,0.050000000745058,0.0400941409170627,293.6502685546875,297.1499938964844,293.1499938964844,0.0102839665487408,-684.2078857421875,300.56793212890625,0.3095504343509674,0.050000000745058,0.060315802693367,293.2160339355469,297.1499938964844,293.1499938964844,0.1952973753213882,-3041.824951171875,304.1575622558594,0.6197959184646606,0.2629899382591247,0.193508580327034,293.2208557128906,297.1499938964844,293.1499938964844,0.2602460980415344,-5171.38623046875,304.1582336425781,0.6675807237625122,0.3340745270252228,0.3289653360843658,293.29345703125,297.1499938964844,293.1499938964844,0.014338088221848,-3860.623779296875,302.3251647949219,0.3095504343509674,0.050000000745058,0.2861121892929077,291.1692810058594,291.1499938964844,273.2416687011719,271.32635498046875,284.789306640625,293.52081298828125,291.1688842773437,1.0,0.5005015730857849,0.9239770174026488,0.9239770174026488,1.0,1.0,-1.111518383026123,0.4786838591098785,0.6328345537185669,0.2105402201414108,0.0,0.0,0.3020521998405456,335.66949462890625,338.0,-5.565920829772949,-7141.69677734375,712.7068481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1590125113725662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161500304937362,0.216154471039772,-4.4354555939207785e-06,0.0,0.0001613774948054,0.0,0.0,9.057129859924316,0.0,0.0,0.0,0.2901191413402557,4.0,0.0,1.0
813960,293.2801208496094,297.1499938964844,293.1499938964844,0.0196739230304956,-876.105712890625,303.8062744140625,0.3094022870063782,0.050000000745058,0.0401162207126617,293.6545715332031,297.1499938964844,293.1499938964844,0.0101145198568701,-677.4935302734375,300.46923828125,0.3094022870063782,0.050000000745058,0.060349017381668,293.2161865234375,297.1499938964844,293.1499938964844,0.1945971250534057,-3033.185302734375,304.157470703125,0.6189459562301636,0.2621236443519592,0.1929342448711395,293.2206726074219,297.1499938964844,293.1499938964844,0.2595062553882599,-5159.830078125,304.1580810546875,0.6667321920394897,0.3332123458385467,0.3281895220279693,293.2938537597656,297.1499938964844,293.1499938964844,0.0142793590202927,-3854.251220703125,302.2989196777344,0.3094022870063782,0.050000000745058,0.2862697541713714,291.16754150390625,291.1499938964844,273.260009765625,271.3388671875,284.8016052246094,293.52716064453125,291.1671447753906,1.0,0.5009558796882629,0.9238370060920716,0.9238370060920716,1.0,1.0,-1.1101646423339844,0.4780567586421966,0.6321079134941101,0.210243746638298,0.0,0.0,0.3010613620281219,336.4933776855469,341.0,-5.1387152671813965,-7118.052734375,713.2049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300048828125,305.7283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1581401228904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152844667434692,0.215288907289505,-4.433179583429592e-06,0.0,0.0001604921271791,0.0,0.0,9.01349925994873,0.0,0.0,0.0,0.2899403870105743,4.0,0.0,1.0
814020,293.28424072265625,297.1499938964844,293.1499938964844,0.0194798186421394,-873.5662231445312,303.7493896484375,0.3090288341045379,0.050000000745058,0.0401721931993961,293.6632385253906,297.1499938964844,293.1499938964844,0.0097842598333954,-664.0108032226562,300.2695007324219,0.3090288341045379,0.050000000745058,0.0604332201182842,293.2166442871094,297.1499938964844,293.1499938964844,0.1931756734848022,-3015.6005859375,304.1573486328125,0.6170794367790222,0.2603575587272644,0.1917745023965835,293.2204284667969,297.1499938964844,293.1499938964844,0.2580210566520691,-5136.5693359375,304.1578674316406,0.6648868322372437,0.3314754962921142,0.3266424536705017,293.2948303222656,297.1499938964844,293.1499938964844,0.0141671178862452,-3842.19482421875,302.2458801269531,0.3090288341045379,0.050000000745058,0.2866691648960113,291.1646423339844,291.1499938964844,273.2966613769531,271.3640441894531,284.8259582519531,293.5397033691406,291.1643371582031,1.0,0.5021488666534424,0.923556923866272,0.923556923866272,1.0,1.0,-1.1075921058654783,0.4768735766410827,0.6307185292243958,0.2096558362245559,0.0,0.0,0.2993125319480896,338.5924377441406,344.0,-4.070539951324463,-7072.9296875,715.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019592285156,305.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.1565539836883545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137751281261444,0.2137795537710189,-4.429266027727863e-06,0.0,0.0001588823797646,0.0,0.0,8.93769359588623,0.0,0.0,0.0,0.2896303236484527,4.0,0.0,1.0
814080,293.28424072265625,297.1499938964844,293.1499938964844,0.0194798186421394,-873.5662231445312,303.7493896484375,0.3090288341045379,0.050000000745058,0.0401721931993961,293.6632385253906,297.1499938964844,293.1499938964844,0.0097842598333954,-664.0108032226562,300.2695007324219,0.3090288341045379,0.050000000745058,0.0604332201182842,293.2166442871094,297.1499938964844,293.1499938964844,0.1931756734848022,-3015.6005859375,304.1573486328125,0.6170794367790222,0.2603575587272644,0.1917745023965835,293.2204284667969,297.1499938964844,293.1499938964844,0.2580210566520691,-5136.5693359375,304.1578674316406,0.6648868322372437,0.3314754962921142,0.3266424536705017,293.2948303222656,297.1499938964844,293.1499938964844,0.0141671178862452,-3842.19482421875,302.2458801269531,0.3090288341045379,0.050000000745058,0.2866691648960113,291.1646423339844,291.1499938964844,273.2966613769531,271.3640441894531,284.8259582519531,293.5397033691406,291.1643371582031,1.0,0.5021488666534424,0.923556923866272,0.923556923866272,1.0,1.0,-1.1075921058654783,0.4768735766410827,0.6307185292243958,0.2096558362245559,0.0,0.0,0.2993125319480896,338.5924377441406,344.0,-4.070539951324463,-7072.9296875,715.1482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019592285156,305.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.1565539836883545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137751281261444,0.2137795537710189,-4.429266027727863e-06,0.0,0.0001588823797646,0.0,0.0,8.93769359588623,0.0,0.0,0.0,0.2896303236484527,4.0,0.0,1.0
814140,293.2883605957031,297.1499938964844,293.1499938964844,0.019290218129754,-871.089599609375,303.6911926269531,0.3085913360118866,0.050000000745058,0.040238369256258,293.6723327636719,297.1499938964844,293.1499938964844,0.0094617931172251,-650.2994384765625,300.0658569335937,0.3085913360118866,0.050000000745058,0.0605327747762203,293.2172241210937,297.1499938964844,293.1499938964844,0.1917216330766677,-2997.55322265625,304.1573181152344,0.6150432229042053,0.2585505545139313,0.190596729516983,293.2202453613281,297.1499938964844,293.1499938964844,0.2565246522426605,-5113.056640625,304.1577453613281,0.662922203540802,0.329727441072464,0.3250986039638519,293.2959899902344,297.1499938964844,293.1499938964844,0.0140585713088512,-3830.530029296875,302.1921081542969,0.3085913360118866,0.050000000745058,0.2871414124965668,291.1625671386719,291.1499938964844,273.3333435058594,271.38946533203125,284.85015869140625,293.552490234375,291.1623840332031,1.0,0.5035837888717651,0.9232768416404724,0.9232768416404724,1.0,1.0,-1.1051251888275146,0.4757512807846069,0.6293738484382629,0.2090578079223632,0.0,0.0,0.2977834343910217,341.080810546875,347.0,-2.927512884140014,-7029.70068359375,717.8908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647888183594,305.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.197265625,18000.0,0.0,0.0,0.1551905870437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124807685613632,0.2124851942062378,-4.4259909373067785e-06,0.0,0.0001574987109052,0.0,0.0,8.87301254272461,0.0,0.0,0.0,0.2893665134906769,4.0,0.0,1.0
814200,293.2883605957031,297.1499938964844,293.1499938964844,0.019290218129754,-871.089599609375,303.6911926269531,0.3085913360118866,0.050000000745058,0.040238369256258,293.6723327636719,297.1499938964844,293.1499938964844,0.0094617931172251,-650.2994384765625,300.0658569335937,0.3085913360118866,0.050000000745058,0.0605327747762203,293.2172241210937,297.1499938964844,293.1499938964844,0.1917216330766677,-2997.55322265625,304.1573181152344,0.6150432229042053,0.2585505545139313,0.190596729516983,293.2202453613281,297.1499938964844,293.1499938964844,0.2565246522426605,-5113.056640625,304.1577453613281,0.662922203540802,0.329727441072464,0.3250986039638519,293.2959899902344,297.1499938964844,293.1499938964844,0.0140585713088512,-3830.530029296875,302.1921081542969,0.3085913360118866,0.050000000745058,0.2871414124965668,291.1625671386719,291.1499938964844,273.3333435058594,271.38946533203125,284.85015869140625,293.552490234375,291.1623840332031,1.0,0.5035837888717651,0.9232768416404724,0.9232768416404724,1.0,1.0,-1.1051251888275146,0.4757512807846069,0.6293738484382629,0.2090578079223632,0.0,0.0,0.2977834343910217,341.080810546875,347.0,-2.927512884140014,-7029.70068359375,717.8908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647888183594,305.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.197265625,18000.0,0.0,0.0,0.1551905870437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124807685613632,0.2124851942062378,-4.4259909373067785e-06,0.0,0.0001574987109052,0.0,0.0,8.87301254272461,0.0,0.0,0.0,0.2893665134906769,4.0,0.0,1.0
814260,293.2923889160156,297.1499938964844,293.1499938964844,0.0191019494086503,-868.5983276367188,303.6318359375,0.3081194162368774,0.050000000745058,0.0403104946017265,293.681884765625,297.1499938964844,293.1499938964844,0.0091448836028575,-636.261474609375,299.8578796386719,0.3081194162368774,0.050000000745058,0.0606412775814533,293.2179260253906,297.1499938964844,293.1499938964844,0.1902331709861755,-2979.02490234375,304.1573486328125,0.6128714084625244,0.256706029176712,0.1893986761569976,293.2201232910156,297.1499938964844,293.1499938964844,0.255016565322876,-5089.294921875,304.1576843261719,0.6608988046646118,0.327972799539566,0.3235564231872558,293.2973022460937,297.1499938964844,293.1499938964844,0.0139514217153191,-3818.885986328125,302.1376953125,0.3081194162368774,0.050000000745058,0.2876560986042022,291.1612548828125,291.1499938964844,273.3699951171875,271.4151306152344,284.8742370605469,293.5655212402344,291.1611328125,1.0,0.5051556825637817,0.9229952692985536,0.9229952692985536,1.0,1.0,-1.1027077436447144,0.4746640920639038,0.6280437111854553,0.2084377110004425,0.0,0.0,0.2963808178901672,343.795654296875,350.0,-1.894447684288025,-6987.603515625,721.0789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218811035156,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.580078125,18000.0,0.0,0.0,0.1540490090847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113170027732849,0.2113214284181594,-4.423130121722352e-06,0.0,0.0001563401601742,0.0,0.0,8.815149307250977,0.0,0.0,0.0,0.2891313433647156,4.0,0.0,1.0
814320,293.2923889160156,297.1499938964844,293.1499938964844,0.0191019494086503,-868.5983276367188,303.6318359375,0.3081194162368774,0.050000000745058,0.0403104946017265,293.681884765625,297.1499938964844,293.1499938964844,0.0091448836028575,-636.261474609375,299.8578796386719,0.3081194162368774,0.050000000745058,0.0606412775814533,293.2179260253906,297.1499938964844,293.1499938964844,0.1902331709861755,-2979.02490234375,304.1573486328125,0.6128714084625244,0.256706029176712,0.1893986761569976,293.2201232910156,297.1499938964844,293.1499938964844,0.255016565322876,-5089.294921875,304.1576843261719,0.6608988046646118,0.327972799539566,0.3235564231872558,293.2973022460937,297.1499938964844,293.1499938964844,0.0139514217153191,-3818.885986328125,302.1376953125,0.3081194162368774,0.050000000745058,0.2876560986042022,291.1612548828125,291.1499938964844,273.3699951171875,271.4151306152344,284.8742370605469,293.5655212402344,291.1611328125,1.0,0.5051556825637817,0.9229952692985536,0.9229952692985536,1.0,1.0,-1.1027077436447144,0.4746640920639038,0.6280437111854553,0.2084377110004425,0.0,0.0,0.2963808178901672,343.795654296875,350.0,-1.894447684288025,-6987.603515625,721.0789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218811035156,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.580078125,18000.0,0.0,0.0,0.1540490090847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113170027732849,0.2113214284181594,-4.423130121722352e-06,0.0,0.0001563401601742,0.0,0.0,8.815149307250977,0.0,0.0,0.0,0.2891313433647156,4.0,0.0,1.0
814380,293.2962951660156,297.1499938964844,293.1499938964844,0.0189137514680624,-866.0572509765625,303.571533203125,0.3076313138008117,0.050000000745058,0.0403859242796897,293.6918640136719,297.1499938964844,293.1499938964844,0.0088328197598457,-621.8658447265625,299.6457214355469,0.3076313138008117,0.050000000745058,0.0607547499239444,293.2186584472656,297.1499938964844,293.1499938964844,0.1887160688638687,-2960.093017578125,304.1574401855469,0.6105841398239136,0.2548365890979767,0.1881834268569946,293.2200622558594,297.1499938964844,293.1499938964844,0.2534967064857483,-5065.29248046875,304.1576538085937,0.6588522791862488,0.3262094259262085,0.3220129907131195,293.2986755371094,297.1499938964844,293.1499938964844,0.0138445422053337,-3807.07861328125,302.0826721191406,0.3076313138008117,0.050000000745058,0.2881943583488464,291.1605529785156,291.1499938964844,273.4066772460937,271.4410400390625,284.89825439453125,293.5788269042969,291.1604919433594,1.0,0.5067998766899109,0.9227136969566344,0.9227136969566344,1.0,1.0,-1.100308179855347,0.4735970497131347,0.6267111301422119,0.2077899575233459,0.0,0.0,0.2950274050235748,346.6359558105469,353.0,-1.0207014083862305,-6946.25439453125,724.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476806640625,305.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1531030535697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102147787809372,0.2102192044258117,-4.420493496581912e-06,0.0,0.0001553801266709,0.0,0.0,8.760598182678223,0.0,0.0,0.0,0.2889103889465332,4.0,0.0,1.0
814440,293.2962951660156,297.1499938964844,293.1499938964844,0.0189137514680624,-866.0572509765625,303.571533203125,0.3076313138008117,0.050000000745058,0.0403859242796897,293.6918640136719,297.1499938964844,293.1499938964844,0.0088328197598457,-621.8658447265625,299.6457214355469,0.3076313138008117,0.050000000745058,0.0607547499239444,293.2186584472656,297.1499938964844,293.1499938964844,0.1887160688638687,-2960.093017578125,304.1574401855469,0.6105841398239136,0.2548365890979767,0.1881834268569946,293.2200622558594,297.1499938964844,293.1499938964844,0.2534967064857483,-5065.29248046875,304.1576538085937,0.6588522791862488,0.3262094259262085,0.3220129907131195,293.2986755371094,297.1499938964844,293.1499938964844,0.0138445422053337,-3807.07861328125,302.0826721191406,0.3076313138008117,0.050000000745058,0.2881943583488464,291.1605529785156,291.1499938964844,273.4066772460937,271.4410400390625,284.89825439453125,293.5788269042969,291.1604919433594,1.0,0.5067998766899109,0.9227136969566344,0.9227136969566344,1.0,1.0,-1.100308179855347,0.4735970497131347,0.6267111301422119,0.2077899575233459,0.0,0.0,0.2950274050235748,346.6359558105469,353.0,-1.0207014083862305,-6946.25439453125,724.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476806640625,305.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1531030535697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102147787809372,0.2102192044258117,-4.420493496581912e-06,0.0,0.0001553801266709,0.0,0.0,8.760598182678223,0.0,0.0,0.0,0.2889103889465332,4.0,0.0,1.0
814500,293.2981872558594,297.1499938964844,293.1499938964844,0.0188194904476404,-864.762451171875,303.54107666015625,0.3073839843273163,0.050000000745058,0.0404244735836982,293.6969909667969,297.1499938964844,293.1499938964844,0.008678400889039,-614.525146484375,299.5379943847656,0.3073839843273163,0.050000000745058,0.0608127415180206,293.21893310546875,297.1499938964844,293.1499938964844,0.1879581809043884,-2950.622802734375,304.157470703125,0.6094194054603577,0.2539131343364715,0.1875786483287811,293.2201232910156,297.1499938964844,293.1499938964844,0.252724677324295,-5053.07568359375,304.1576538085937,0.6578200459480286,0.325311005115509,0.3212319314479828,293.29937744140625,297.1499938964844,293.1499938964844,0.0137910330668091,-3801.084716796875,302.0549621582031,0.3073839843273163,0.050000000745058,0.2884694635868072,291.160400390625,291.1499938964844,273.42498779296875,271.4540710449219,284.9101867675781,293.58551025390625,291.1603698730469,1.0,0.5076391696929932,0.922572910785675,0.922572910785675,1.0,1.0,-1.099110722541809,0.4730688631534576,0.626041829586029,0.2074553072452545,0.0,0.0,0.2943514585494995,348.0876770019531,353.0,-0.654425323009491,-6925.82666015625,726.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45440673828125,305.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.1526992172002792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096713632345199,0.2096757739782333,-4.41922020399943e-06,0.0,0.0001549702865304,0.0,0.0,8.733794212341309,0.0,0.0,0.0,0.2888021171092987,4.0,0.0,1.0
814560,293.3000183105469,297.1499938964844,293.1499938964844,0.0187251009047031,-863.450439453125,303.5104064941406,0.3071359097957611,0.050000000745058,0.0404633693397045,293.7021484375,297.1499938964844,293.1499938964844,0.0085251266136765,-607.0935668945312,299.42926025390625,0.3071359097957611,0.050000000745058,0.0608712509274482,293.2191467285156,297.1499938964844,293.1499938964844,0.1872084885835647,-2941.248779296875,304.157470703125,0.6082547307014465,0.2529987394809723,0.1869816780090332,293.22021484375,297.1499938964844,293.1499938964844,0.2519402801990509,-5040.6455078125,304.1576843261719,0.656781017780304,0.3244009912014007,0.3204393088817596,293.30010986328125,297.1499938964844,293.1499938964844,0.0137374280020594,-3795.023681640625,302.0271301269531,0.3071359097957611,0.050000000745058,0.2887470126152038,291.16033935546875,291.1499938964844,273.4433288574219,271.4671630859375,284.9220886230469,293.5921630859375,291.16033935546875,1.0,0.5084848403930664,0.9224345684051514,0.9224345684051514,1.0,1.0,-1.0979127883911133,0.4725432991981506,0.6253694891929626,0.207113578915596,0.0,0.0,0.2936683595180511,349.5523681640625,356.0,-0.3310355842113495,-6905.54541015625,728.0372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4326171875,305.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1523318290710449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091258913278579,0.2091303020715713,-4.417955096869264e-06,0.0,0.0001545974519103,0.0,0.0,8.706938743591309,0.0,0.0,0.0,0.2886937856674194,4.0,0.0,1.0
814620,293.30401611328125,297.1499938964844,293.1499938964844,0.0185301564633846,-860.67431640625,303.4473876953125,0.3066397309303283,0.050000000745058,0.040541835129261,293.71270751953125,297.1499938964844,293.1499938964844,0.0082217780873179,-591.9491577148438,299.20880126953125,0.3066397309303283,0.050000000745058,0.0609892904758453,293.2191467285156,297.1499938964844,293.1499938964844,0.1857549846172332,-2923.062255859375,304.15740966796875,0.6059516072273254,0.2512458264827728,0.1858285516500473,293.22052001953125,297.1499938964844,293.1499938964844,0.2503463923931122,-5015.3505859375,304.15777587890625,0.6546968817710876,0.3225638270378113,0.3188323676586151,293.3016052246094,297.1499938964844,293.1499938964844,0.013629793189466,-3782.6748046875,301.9710388183594,0.3066397309303283,0.050000000745058,0.2893069386482239,291.1604919433594,291.1499938964844,273.4800109863281,271.4934997558594,284.94580078125,293.6056823730469,291.1605224609375,1.0,0.5101895332336426,0.9221579432487488,0.9221579432487488,1.0,1.0,-1.0955482721328735,0.4715142548084259,0.6240339875221252,0.2064166814088821,0.0,0.0,0.2922601997852325,352.50762939453125,344.0,0.218399167060852,-6865.44970703125,731.6543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39190673828125,305.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.1516926139593124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080123722553253,0.2080167829990387,-4.4154089664516505e-06,0.0,0.0001539487129775,0.0,0.0,8.652267456054688,0.0,0.0,0.0,0.2884736359119415,4.0,0.0,1.0
814680,293.30401611328125,297.1499938964844,293.1499938964844,0.0185301564633846,-860.67431640625,303.4473876953125,0.3066397309303283,0.050000000745058,0.040541835129261,293.71270751953125,297.1499938964844,293.1499938964844,0.0082217780873179,-591.9491577148438,299.20880126953125,0.3066397309303283,0.050000000745058,0.0609892904758453,293.2191467285156,297.1499938964844,293.1499938964844,0.1857549846172332,-2923.062255859375,304.15740966796875,0.6059516072273254,0.2512458264827728,0.1858285516500473,293.22052001953125,297.1499938964844,293.1499938964844,0.2503463923931122,-5015.3505859375,304.15777587890625,0.6546968817710876,0.3225638270378113,0.3188323676586151,293.3016052246094,297.1499938964844,293.1499938964844,0.013629793189466,-3782.6748046875,301.9710388183594,0.3066397309303283,0.050000000745058,0.2893069386482239,291.1604919433594,291.1499938964844,273.4800109863281,271.4934997558594,284.94580078125,293.6056823730469,291.1605224609375,1.0,0.5101895332336426,0.9221579432487488,0.9221579432487488,1.0,1.0,-1.0955482721328735,0.4715142548084259,0.6240339875221252,0.2064166814088821,0.0,0.0,0.2922601997852325,352.50762939453125,344.0,0.218399167060852,-6865.44970703125,731.6543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39190673828125,305.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.1516926139593124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080123722553253,0.2080167829990387,-4.4154089664516505e-06,0.0,0.0001539487129775,0.0,0.0,8.652267456054688,0.0,0.0,0.0,0.2884736359119415,4.0,0.0,1.0
814740,293.3080444335937,297.1499938964844,293.1499938964844,0.0181902050971984,-854.1915283203125,303.3832092285156,0.3071832656860351,0.050000000745058,0.0404559597373008,293.7232666015625,297.1499938964844,293.1499938964844,0.0078831892460584,-574.0430297851562,298.98553466796875,0.3071832656860351,0.050000000745058,0.0608601085841655,293.2185974121094,297.1499938964844,293.1499938964844,0.1841427385807037,-2902.763916015625,304.1576232910156,0.6055106520652771,0.249603733420372,0.1845694631338119,293.2206115722656,297.1499938964844,293.1499938964844,0.2484858036041259,-4985.60302734375,304.1582946777344,0.654473066329956,0.3207578957080841,0.3169881701469421,293.3028869628906,297.1499938964844,293.1499938964844,0.0134337460622191,-3754.431396484375,301.9154357910156,0.3071832656860351,0.050000000745058,0.2886941432952881,291.1627502441406,291.1499938964844,273.51666259765625,271.5200500488281,284.9709167480469,293.619873046875,291.1632995605469,1.0,0.5074346661567688,0.9218813180923462,0.9218813180923462,1.0,1.0,-1.0907868146896362,0.4693938195705414,0.6213930249214172,0.2051875591278076,0.0,0.0,0.2904664576053619,349.17303466796875,347.0,4.021687984466553,-6818.60107421875,721.6390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,305.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4140625,18000.0,0.0,0.0,0.1511435061693191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067340910434723,0.2067385017871856,-4.412722319102613e-06,0.0,0.0001533914328319,0.0,0.0,8.590083122253418,0.0,0.0,0.0,0.2882238626480102,4.0,0.0,1.0
814800,293.3080444335937,297.1499938964844,293.1499938964844,0.0181902050971984,-854.1915283203125,303.3832092285156,0.3071832656860351,0.050000000745058,0.0404559597373008,293.7232666015625,297.1499938964844,293.1499938964844,0.0078831892460584,-574.0430297851562,298.98553466796875,0.3071832656860351,0.050000000745058,0.0608601085841655,293.2185974121094,297.1499938964844,293.1499938964844,0.1841427385807037,-2902.763916015625,304.1576232910156,0.6055106520652771,0.249603733420372,0.1845694631338119,293.2206115722656,297.1499938964844,293.1499938964844,0.2484858036041259,-4985.60302734375,304.1582946777344,0.654473066329956,0.3207578957080841,0.3169881701469421,293.3028869628906,297.1499938964844,293.1499938964844,0.0134337460622191,-3754.431396484375,301.9154357910156,0.3071832656860351,0.050000000745058,0.2886941432952881,291.1627502441406,291.1499938964844,273.51666259765625,271.5200500488281,284.9709167480469,293.619873046875,291.1632995605469,1.0,0.5074346661567688,0.9218813180923462,0.9218813180923462,1.0,1.0,-1.0907868146896362,0.4693938195705414,0.6213930249214172,0.2051875591278076,0.0,0.0,0.2904664576053619,349.17303466796875,347.0,4.021687984466553,-6818.60107421875,721.6390991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,305.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4140625,18000.0,0.0,0.0,0.1511435061693191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067340910434723,0.2067385017871856,-4.412722319102613e-06,0.0,0.0001533914328319,0.0,0.0,8.590083122253418,0.0,0.0,0.0,0.2882238626480102,4.0,0.0,1.0
814860,293.31170654296875,297.1499938964844,293.1499938964844,0.0179084502160549,-848.9962158203125,303.3185729980469,0.3073185384273529,0.050000000745058,0.0404347777366638,293.7337341308594,297.1499938964844,293.1499938964844,0.0075683398172259,-556.8323974609375,298.75933837890625,0.3073185384273529,0.050000000745058,0.0608282387256622,293.2178649902344,297.1499938964844,293.1499938964844,0.1826686114072799,-2884.219970703125,304.15753173828125,0.6044190526008606,0.248014822602272,0.1834362298250198,293.2204895019531,297.1499938964844,293.1499938964844,0.246739462018013,-4957.74853515625,304.1584167480469,0.6535533666610718,0.3189924359321594,0.3152905404567718,293.303955078125,297.1499938964844,293.1499938964844,0.0132744833827018,-3732.03076171875,301.86016845703125,0.3073185384273529,0.050000000745058,0.2885429561138153,291.1661682128906,291.1499938964844,273.5533447265625,271.5467834472656,284.99530029296875,293.6340637207031,291.16619873046875,1.0,0.5069182515144348,0.9216211438179016,0.9216211438179016,1.0,1.0,-1.0871320962905884,0.4677962064743042,0.6193358302116394,0.2041593194007873,0.0,0.0,0.2880267202854156,348.3154602050781,350.0,2.8975653648376465,-6766.51318359375,717.1431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,305.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1506090760231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048615217208862,0.2048659324645996,-4.408957465784624e-06,0.0,0.0001528490683995,0.0,0.0,8.49954891204834,0.0,0.0,0.0,0.2878668308258056,4.0,0.0,1.0
814920,293.31170654296875,297.1499938964844,293.1499938964844,0.0179084502160549,-848.9962158203125,303.3185729980469,0.3073185384273529,0.050000000745058,0.0404347777366638,293.7337341308594,297.1499938964844,293.1499938964844,0.0075683398172259,-556.8323974609375,298.75933837890625,0.3073185384273529,0.050000000745058,0.0608282387256622,293.2178649902344,297.1499938964844,293.1499938964844,0.1826686114072799,-2884.219970703125,304.15753173828125,0.6044190526008606,0.248014822602272,0.1834362298250198,293.2204895019531,297.1499938964844,293.1499938964844,0.246739462018013,-4957.74853515625,304.1584167480469,0.6535533666610718,0.3189924359321594,0.3152905404567718,293.303955078125,297.1499938964844,293.1499938964844,0.0132744833827018,-3732.03076171875,301.86016845703125,0.3073185384273529,0.050000000745058,0.2885429561138153,291.1661682128906,291.1499938964844,273.5533447265625,271.5467834472656,284.99530029296875,293.6340637207031,291.16619873046875,1.0,0.5069182515144348,0.9216211438179016,0.9216211438179016,1.0,1.0,-1.0871320962905884,0.4677962064743042,0.6193358302116394,0.2041593194007873,0.0,0.0,0.2880267202854156,348.3154602050781,350.0,2.8975653648376465,-6766.51318359375,717.1431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,305.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1506090760231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048615217208862,0.2048659324645996,-4.408957465784624e-06,0.0,0.0001528490683995,0.0,0.0,8.49954891204834,0.0,0.0,0.0,0.2878668308258056,4.0,0.0,1.0
814980,293.31524658203125,297.1499938964844,293.1499938964844,0.0176717303693294,-844.8912963867188,303.25274658203125,0.3071610629558563,0.050000000745058,0.0404594875872135,293.7442626953125,297.1499938964844,293.1499938964844,0.0072706076316535,-540.0855102539062,298.5281677246094,0.3071610629558563,0.050000000745058,0.0608654096722602,293.21728515625,297.1499938964844,293.1499938964844,0.1813034415245056,-2867.074951171875,304.15728759765625,0.6028050780296326,0.2464129626750946,0.1823506504297256,293.2204284667969,297.1499938964844,293.1499938964844,0.2451204508543014,-4931.99951171875,304.1583251953125,0.6521157622337341,0.3172164857387543,0.3136584460735321,293.3050231933594,297.1499938964844,293.1499938964844,0.0131435627117753,-3714.58349609375,301.8039245605469,0.3071610629558563,0.050000000745058,0.2887192964553833,291.16632080078125,291.1499938964844,273.5899963378906,271.5736999511719,285.019287109375,293.6484375,291.1663513183594,1.0,0.507347047328949,0.921360969543457,0.921360969543457,1.0,1.0,-1.084168553352356,0.4665207266807556,0.6176477670669556,0.2032668888568878,0.0,0.0,0.2858368754386902,349.2144470214844,353.0,1.0267189741134644,-6720.6982421875,716.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,305.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.146484375,18000.0,0.0,0.0,0.1500421017408371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031157314777374,0.2031201422214508,-4.404882474773331e-06,0.0,0.0001522736565675,0.0,0.0,8.414361000061035,0.0,0.0,0.0,0.2875237166881561,4.0,0.0,1.0
815040,293.31524658203125,297.1499938964844,293.1499938964844,0.0176717303693294,-844.8912963867188,303.25274658203125,0.3071610629558563,0.050000000745058,0.0404594875872135,293.7442626953125,297.1499938964844,293.1499938964844,0.0072706076316535,-540.0855102539062,298.5281677246094,0.3071610629558563,0.050000000745058,0.0608654096722602,293.21728515625,297.1499938964844,293.1499938964844,0.1813034415245056,-2867.074951171875,304.15728759765625,0.6028050780296326,0.2464129626750946,0.1823506504297256,293.2204284667969,297.1499938964844,293.1499938964844,0.2451204508543014,-4931.99951171875,304.1583251953125,0.6521157622337341,0.3172164857387543,0.3136584460735321,293.3050231933594,297.1499938964844,293.1499938964844,0.0131435627117753,-3714.58349609375,301.8039245605469,0.3071610629558563,0.050000000745058,0.2887192964553833,291.16632080078125,291.1499938964844,273.5899963378906,271.5736999511719,285.019287109375,293.6484375,291.1663513183594,1.0,0.507347047328949,0.921360969543457,0.921360969543457,1.0,1.0,-1.084168553352356,0.4665207266807556,0.6176477670669556,0.2032668888568878,0.0,0.0,0.2858368754386902,349.2144470214844,353.0,1.0267189741134644,-6720.6982421875,716.4495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,305.4124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.146484375,18000.0,0.0,0.0,0.1500421017408371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031157314777374,0.2031201422214508,-4.404882474773331e-06,0.0,0.0001522736565675,0.0,0.0,8.414361000061035,0.0,0.0,0.0,0.2875237166881561,4.0,0.0,1.0
