time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.3169860839844,297.1499938964844,293.1499938964844,0.0175614766776561,-843.013671875,303.2194519042969,0.3070202171802521,0.050000000745058,0.0404816605150699,293.74951171875,297.1499938964844,293.1499938964844,0.0071256021037697,-531.72509765625,298.4111328125,0.3070202171802521,0.050000000745058,0.0608987659215927,293.2170715332031,297.1499938964844,293.1499938964844,0.1806292831897735,-2858.593994140625,304.1571960449219,0.6018787622451782,0.2456048429012298,0.1818141043186187,293.220458984375,297.1499938964844,293.1499938964844,0.2443203330039978,-4919.25927734375,304.15826416015625,0.6512866020202637,0.3163229525089264,0.312852144241333,293.3055725097656,297.1499938964844,293.1499938964844,0.0130831599235534,-3706.660888671875,301.77557373046875,0.3070202171802521,0.050000000745058,0.2888775169849396,291.1664733886719,291.1499938964844,273.6083374023437,271.58721923828125,285.0311889648437,293.6556091308594,291.1664733886719,1.0,0.5077974796295166,0.9212309122085572,0.9212309122085572,1.0,1.0,-1.08282470703125,0.4659484028816223,0.6168762445449829,0.2028448283672332,0.0,0.0,0.2847256362438202,350.0395812988281,353.0,0.6608318090438843,-6699.056640625,716.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,305.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0859375,18000.0,0.0,0.0,0.149743840098381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022563815116882,0.2022607922554016,-4.402930699143326e-06,0.0,0.0001519709621788,0.0,0.0,8.372624397277832,0.0,0.0,0.0,0.2873556911945343,4.0,0.0,1.0
815160,293.31866455078125,297.1499938964844,293.1499938964844,0.0174549352377653,-841.2124633789062,303.1859741210937,0.3068536520004272,0.050000000745058,0.040507972240448,293.7547912597656,297.1499938964844,293.1499938964844,0.0069827153347432,-523.3529052734375,298.2931823730469,0.3068536520004272,0.050000000745058,0.0609383508563041,293.2168884277344,297.1499938964844,293.1499938964844,0.1799588948488235,-2850.15234375,304.1571044921875,0.6008991003036499,0.2447917461395263,0.1812787652015686,293.220458984375,297.1499938964844,293.1499938964844,0.2435255646705627,-4906.59619140625,304.158203125,0.6504123210906982,0.3154259920120239,0.3120487332344055,293.30615234375,297.1499938964844,293.1499938964844,0.0130249513313174,-3699.08154296875,301.7471008300781,0.3068536520004272,0.050000000745058,0.2890653014183044,291.16650390625,291.1499938964844,273.6266784667969,271.60076904296875,285.04296875,293.6627502441406,291.16650390625,1.0,0.508346676826477,0.9211063385009766,0.9211063385009766,1.0,1.0,-1.0815356969833374,0.4654027223587036,0.6161330342292786,0.2024316936731338,0.0,0.0,0.2836183607578277,351.02301025390625,356.0,0.3430719077587127,-6677.8955078125,717.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,305.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.04296875,18000.0,0.0,0.0,0.1494345963001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013960927724838,0.2014005035161972,-4.400988018460339e-06,0.0,0.0001516571210231,0.0,0.0,8.330924987792969,0.0,0.0,0.0,0.2871882617473602,4.0,0.0,1.0
815220,293.3218994140625,297.1499938964844,293.1499938964844,0.0172499697655439,-837.7614135742188,303.1185302734375,0.3064657151699066,0.050000000745058,0.0405696630477905,293.765380859375,297.1499938964844,293.1499938964844,0.0067016291432082,-506.4841003417969,298.0544128417969,0.3064657151699066,0.050000000745058,0.0610311552882194,293.21661376953125,297.1499938964844,293.1499938964844,0.1786213368177414,-2833.282470703125,304.156982421875,0.5988156199455261,0.2431490421295166,0.1802069097757339,293.2205505371094,297.1499938964844,293.1499938964844,0.2419447600841522,-4881.37841796875,304.1581115722656,0.6485694050788879,0.3136221766471863,0.3104459643363952,293.307373046875,297.1499938964844,293.1499938964844,0.0129129840061068,-3684.57666015625,301.68963623046875,0.3064657151699066,0.050000000745058,0.2895055115222931,291.16650390625,291.1499938964844,273.663330078125,271.6280212402344,285.0663452148437,293.67681884765625,291.16650390625,1.0,0.5096593499183655,0.9208572506904602,0.9208572506904602,1.0,1.0,-1.0790709257125854,0.4643662571907043,0.6147046685218811,0.201622262597084,0.0,0.0,0.2814179062843323,353.3363952636719,344.0,0.0679121613502502,-6637.1689453125,719.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,305.3719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.1487786918878555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996973901987075,0.1997017860412597,-4.39715631728177e-06,0.0,0.0001509914582129,0.0,0.0,8.248778343200684,0.0,0.0,0.0,0.2868583500385284,4.0,0.0,1.0
815280,293.3218994140625,297.1499938964844,293.1499938964844,0.0172499697655439,-837.7614135742188,303.1185302734375,0.3064657151699066,0.050000000745058,0.0405696630477905,293.765380859375,297.1499938964844,293.1499938964844,0.0067016291432082,-506.4841003417969,298.0544128417969,0.3064657151699066,0.050000000745058,0.0610311552882194,293.21661376953125,297.1499938964844,293.1499938964844,0.1786213368177414,-2833.282470703125,304.156982421875,0.5988156199455261,0.2431490421295166,0.1802069097757339,293.2205505371094,297.1499938964844,293.1499938964844,0.2419447600841522,-4881.37841796875,304.1581115722656,0.6485694050788879,0.3136221766471863,0.3104459643363952,293.307373046875,297.1499938964844,293.1499938964844,0.0129129840061068,-3684.57666015625,301.68963623046875,0.3064657151699066,0.050000000745058,0.2895055115222931,291.16650390625,291.1499938964844,273.663330078125,271.6280212402344,285.0663452148437,293.67681884765625,291.16650390625,1.0,0.5096593499183655,0.9208572506904602,0.9208572506904602,1.0,1.0,-1.0790709257125854,0.4643662571907043,0.6147046685218811,0.201622262597084,0.0,0.0,0.2814179062843323,353.3363952636719,344.0,0.0679121613502502,-6637.1689453125,719.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,305.3719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.1487786918878555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996973901987075,0.1997017860412597,-4.39715631728177e-06,0.0,0.0001509914582129,0.0,0.0,8.248778343200684,0.0,0.0,0.0,0.2868583500385284,4.0,0.0,1.0
815340,293.3246154785156,297.1499938964844,293.1499938964844,0.0169283431023359,-830.996826171875,303.0517883300781,0.3070665597915649,0.050000000745058,0.0404744036495685,293.7758483886719,297.1499938964844,293.1499938964844,0.0063957651145756,-487.3453674316406,297.8132629394531,0.3070665597915649,0.050000000745058,0.0608878508210182,293.21630859375,297.1499938964844,293.1499938964844,0.1770512014627456,-2813.332763671875,304.15728759765625,0.5984490513801575,0.2415240705013275,0.1789613515138626,293.22052001953125,297.1499938964844,293.1499938964844,0.2401178479194641,-4852.00146484375,304.158447265625,0.648438036441803,0.311845600605011,0.3086167275905609,293.3084716796875,297.1499938964844,293.1499938964844,0.0127237848937511,-3655.324462890625,301.632568359375,0.3070665597915649,0.050000000745058,0.2888257503509521,291.1683349609375,291.1499938964844,273.70001220703125,271.65545654296875,285.0906066894531,293.690673828125,291.1688232421875,1.0,0.506683886051178,0.9206081628799438,0.9206081628799438,1.0,1.0,-1.0742303133010864,0.4622480273246765,0.6119822859764099,0.200294479727745,0.0,0.0,0.2789057791233063,349.6424560546875,347.0,3.4442899227142334,-6590.7080078125,709.3523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1480634212493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979031264781952,0.1979075223207473,-4.393335984786972e-06,0.0,0.0001502655504737,0.0,0.0,8.162683486938477,0.0,0.0,0.0,0.2865132391452789,4.0,0.0,1.0
815400,293.3246154785156,297.1499938964844,293.1499938964844,0.0169283431023359,-830.996826171875,303.0517883300781,0.3070665597915649,0.050000000745058,0.0404744036495685,293.7758483886719,297.1499938964844,293.1499938964844,0.0063957651145756,-487.3453674316406,297.8132629394531,0.3070665597915649,0.050000000745058,0.0608878508210182,293.21630859375,297.1499938964844,293.1499938964844,0.1770512014627456,-2813.332763671875,304.15728759765625,0.5984490513801575,0.2415240705013275,0.1789613515138626,293.22052001953125,297.1499938964844,293.1499938964844,0.2401178479194641,-4852.00146484375,304.158447265625,0.648438036441803,0.311845600605011,0.3086167275905609,293.3084716796875,297.1499938964844,293.1499938964844,0.0127237848937511,-3655.324462890625,301.632568359375,0.3070665597915649,0.050000000745058,0.2888257503509521,291.1683349609375,291.1499938964844,273.70001220703125,271.65545654296875,285.0906066894531,293.690673828125,291.1688232421875,1.0,0.506683886051178,0.9206081628799438,0.9206081628799438,1.0,1.0,-1.0742303133010864,0.4622480273246765,0.6119822859764099,0.200294479727745,0.0,0.0,0.2789057791233063,349.6424560546875,347.0,3.4442899227142334,-6590.7080078125,709.3523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.3610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1480634212493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979031264781952,0.1979075223207473,-4.393335984786972e-06,0.0,0.0001502655504737,0.0,0.0,8.162683486938477,0.0,0.0,0.0,0.2865132391452789,4.0,0.0,1.0
815460,293.32666015625,297.1499938964844,293.1499938964844,0.0166673827916383,-825.6682739257812,302.9859313964844,0.3072351515293121,0.050000000745058,0.0404479354619979,293.7861633300781,297.1499938964844,293.1499938964844,0.0061086905188858,-468.8628845214844,297.5694580078125,0.3072351515293121,0.050000000745058,0.0608480349183082,293.2159729003906,297.1499938964844,293.1499938964844,0.1755851060152053,-2794.71533203125,304.15728759765625,0.5973386168479919,0.2399128228425979,0.1778122037649154,293.2203063964844,297.1499938964844,293.1499938964844,0.2384084016084671,-4824.5654296875,304.1584777832031,0.6475862860679626,0.3101002871990204,0.3069320917129516,293.3093566894531,297.1499938964844,293.1499938964844,0.0125705394893884,-3632.154052734375,301.5757751464844,0.3072351515293121,0.050000000745058,0.2886368632316589,291.1711730957031,291.1499938964844,273.7366638183594,271.6829833984375,285.1137390136719,293.7035827636719,291.171142578125,1.0,0.5060420632362366,0.9203687310218812,0.9203687310218812,1.0,1.0,-1.0705081224441528,0.4606497883796692,0.6098583936691284,0.199188083410263,0.0,0.0,0.2758346498012543,348.5820617675781,350.0,2.066474199295044,-6539.35595703125,704.4774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,305.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.1472513675689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956128925085067,0.1956172883510589,-4.388687557366211e-06,0.0,0.0001494414173066,0.0,0.0,8.05357551574707,0.0,0.0,0.0,0.2860825061798095,4.0,0.0,1.0
815520,293.32666015625,297.1499938964844,293.1499938964844,0.0166673827916383,-825.6682739257812,302.9859313964844,0.3072351515293121,0.050000000745058,0.0404479354619979,293.7861633300781,297.1499938964844,293.1499938964844,0.0061086905188858,-468.8628845214844,297.5694580078125,0.3072351515293121,0.050000000745058,0.0608480349183082,293.2159729003906,297.1499938964844,293.1499938964844,0.1755851060152053,-2794.71533203125,304.15728759765625,0.5973386168479919,0.2399128228425979,0.1778122037649154,293.2203063964844,297.1499938964844,293.1499938964844,0.2384084016084671,-4824.5654296875,304.1584777832031,0.6475862860679626,0.3101002871990204,0.3069320917129516,293.3093566894531,297.1499938964844,293.1499938964844,0.0125705394893884,-3632.154052734375,301.5757751464844,0.3072351515293121,0.050000000745058,0.2886368632316589,291.1711730957031,291.1499938964844,273.7366638183594,271.6829833984375,285.1137390136719,293.7035827636719,291.171142578125,1.0,0.5060420632362366,0.9203687310218812,0.9203687310218812,1.0,1.0,-1.0705081224441528,0.4606497883796692,0.6098583936691284,0.199188083410263,0.0,0.0,0.2758346498012543,348.5820617675781,350.0,2.066474199295044,-6539.35595703125,704.4774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33056640625,305.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.37109375,18000.0,0.0,0.0,0.1472513675689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956128925085067,0.1956172883510589,-4.388687557366211e-06,0.0,0.0001494414173066,0.0,0.0,8.05357551574707,0.0,0.0,0.0,0.2860825061798095,4.0,0.0,1.0
815580,293.3280639648437,297.1499938964844,293.1499938964844,0.0164933837950229,-822.3106689453125,302.9330139160156,0.3071398437023163,0.050000000745058,0.0404629111289978,293.7943115234375,297.1499938964844,293.1499938964844,0.0058887274935841,-454.397216796875,297.3706970214844,0.3071398437023163,0.050000000745058,0.060870561748743,293.2158508300781,297.1499938964844,293.1499938964844,0.1744838953018188,-2780.7578125,304.1571655273437,0.5960184335708618,0.2385982722043991,0.1769179999828338,293.22021484375,297.1499938964844,293.1499938964844,0.23713980615139,-4804.263671875,304.1583251953125,0.6465064287185669,0.3086904883384704,0.3056308329105377,293.31011962890625,297.1499938964844,293.1499938964844,0.0124686453491449,-3617.485107421875,301.52947998046875,0.3071398437023163,0.050000000745058,0.2887437343597412,291.1706848144531,291.1499938964844,273.7659912109375,271.70513916015625,285.1317443847656,293.7135314941406,291.17059326171875,1.0,0.5062704682350159,0.9201772212982178,0.9201772212982178,1.0,1.0,-1.0680538415908811,0.4596093595027923,0.6084444522857666,0.1984196305274963,0.0,0.0,0.2736657559871673,349.1173400878906,350.0,0.1368747651576995,-6502.8876953125,703.5160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,305.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.607421875,18000.0,0.0,0.0,0.1465237289667129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939343065023422,0.1939387023448944,-4.384845851745922e-06,0.0,0.0001487029658164,0.0,0.0,7.973108291625977,0.0,0.0,0.0,0.2857594788074493,4.0,0.0,1.0
815640,293.3283996582031,297.1499938964844,293.1499938964844,0.0164524186402559,-821.5307006835938,302.9197998046875,0.3070970475673675,0.050000000745058,0.0404696464538574,293.7963562011719,297.1499938964844,293.1499938964844,0.0058345063589513,-450.7834777832031,297.3206481933594,0.3070970475673675,0.050000000745058,0.0608806945383548,293.2158508300781,297.1499938964844,293.1499938964844,0.1742100417613983,-2777.283447265625,304.1571350097656,0.5956504344940186,0.2382662892341613,0.1766953766345977,293.22021484375,297.1499938964844,293.1499938964844,0.2368254661560058,-4799.22900390625,304.1582946777344,0.6462032198905945,0.3083359599113464,0.3053080439567566,293.310302734375,297.1499938964844,293.1499938964844,0.0124446144327521,-3614.062255859375,301.5178527832031,0.3070970475673675,0.050000000745058,0.2887918055057525,291.1705322265625,291.1499938964844,273.7733459472656,271.710693359375,285.1361694335937,293.7159729003906,291.17047119140625,1.0,0.5063995122909546,0.9201292991638184,0.9201292991638184,1.0,1.0,-1.0674805641174316,0.4593676626682281,0.6081128716468811,0.1982363760471344,0.0,0.0,0.2731339335441589,349.3656311035156,353.0,-0.1127606034278869,-6494.2373046875,703.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,305.32928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1463331878185272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935341358184814,0.1935385316610336,-4.383936357044149e-06,0.0,0.000148509585415,0.0,0.0,7.953970432281494,0.0,0.0,0.0,0.2856824398040771,4.0,0.0,1.0
815700,293.3292236328125,297.1499938964844,293.1499938964844,0.0163537934422492,-819.6690673828125,302.8866882324219,0.3069624900817871,0.050000000745058,0.0404908582568168,293.8014221191406,297.1499938964844,293.1499938964844,0.0057002929970622,-441.7571105957031,297.1949462890625,0.3069624900817871,0.050000000745058,0.0609126053750515,293.2158508300781,297.1499938964844,293.1499938964844,0.1735268533229828,-2768.609619140625,304.1571044921875,0.5946732759475708,0.2374300062656402,0.1761392503976822,293.22021484375,297.1499938964844,293.1499938964844,0.2360433787107467,-4786.69384765625,304.158203125,0.6453971266746521,0.3074455559253692,0.3045039176940918,293.3108215332031,297.1499938964844,293.1499938964844,0.0123866312205791,-3605.860107421875,301.4886779785156,0.3069624900817871,0.050000000745058,0.2889431715011596,291.1701965332031,291.1499938964844,273.7916564941406,271.7245788574219,285.147216796875,293.721923828125,291.17010498046875,1.0,0.5068270564079285,0.9200096130371094,0.9200096130371094,1.0,1.0,-1.0661041736602783,0.4587892293930053,0.607314944267273,0.197791039943695,0.0,0.0,0.2718222737312317,350.1536560058594,353.0,-0.5923686623573303,-6473.029296875,703.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,305.32330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.1458430141210556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925504356622696,0.1925548166036605,-4.381730377644999e-06,0.0,0.000148012113641,0.0,0.0,7.907035827636719,0.0,0.0,0.0,0.2854939103126526,4.0,0.0,1.0
815760,293.3299560546875,297.1499938964844,293.1499938964844,0.0162593536078929,-817.902587890625,302.8535461425781,0.3067997992038727,0.050000000745058,0.0405165962874889,293.80645751953125,297.1499938964844,293.1499938964844,0.005567624233663,-432.721923828125,297.0683898925781,0.3067997992038727,0.050000000745058,0.0609513223171234,293.2159118652344,297.1499938964844,293.1499938964844,0.1728452742099762,-2759.948486328125,304.15704345703125,0.5936346054077148,0.2365857809782028,0.1755824387073516,293.2202453613281,297.1499938964844,293.1499938964844,0.2352662831544876,-4774.2294921875,304.1581115722656,0.6445420384407043,0.3065501153469085,0.3037016093730926,293.31134033203125,297.1499938964844,293.1499938964844,0.012330861762166,-3598.029541015625,301.4593200683594,0.3067997992038727,0.050000000745058,0.289126843214035,291.1697692871094,291.1499938964844,273.8099975585937,271.7384948730469,285.1581115722656,293.7276916503906,291.1696472167969,1.0,0.5073625445365906,0.9198948740959167,0.9198948740959167,1.0,1.0,-1.064783811569214,0.4582363963127136,0.606547474861145,0.1973589360713958,0.0,0.0,0.2705503702163696,351.11474609375,341.0,-0.9905513525009156,-6452.36669921875,704.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,305.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.830078125,18000.0,0.0,0.0,0.1453370749950409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191593736410141,0.1915981173515319,-4.379594884085236e-06,0.0,0.000147498663864,0.0,0.0,7.861483097076416,0.0,0.0,0.0,0.2853112816810608,4.0,0.0,1.0
815820,293.3310546875,297.1499938964844,293.1499938964844,0.0159658882766962,-811.2171020507812,302.7884216308594,0.3074595630168915,0.050000000745058,0.04041288793087,293.8163452148437,297.1499938964844,293.1499938964844,0.0052822967991232,-412.8204040527344,296.8141784667969,0.3074595630168915,0.050000000745058,0.0607953108847141,293.2159118652344,297.1499938964844,293.1499938964844,0.1712570637464523,-2739.637451171875,304.1573486328125,0.5932855010032654,0.2349160313606262,0.1742973327636718,293.2201843261719,297.1499938964844,293.1499938964844,0.2334740310907364,-4745.26611328125,304.1584167480469,0.6444916129112244,0.3047849833965301,0.3018718957901001,293.312255859375,297.1499938964844,293.1499938964844,0.012148555368185,-3568.252685546875,301.4010925292969,0.3074595630168915,0.050000000745058,0.2883867919445038,291.1704406738281,291.1499938964844,273.8466796875,271.76641845703125,285.18072509765625,293.7389831542969,291.1708068847656,1.0,0.5041729211807251,0.919665515422821,0.919665515422821,1.0,1.0,-1.0597931146621704,0.4560625851154327,0.6037304997444153,0.1959841847419738,0.0,0.0,0.267833411693573,347.0976867675781,344.0,1.9514871835708616,-6405.9091796875,693.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804626464844,305.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1442844569683075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896815150976181,0.1896858811378479,-4.375502157927258e-06,0.0,0.0001464303786633,0.0,0.0,7.770961284637451,0.0,0.0,0.0,0.2849486768245697,4.0,0.0,1.0
815880,293.3310546875,297.1499938964844,293.1499938964844,0.0159658882766962,-811.2171020507812,302.7884216308594,0.3074595630168915,0.050000000745058,0.04041288793087,293.8163452148437,297.1499938964844,293.1499938964844,0.0052822967991232,-412.8204040527344,296.8141784667969,0.3074595630168915,0.050000000745058,0.0607953108847141,293.2159118652344,297.1499938964844,293.1499938964844,0.1712570637464523,-2739.637451171875,304.1573486328125,0.5932855010032654,0.2349160313606262,0.1742973327636718,293.2201843261719,297.1499938964844,293.1499938964844,0.2334740310907364,-4745.26611328125,304.1584167480469,0.6444916129112244,0.3047849833965301,0.3018718957901001,293.312255859375,297.1499938964844,293.1499938964844,0.012148555368185,-3568.252685546875,301.4010925292969,0.3074595630168915,0.050000000745058,0.2883867919445038,291.1704406738281,291.1499938964844,273.8466796875,271.76641845703125,285.18072509765625,293.7389831542969,291.1708068847656,1.0,0.5041729211807251,0.919665515422821,0.919665515422821,1.0,1.0,-1.0597931146621704,0.4560625851154327,0.6037304997444153,0.1959841847419738,0.0,0.0,0.267833411693573,347.0976867675781,344.0,1.9514871835708616,-6405.9091796875,693.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804626464844,305.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.912109375,18000.0,0.0,0.0,0.1442844569683075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896815150976181,0.1896858811378479,-4.375502157927258e-06,0.0,0.0001464303786633,0.0,0.0,7.770961284637451,0.0,0.0,0.0,0.2849486768245697,4.0,0.0,1.0
815940,293.33154296875,297.1499938964844,293.1499938964844,0.0157310161739587,-806.0211181640625,302.7245483398437,0.3076618909835815,0.050000000745058,0.0403814166784286,293.8260803222656,297.1499938964844,293.1499938964844,0.0050114863552153,-393.4990539550781,296.5575866699219,0.3076618909835815,0.050000000745058,0.0607479698956012,293.21588134765625,297.1499938964844,293.1499938964844,0.1697703450918197,-2720.6298828125,304.1573791503906,0.5921370387077332,0.2332546561956405,0.1731083840131759,293.2200012207031,297.1499938964844,293.1499938964844,0.2317962497472763,-4718.193359375,304.15838623046875,0.6436916589736938,0.3030448853969574,0.3001857697963714,293.31304931640625,297.1499938964844,293.1499938964844,0.0120012992992997,-3544.69384765625,301.3431701660156,0.3076618909835815,0.050000000745058,0.2881622016429901,291.1722412109375,291.1499938964844,273.8833312988281,271.79443359375,285.2022399902344,293.74920654296875,291.1720886230469,1.0,0.5034063458442688,0.9194361567497252,0.9194361567497252,1.0,1.0,-1.055961012840271,0.454420268535614,0.601540744304657,0.1948534101247787,0.0,0.0,0.2646942734718323,345.8460998535156,347.0,0.6429861783981323,-6355.38232421875,688.1303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,305.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.1431635320186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874101012945175,0.1874144673347473,-4.370918759377673e-06,0.0,0.0001452927826903,0.0,0.0,7.664291858673096,0.0,0.0,0.0,0.2845279574394226,4.0,0.0,1.0
816000,293.33154296875,297.1499938964844,293.1499938964844,0.0157310161739587,-806.0211181640625,302.7245483398437,0.3076618909835815,0.050000000745058,0.0403814166784286,293.8260803222656,297.1499938964844,293.1499938964844,0.0050114863552153,-393.4990539550781,296.5575866699219,0.3076618909835815,0.050000000745058,0.0607479698956012,293.21588134765625,297.1499938964844,293.1499938964844,0.1697703450918197,-2720.6298828125,304.1573791503906,0.5921370387077332,0.2332546561956405,0.1731083840131759,293.2200012207031,297.1499938964844,293.1499938964844,0.2317962497472763,-4718.193359375,304.15838623046875,0.6436916589736938,0.3030448853969574,0.3001857697963714,293.31304931640625,297.1499938964844,293.1499938964844,0.0120012992992997,-3544.69384765625,301.3431701660156,0.3076618909835815,0.050000000745058,0.2881622016429901,291.1722412109375,291.1499938964844,273.8833312988281,271.79443359375,285.2022399902344,293.74920654296875,291.1720886230469,1.0,0.5034063458442688,0.9194361567497252,0.9194361567497252,1.0,1.0,-1.055961012840271,0.454420268535614,0.601540744304657,0.1948534101247787,0.0,0.0,0.2646942734718323,345.8460998535156,347.0,0.6429861783981323,-6355.38232421875,688.1303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,305.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.1431635320186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874101012945175,0.1874144673347473,-4.370918759377673e-06,0.0,0.0001452927826903,0.0,0.0,7.664291858673096,0.0,0.0,0.0,0.2845279574394226,4.0,0.0,1.0
816060,293.3318176269531,297.1499938964844,293.1499938964844,0.0155400810763239,-802.04345703125,302.66064453125,0.3075411319732666,0.050000000745058,0.0404002107679843,293.8358764648437,297.1499938964844,293.1499938964844,0.0047494126483798,-374.4602966308594,296.2955017089844,0.3075411319732666,0.050000000745058,0.0607762411236763,293.2160339355469,297.1499938964844,293.1499938964844,0.1683696061372757,-2702.746337890625,304.1572570800781,0.5903723835945129,0.2315536588430404,0.1719509363174438,293.2199401855469,297.1499938964844,293.1499938964844,0.2302388548851013,-4693.12451171875,304.158203125,0.6423414349555969,0.3012811839580536,0.2985587120056152,293.3138732910156,297.1499938964844,293.1499938964844,0.0118802804499864,-3526.236083984375,301.2840576171875,0.3075411319732666,0.050000000745058,0.2882963120937347,291.17071533203125,291.1499938964844,273.9200134277344,271.82257080078125,285.2232360839844,293.7590026855469,291.1705322265625,1.0,0.5036942362785339,0.9192262887954712,0.9192262887954712,1.0,1.0,-1.0528457164764404,0.453099638223648,0.5997461080551147,0.1938948035240173,0.0,0.0,0.2620342075824737,346.518310546875,350.0,-1.377350926399231,-6311.2216796875,686.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128723144531,305.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.1419842988252639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854231804609298,0.1854275465011596,-4.366434041003231e-06,0.0,0.0001440960040781,0.0,0.0,7.570512771606445,0.0,0.0,0.0,0.2841519117355346,4.0,0.0,1.0
816120,293.3318176269531,297.1499938964844,293.1499938964844,0.0155400810763239,-802.04345703125,302.66064453125,0.3075411319732666,0.050000000745058,0.0404002107679843,293.8358764648437,297.1499938964844,293.1499938964844,0.0047494126483798,-374.4602966308594,296.2955017089844,0.3075411319732666,0.050000000745058,0.0607762411236763,293.2160339355469,297.1499938964844,293.1499938964844,0.1683696061372757,-2702.746337890625,304.1572570800781,0.5903723835945129,0.2315536588430404,0.1719509363174438,293.2199401855469,297.1499938964844,293.1499938964844,0.2302388548851013,-4693.12451171875,304.158203125,0.6423414349555969,0.3012811839580536,0.2985587120056152,293.3138732910156,297.1499938964844,293.1499938964844,0.0118802804499864,-3526.236083984375,301.2840576171875,0.3075411319732666,0.050000000745058,0.2882963120937347,291.17071533203125,291.1499938964844,273.9200134277344,271.82257080078125,285.2232360839844,293.7590026855469,291.1705322265625,1.0,0.5036942362785339,0.9192262887954712,0.9192262887954712,1.0,1.0,-1.0528457164764404,0.453099638223648,0.5997461080551147,0.1938948035240173,0.0,0.0,0.2620342075824737,346.518310546875,350.0,-1.377350926399231,-6311.2216796875,686.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128723144531,305.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.1419842988252639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854231804609298,0.1854275465011596,-4.366434041003231e-06,0.0,0.0001440960040781,0.0,0.0,7.570512771606445,0.0,0.0,0.0,0.2841519117355346,4.0,0.0,1.0
816180,293.3320007324219,297.1499938964844,293.1499938964844,0.0153700960800051,-798.5883178710938,302.5969543457031,0.3072546422481537,0.050000000745058,0.0404449924826622,293.8457946777344,297.1499938964844,293.1499938964844,0.004491657949984,-355.37921142578125,296.0296936035156,0.3072546422481537,0.050000000745058,0.0608436055481433,293.21636962890625,297.1499938964844,293.1499938964844,0.166974276304245,-2684.892822265625,304.1571655273437,0.5882619619369507,0.2298151701688766,0.1707957834005355,293.22003173828125,297.1499938964844,293.1499938964844,0.2286992967128753,-4668.29248046875,304.15802001953125,0.6407056450843811,0.2994926869869232,0.2969471514225006,293.3147888183594,297.1499938964844,293.1499938964844,0.0117708360776305,-3509.807861328125,301.2243957519531,0.3072546422481537,0.050000000745058,0.2886158525943756,291.169189453125,291.1499938964844,273.9566650390625,271.8507385253906,285.243896484375,293.76837158203125,291.16900634765625,1.0,0.5046085119247437,0.919016420841217,0.919016420841217,1.0,1.0,-1.050065994262695,0.4519279301166534,0.5981380939483643,0.1930207014083862,0.0,0.0,0.2595742046833038,348.1846923828125,353.0,-2.009799003601074,-6270.42626953125,687.7249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,305.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.955078125,18000.0,0.0,0.0,0.1407885402441024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836344003677368,0.1836387664079666,-4.362484105513431e-06,0.0,0.0001428824762115,0.0,0.0,7.486507892608643,0.0,0.0,0.0,0.2838153541088104,4.0,0.0,1.0
816240,293.3320007324219,297.1499938964844,293.1499938964844,0.0153700960800051,-798.5883178710938,302.5969543457031,0.3072546422481537,0.050000000745058,0.0404449924826622,293.8457946777344,297.1499938964844,293.1499938964844,0.004491657949984,-355.37921142578125,296.0296936035156,0.3072546422481537,0.050000000745058,0.0608436055481433,293.21636962890625,297.1499938964844,293.1499938964844,0.166974276304245,-2684.892822265625,304.1571655273437,0.5882619619369507,0.2298151701688766,0.1707957834005355,293.22003173828125,297.1499938964844,293.1499938964844,0.2286992967128753,-4668.29248046875,304.15802001953125,0.6407056450843811,0.2994926869869232,0.2969471514225006,293.3147888183594,297.1499938964844,293.1499938964844,0.0117708360776305,-3509.807861328125,301.2243957519531,0.3072546422481537,0.050000000745058,0.2886158525943756,291.169189453125,291.1499938964844,273.9566650390625,271.8507385253906,285.243896484375,293.76837158203125,291.16900634765625,1.0,0.5046085119247437,0.919016420841217,0.919016420841217,1.0,1.0,-1.050065994262695,0.4519279301166534,0.5981380939483643,0.1930207014083862,0.0,0.0,0.2595742046833038,348.1846923828125,353.0,-2.009799003601074,-6270.42626953125,687.7249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,305.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.955078125,18000.0,0.0,0.0,0.1407885402441024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836344003677368,0.1836387664079666,-4.362484105513431e-06,0.0,0.0001428824762115,0.0,0.0,7.486507892608643,0.0,0.0,0.0,0.2838153541088104,4.0,0.0,1.0
816300,293.3320617675781,297.1499938964844,293.1499938964844,0.0152904288843274,-796.98828125,302.565185546875,0.3070729672908783,0.050000000745058,0.0404735393822193,293.8507995605469,297.1499938964844,293.1499938964844,0.0043635484762489,-345.7733459472656,295.89532470703125,0.3070729672908783,0.050000000745058,0.0608865469694137,293.2165832519531,297.1499938964844,293.1499938964844,0.1662754267454147,-2675.9365234375,304.1571350097656,0.5871186852455139,0.2289324849843979,0.1702155321836471,293.2201232910156,297.1499938964844,293.1499938964844,0.2279329150915146,-4655.9130859375,304.157958984375,0.6398215889930725,0.2985897958278656,0.2961422502994537,293.3153076171875,297.1499938964844,293.1499938964844,0.0117187649011611,-3502.043212890625,301.1943054199219,0.3070729672908783,0.050000000745058,0.2888195812702179,291.1683959960937,291.1499938964844,273.9750061035156,271.8648681640625,285.25408935546875,293.7728576660156,291.1681823730469,1.0,0.5052127242088318,0.9189114570617676,0.9189114570617676,1.0,1.0,-1.0487483739852903,0.4513734579086303,0.5973749756813049,0.1926039010286331,0.0,0.0,0.2584296464920044,349.25341796875,353.0,-2.1406118869781494,-6250.90966796875,688.6038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,305.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.548828125,18000.0,0.0,0.0,0.1401944011449813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828033477067947,0.1828077137470245,-4.360656930657569e-06,0.0,0.0001422794885002,0.0,0.0,7.44758129119873,0.0,0.0,0.0,0.2836596369743347,4.0,0.0,1.0
816360,293.3320617675781,297.1499938964844,293.1499938964844,0.0152132911607623,-795.4428100585938,302.5334777832031,0.3068744838237762,0.050000000745058,0.0405048690736293,293.8558044433594,297.1499938964844,293.1499938964844,0.0042356317862868,-336.1054077148437,295.7600402832031,0.3068744838237762,0.050000000745058,0.0609336793422699,293.2168273925781,297.1499938964844,293.1499938964844,0.1655731052160263,-2666.925048828125,304.1571044921875,0.5859321355819702,0.2280412018299102,0.1696322560310363,293.22021484375,297.1499938964844,293.1499938964844,0.2271657139062881,-4643.50634765625,304.15789794921875,0.6389086842536926,0.2976816892623901,0.2953363358974457,293.3158569335937,297.1499938964844,293.1499938964844,0.0116677740588784,-3494.438232421875,301.1640625,0.3068744838237762,0.050000000745058,0.2890431582927704,291.1676330566406,291.1499938964844,273.99334716796875,271.8790283203125,285.26422119140625,293.7771911621094,291.1674499511719,1.0,0.5058826208114624,0.9188047647476196,0.9188047647476196,1.0,1.0,-1.047459602355957,0.4508310258388519,0.5966286063194275,0.1921964138746261,0.0,0.0,0.2573333978652954,350.4286193847656,356.0,-2.1182398796081543,-6231.91357421875,689.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314270019531,305.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.166015625,18000.0,0.0,0.0,0.1396075934171676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820137947797775,0.1820181459188461,-4.358926162240096e-06,0.0,0.0001416839659214,0.0,0.0,7.410658359527588,0.0,0.0,0.0,0.2835119068622589,4.0,0.0,1.0
816420,293.3320007324219,297.1499938964844,293.1499938964844,0.0150648560374975,-792.4631958007812,302.4704284667969,0.3064440488815307,0.050000000745058,0.0405733101069927,293.86590576171875,297.1499938964844,293.1499938964844,0.0039797904901206,-316.55694580078125,295.48681640625,0.3064440488815307,0.050000000745058,0.0610366389155387,293.2173767089844,297.1499938964844,293.1499938964844,0.1641542613506317,-2648.68505859375,304.1571044921875,0.5834600329399109,0.2262336164712906,0.1684544831514358,293.220458984375,297.1499938964844,293.1499938964844,0.225624680519104,-4618.541015625,304.1578369140625,0.6370254755020142,0.2958510518074035,0.2937192618846893,293.31695556640625,297.1499938964844,293.1499938964844,0.0115678207948803,-3479.459716796875,301.1031799316406,0.3064440488815307,0.050000000745058,0.2895315587520599,291.1662902832031,291.1499938964844,274.0299987792969,271.9073486328125,285.2842712402344,293.7854309082031,291.1661376953125,1.0,0.5073566436767578,0.9185912609100342,0.9185912609100342,1.0,1.0,-1.044932246208191,0.4497658312320709,0.5951663851737976,0.1914018243551254,0.0,0.0,0.2552534937858581,353.00006103515625,344.0,-1.852118968963623,-6194.912109375,692.2836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43243408203125,305.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.544921875,18000.0,0.0,0.0,0.1384681165218353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805311888456344,0.180535539984703,-4.355712917458732e-06,0.0,0.0001405275397701,0.0,0.0,7.341520309448242,0.0,0.0,0.0,0.2832356989383697,4.0,0.0,1.0
816480,293.3320007324219,297.1499938964844,293.1499938964844,0.0150648560374975,-792.4631958007812,302.4704284667969,0.3064440488815307,0.050000000745058,0.0405733101069927,293.86590576171875,297.1499938964844,293.1499938964844,0.0039797904901206,-316.55694580078125,295.48681640625,0.3064440488815307,0.050000000745058,0.0610366389155387,293.2173767089844,297.1499938964844,293.1499938964844,0.1641542613506317,-2648.68505859375,304.1571044921875,0.5834600329399109,0.2262336164712906,0.1684544831514358,293.220458984375,297.1499938964844,293.1499938964844,0.225624680519104,-4618.541015625,304.1578369140625,0.6370254755020142,0.2958510518074035,0.2937192618846893,293.31695556640625,297.1499938964844,293.1499938964844,0.0115678207948803,-3479.459716796875,301.1031799316406,0.3064440488815307,0.050000000745058,0.2895315587520599,291.1662902832031,291.1499938964844,274.0299987792969,271.9073486328125,285.2842712402344,293.7854309082031,291.1661376953125,1.0,0.5073566436767578,0.9185912609100342,0.9185912609100342,1.0,1.0,-1.044932246208191,0.4497658312320709,0.5951663851737976,0.1914018243551254,0.0,0.0,0.2552534937858581,353.00006103515625,344.0,-1.852118968963623,-6194.912109375,692.2836303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43243408203125,305.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.544921875,18000.0,0.0,0.0,0.1384681165218353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805311888456344,0.180535539984703,-4.355712917458732e-06,0.0,0.0001405275397701,0.0,0.0,7.341520309448242,0.0,0.0,0.0,0.2832356989383697,4.0,0.0,1.0
816540,293.3314514160156,297.1499938964844,293.1499938964844,0.0148215508088469,-786.3557739257812,302.4090576171875,0.3070188462734222,0.050000000745058,0.0404821075499057,293.8759765625,297.1499938964844,293.1499938964844,0.0037076435983181,-295.4609069824219,295.2114562988281,0.3070188462734222,0.050000000745058,0.0608994401991367,293.21783447265625,297.1499938964844,293.1499938964844,0.1624943763017654,-2627.202880859375,304.1575012207031,0.5827584266662598,0.2244339138269424,0.1670930087566375,293.2205810546875,297.1499938964844,293.1499938964844,0.2238314151763916,-4589.26123046875,304.1582336425781,0.6367707252502441,0.2940414845943451,0.2918660938739776,293.3179931640625,297.1499938964844,293.1499938964844,0.011401480063796,-3450.29052734375,301.0427551269531,0.3070188462734222,0.050000000745058,0.2888807356357574,291.1669006347656,291.1499938964844,274.0666809082031,271.93572998046875,285.3050537109375,293.7933654785156,291.1672668457031,1.0,0.5044662952423096,0.9183778166770936,0.9183778166770936,1.0,1.0,-1.0399727821350098,0.4476016759872436,0.5923711657524109,0.1900733709335327,0.0,0.0,0.2530143558979034,349.4617004394531,347.0,1.7736406326293943,-6152.32763671875,682.1248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,305.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.716796875,18000.0,0.0,0.0,0.1373809427022934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790605932474136,0.1790649443864822,-4.35272113463725e-06,0.0,0.0001394241990055,0.0,0.0,7.273432731628418,0.0,0.0,0.0,0.2829646468162536,4.0,0.0,1.0
816600,293.3314514160156,297.1499938964844,293.1499938964844,0.0148215508088469,-786.3557739257812,302.4090576171875,0.3070188462734222,0.050000000745058,0.0404821075499057,293.8759765625,297.1499938964844,293.1499938964844,0.0037076435983181,-295.4609069824219,295.2114562988281,0.3070188462734222,0.050000000745058,0.0608994401991367,293.21783447265625,297.1499938964844,293.1499938964844,0.1624943763017654,-2627.202880859375,304.1575012207031,0.5827584266662598,0.2244339138269424,0.1670930087566375,293.2205810546875,297.1499938964844,293.1499938964844,0.2238314151763916,-4589.26123046875,304.1582336425781,0.6367707252502441,0.2940414845943451,0.2918660938739776,293.3179931640625,297.1499938964844,293.1499938964844,0.011401480063796,-3450.29052734375,301.0427551269531,0.3070188462734222,0.050000000745058,0.2888807356357574,291.1669006347656,291.1499938964844,274.0666809082031,271.93572998046875,285.3050537109375,293.7933654785156,291.1672668457031,1.0,0.5044662952423096,0.9183778166770936,0.9183778166770936,1.0,1.0,-1.0399727821350098,0.4476016759872436,0.5923711657524109,0.1900733709335327,0.0,0.0,0.2530143558979034,349.4617004394531,347.0,1.7736406326293943,-6152.32763671875,682.1248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,305.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.716796875,18000.0,0.0,0.0,0.1373809427022934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790605932474136,0.1790649443864822,-4.35272113463725e-06,0.0,0.0001394241990055,0.0,0.0,7.273432731628418,0.0,0.0,0.0,0.2829646468162536,4.0,0.0,1.0
816660,293.330322265625,297.1499938964844,293.1499938964844,0.0146275963634252,-781.6118774414062,302.349609375,0.3071731328964233,0.050000000745058,0.0404578559100627,293.8860168457031,297.1499938964844,293.1499938964844,0.0034423142205923,-274.6773376464844,294.9337158203125,0.3071731328964233,0.050000000745058,0.0608629547059536,293.2182312011719,297.1499938964844,293.1499938964844,0.1609212309122085,-2606.837646484375,304.1576232910156,0.5813066363334656,0.2226375639438629,0.1658186465501785,293.2205810546875,297.1499938964844,293.1499938964844,0.2221386283636093,-4561.65380859375,304.1582946777344,0.6358553171157837,0.2922556102275848,0.2901477515697479,293.31884765625,297.1499938964844,293.1499938964844,0.0112644024193286,-3426.599609375,300.98272705078125,0.3071731328964233,0.050000000745058,0.2887076735496521,291.1688842773437,291.1499938964844,274.10333251953125,271.964111328125,285.3248291015625,293.80010986328125,291.16876220703125,1.0,0.5038692355155945,0.9181789755821228,0.9181789755821228,1.0,1.0,-1.0360867977142334,0.4459239244461059,0.5901628732681274,0.188984140753746,0.0,0.0,0.2503117322921753,348.48638916015625,350.0,0.8771077990531921,-6104.89599609375,677.3817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,305.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.935546875,18000.0,0.0,0.0,0.1363246291875839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772211641073227,0.1772255152463913,-4.349230493971845e-06,0.0,0.0001383521739626,0.0,0.0,7.188905715942383,0.0,0.0,0.0,0.2826343476772308,4.0,0.0,1.0
816720,293.330322265625,297.1499938964844,293.1499938964844,0.0146275963634252,-781.6118774414062,302.349609375,0.3071731328964233,0.050000000745058,0.0404578559100627,293.8860168457031,297.1499938964844,293.1499938964844,0.0034423142205923,-274.6773376464844,294.9337158203125,0.3071731328964233,0.050000000745058,0.0608629547059536,293.2182312011719,297.1499938964844,293.1499938964844,0.1609212309122085,-2606.837646484375,304.1576232910156,0.5813066363334656,0.2226375639438629,0.1658186465501785,293.2205810546875,297.1499938964844,293.1499938964844,0.2221386283636093,-4561.65380859375,304.1582946777344,0.6358553171157837,0.2922556102275848,0.2901477515697479,293.31884765625,297.1499938964844,293.1499938964844,0.0112644024193286,-3426.599609375,300.98272705078125,0.3071731328964233,0.050000000745058,0.2887076735496521,291.1688842773437,291.1499938964844,274.10333251953125,271.964111328125,285.3248291015625,293.80010986328125,291.16876220703125,1.0,0.5038692355155945,0.9181789755821228,0.9181789755821228,1.0,1.0,-1.0360867977142334,0.4459239244461059,0.5901628732681274,0.188984140753746,0.0,0.0,0.2503117322921753,348.48638916015625,350.0,0.8771077990531921,-6104.89599609375,677.3817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,305.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.935546875,18000.0,0.0,0.0,0.1363246291875839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772211641073227,0.1772255152463913,-4.349230493971845e-06,0.0,0.0001383521739626,0.0,0.0,7.188905715942383,0.0,0.0,0.0,0.2826343476772308,4.0,0.0,1.0
816780,293.3289794921875,297.1499938964844,293.1499938964844,0.0144720841199159,-778.03271484375,302.29071044921875,0.307027518749237,0.050000000745058,0.0404807776212692,293.89599609375,297.1499938964844,293.1499938964844,0.0031799331773072,-253.9958038330078,294.6503295898437,0.307027518749237,0.050000000745058,0.0608974397182464,293.2187805175781,297.1499938964844,293.1499938964844,0.1594223976135254,-2587.452392578125,304.1575927734375,0.5792635679244995,0.2207965105772018,0.1645687520503997,293.220703125,297.1499938964844,293.1499938964844,0.220556154847145,-4535.90380859375,304.1581726074219,0.6344456076622009,0.2904445827007293,0.2884823083877563,293.3197326660156,297.1499938964844,293.1499938964844,0.0111498273909091,-3407.570068359375,300.9214782714844,0.307027518749237,0.050000000745058,0.2888712286949157,291.1676025390625,291.1499938964844,274.1400146484375,271.9925537109375,285.3439636230469,293.8060607910156,291.1674194335937,1.0,0.504249095916748,0.917980134487152,0.917980134487152,1.0,1.0,-1.0328645706176758,0.4445385336875915,0.5883259773254395,0.188063845038414,0.0,0.0,0.2480482757091522,349.3166809082031,353.0,-1.08303701877594,-6063.11279296875,676.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,305.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.939453125,18000.0,0.0,0.0,0.1352906674146652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175612673163414,0.1756170243024826,-4.345733486843528e-06,0.0,0.0001373028353555,0.0,0.0,7.114489555358887,0.0,0.0,0.0,0.2823377251625061,4.0,0.0,1.0
