time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.3289794921875,297.1499938964844,293.1499938964844,0.0144720841199159,-778.03271484375,302.29071044921875,0.307027518749237,0.050000000745058,0.0404807776212692,293.89599609375,297.1499938964844,293.1499938964844,0.0031799331773072,-253.9958038330078,294.6503295898437,0.307027518749237,0.050000000745058,0.0608974397182464,293.2187805175781,297.1499938964844,293.1499938964844,0.1594223976135254,-2587.452392578125,304.1575927734375,0.5792635679244995,0.2207965105772018,0.1645687520503997,293.220703125,297.1499938964844,293.1499938964844,0.220556154847145,-4535.90380859375,304.1581726074219,0.6344456076622009,0.2904445827007293,0.2884823083877563,293.3197326660156,297.1499938964844,293.1499938964844,0.0111498273909091,-3407.570068359375,300.9214782714844,0.307027518749237,0.050000000745058,0.2888712286949157,291.1676025390625,291.1499938964844,274.1400146484375,271.9925537109375,285.3439636230469,293.8060607910156,291.1674194335937,1.0,0.504249095916748,0.917980134487152,0.917980134487152,1.0,1.0,-1.0328645706176758,0.4445385336875915,0.5883259773254395,0.188063845038414,0.0,0.0,0.2480482757091522,349.3166809082031,353.0,-1.08303701877594,-6063.11279296875,676.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,305.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.939453125,18000.0,0.0,0.0,0.1352906674146652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175612673163414,0.1756170243024826,-4.345733486843528e-06,0.0,0.0001373028353555,0.0,0.0,7.114489555358887,0.0,0.0,0.0,0.2823377251625061,4.0,0.0,1.0
816900,293.3282470703125,297.1499938964844,293.1499938964844,0.0144020207226276,-776.45458984375,302.2615661621094,0.306891530752182,0.050000000745058,0.0405022539198398,293.9009704589844,297.1499938964844,293.1499938964844,0.0030487235635519,-243.60549926757807,294.5073547363281,0.306891530752182,0.050000000745058,0.060929749161005,293.2191162109375,297.1499938964844,293.1499938964844,0.1586732566356659,-2577.746826171875,304.1575622558594,0.5781061053276062,0.2198597341775894,0.1639434546232223,293.2207946777344,297.1499938964844,293.1499938964844,0.2197705805301666,-4523.1025390625,304.1581115722656,0.6336340308189392,0.2895288169384002,0.2876550257205963,293.3201904296875,297.1499938964844,293.1499938964844,0.011096591129899,-3398.805419921875,300.8906555175781,0.306891530752182,0.050000000745058,0.2890245020389557,291.1669616699219,291.1499938964844,274.1583251953125,272.0067749023437,285.35333251953125,293.8087463378906,291.16680908203125,1.0,0.5046798586845398,0.9178807139396667,0.9178807139396667,1.0,1.0,-1.031380534172058,0.4439013600349426,0.5874792337417603,0.1876377016305923,0.0,0.0,0.2469806522130966,350.1149597167969,353.0,-1.4267224073410034,-6043.64697265625,676.5914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154663085937,305.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.57421875,18000.0,0.0,0.0,0.1347891390323639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748771518468856,0.1748815029859542,-4.344161425251514e-06,0.0,0.0001367938384646,0.0,0.0,7.080572128295898,0.0,0.0,0.0,0.2822023928165436,4.0,0.0,1.0
816960,293.32745361328125,297.1499938964844,293.1499938964844,0.0143357329070568,-774.9778442382812,302.232666015625,0.3067280352115631,0.050000000745058,0.0405281633138656,293.90594482421875,297.1499938964844,293.1499938964844,0.0029174033552408,-233.1815795898437,294.3634948730469,0.3067280352115631,0.050000000745058,0.0609687231481075,293.219482421875,297.1499938964844,293.1499938964844,0.1579226404428482,-2568.011474609375,304.1575622558594,0.576884388923645,0.2189128249883651,0.1633158326148986,293.2209167480469,297.1499938964844,293.1499938964844,0.2189869433641433,-4510.32080078125,304.1580505371094,0.632775068283081,0.2886066436767578,0.2868281900882721,293.3206787109375,297.1499938964844,293.1499938964844,0.0110451644286513,-3390.365478515625,300.8597106933594,0.3067280352115631,0.050000000745058,0.2892093658447265,291.16632080078125,291.1499938964844,274.1766662597656,272.0210266113281,285.3625793457031,293.8111877441406,291.1661376953125,1.0,0.5052164793014526,0.917787790298462,0.917787790298462,1.0,1.0,-1.0299478769302368,0.4432862997055053,0.5866616368293762,0.1872268170118332,0.0,0.0,0.2459586858749389,351.0827941894531,341.0,-1.6684168577194214,-6024.748046875,677.1744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4116516113281,305.14556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.1343002468347549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741711944341659,0.1741755455732345,-4.342665761214448e-06,0.0,0.000136297676363,0.0,0.0,7.048077583312988,0.0,0.0,0.0,0.2820731103420257,4.0,0.0,1.0
817020,293.32550048828125,297.1499938964844,293.1499938964844,0.0141181712970137,-769.0907592773438,302.1767272949219,0.3073820471763611,0.050000000745058,0.0404251739382743,293.91583251953125,297.1499938964844,293.1499938964844,0.0026422597002238,-211.263671875,294.0746765136719,0.3073820471763611,0.050000000745058,0.060813795775175,293.2200927734375,297.1499938964844,293.1499938964844,0.1561944633722305,-2545.4677734375,304.1579284667969,0.5761770606040955,0.2170286029577255,0.1618837863206863,293.2210693359375,297.1499938964844,293.1499938964844,0.2171803563833236,-4480.6474609375,304.15838623046875,0.6326096653938293,0.2867822051048279,0.2849448919296264,293.3215637207031,297.1499938964844,293.1499938964844,0.0108826849609613,-3360.192626953125,300.79833984375,0.3073820471763611,0.050000000745058,0.2884744703769684,291.1666564941406,291.1499938964844,274.2133483886719,272.0494689941406,285.3817138671875,293.81573486328125,291.1669921875,1.0,0.5020284056663513,0.917602002620697,0.917602002620697,1.0,1.0,-1.0247251987457275,0.4409966468811035,0.583728551864624,0.185880497097969,0.0,0.0,0.2437693178653717,347.0940246582031,344.0,1.535285234451294,-5982.49853515625,666.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029235839844,305.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.271484375,18000.0,0.0,0.0,0.133358433842659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727729141712188,0.1727772653102874,-4.339856332080672e-06,0.0,0.0001353418483631,0.0,0.0,6.984070301055908,0.0,0.0,0.0,0.2818188965320587,4.0,0.0,1.0
817080,293.32550048828125,297.1499938964844,293.1499938964844,0.0141181712970137,-769.0907592773438,302.1767272949219,0.3073820471763611,0.050000000745058,0.0404251739382743,293.91583251953125,297.1499938964844,293.1499938964844,0.0026422597002238,-211.263671875,294.0746765136719,0.3073820471763611,0.050000000745058,0.060813795775175,293.2200927734375,297.1499938964844,293.1499938964844,0.1561944633722305,-2545.4677734375,304.1579284667969,0.5761770606040955,0.2170286029577255,0.1618837863206863,293.2210693359375,297.1499938964844,293.1499938964844,0.2171803563833236,-4480.6474609375,304.15838623046875,0.6326096653938293,0.2867822051048279,0.2849448919296264,293.3215637207031,297.1499938964844,293.1499938964844,0.0108826849609613,-3360.192626953125,300.79833984375,0.3073820471763611,0.050000000745058,0.2884744703769684,291.1666564941406,291.1499938964844,274.2133483886719,272.0494689941406,285.3817138671875,293.81573486328125,291.1669921875,1.0,0.5020284056663513,0.917602002620697,0.917602002620697,1.0,1.0,-1.0247251987457275,0.4409966468811035,0.583728551864624,0.185880497097969,0.0,0.0,0.2437693178653717,347.0940246582031,344.0,1.535285234451294,-5982.49853515625,666.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029235839844,305.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.271484375,18000.0,0.0,0.0,0.133358433842659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727729141712188,0.1727772653102874,-4.339856332080672e-06,0.0,0.0001353418483631,0.0,0.0,6.984070301055908,0.0,0.0,0.0,0.2818188965320587,4.0,0.0,1.0
817140,293.322998046875,297.1499938964844,293.1499938964844,0.0139497434720397,-764.6539916992188,302.1231994628906,0.3075819313526153,0.050000000745058,0.0403940342366695,293.9256286621094,297.1499938964844,293.1499938964844,0.0023707074578851,-189.57432556152344,293.7839050292969,0.3075819313526153,0.050000000745058,0.0607669465243816,293.2206726074219,297.1499938964844,293.1499938964844,0.1545486748218536,-2523.980712890625,304.15802001953125,0.5746458768844604,0.2151358723640442,0.1605365723371505,293.2210998535156,297.1499938964844,293.1499938964844,0.2154717594385147,-4452.60205078125,304.158447265625,0.6317375302314758,0.2849739193916321,0.2831965684890747,293.3222961425781,297.1499938964844,293.1499938964844,0.0107493223622441,-3335.723876953125,300.7373962402344,0.3075819313526153,0.050000000745058,0.2882522344589233,291.16851806640625,291.1499938964844,274.25,272.0779113769531,285.399658203125,293.81884765625,291.1684265136719,1.0,0.5012569427490234,0.9174161553382874,0.9174161553382874,1.0,1.0,-1.02063250541687,0.4392153620719909,0.5814171433448792,0.184790089726448,0.0,0.0,0.2411241233348846,345.85546875,347.0,0.7603071928024292,-5936.51416015625,660.8635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951416015625,305.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1324406266212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710367351770401,0.1710410714149475,-4.336638085078448e-06,0.0,0.0001344104093732,0.0,0.0,6.905218601226807,0.0,0.0,0.0,0.2815119326114654,4.0,0.0,1.0
817200,293.322998046875,297.1499938964844,293.1499938964844,0.0139497434720397,-764.6539916992188,302.1231994628906,0.3075819313526153,0.050000000745058,0.0403940342366695,293.9256286621094,297.1499938964844,293.1499938964844,0.0023707074578851,-189.57432556152344,293.7839050292969,0.3075819313526153,0.050000000745058,0.0607669465243816,293.2206726074219,297.1499938964844,293.1499938964844,0.1545486748218536,-2523.980712890625,304.15802001953125,0.5746458768844604,0.2151358723640442,0.1605365723371505,293.2210998535156,297.1499938964844,293.1499938964844,0.2154717594385147,-4452.60205078125,304.158447265625,0.6317375302314758,0.2849739193916321,0.2831965684890747,293.3222961425781,297.1499938964844,293.1499938964844,0.0107493223622441,-3335.723876953125,300.7373962402344,0.3075819313526153,0.050000000745058,0.2882522344589233,291.16851806640625,291.1499938964844,274.25,272.0779113769531,285.399658203125,293.81884765625,291.1684265136719,1.0,0.5012569427490234,0.9174161553382874,0.9174161553382874,1.0,1.0,-1.02063250541687,0.4392153620719909,0.5814171433448792,0.184790089726448,0.0,0.0,0.2411241233348846,345.85546875,347.0,0.7603071928024292,-5936.51416015625,660.8635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951416015625,305.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1324406266212463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710367351770401,0.1710410714149475,-4.336638085078448e-06,0.0,0.0001344104093732,0.0,0.0,6.905218601226807,0.0,0.0,0.0,0.2815119326114654,4.0,0.0,1.0
817260,293.3202514648437,297.1499938964844,293.1499938964844,0.0138194002211093,-761.444580078125,302.0705871582031,0.3074609637260437,0.050000000745058,0.0404128953814506,293.9353332519531,297.1499938964844,293.1499938964844,0.0020992800127714,-167.89068603515625,293.4874572753906,0.3074609637260437,0.050000000745058,0.0607953183352947,293.221435546875,297.1499938964844,293.1499938964844,0.1529698371887207,-2503.37548828125,304.1579895019531,0.5724719762802124,0.2131877541542053,0.1592090427875518,293.2212829589844,297.1499938964844,293.1499938964844,0.2138691246509552,-4426.345703125,304.1582946777344,0.6303399205207825,0.2831335067749023,0.2814988195896148,293.3230895996094,297.1499938964844,293.1499938964844,0.0106379324570298,-3316.0107421875,300.6751708984375,0.3074609637260437,0.050000000745058,0.2883868217468261,291.1672058105469,291.1499938964844,274.2856140136719,272.1054382324219,285.4163513183594,293.8208923339844,291.1670227050781,1.0,0.5015348792076111,0.9172508120536804,0.9172508120536804,1.0,1.0,-1.0172291994094849,0.4377415478229522,0.5794877409934998,0.1838653236627578,0.0,0.0,0.2389136701822281,346.5301818847656,350.0,-1.2451926469802856,-5896.47802734375,659.4262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38897705078125,305.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.447265625,18000.0,0.0,0.0,0.1315343827009201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695153564214706,0.169519692659378,-4.333404376666294e-06,0.0,0.0001334906701231,0.0,0.0,6.835666179656982,0.0,0.0,0.0,0.2812357544898987,4.0,0.0,1.0
817320,293.3202514648437,297.1499938964844,293.1499938964844,0.0138194002211093,-761.444580078125,302.0705871582031,0.3074609637260437,0.050000000745058,0.0404128953814506,293.9353332519531,297.1499938964844,293.1499938964844,0.0020992800127714,-167.89068603515625,293.4874572753906,0.3074609637260437,0.050000000745058,0.0607953183352947,293.221435546875,297.1499938964844,293.1499938964844,0.1529698371887207,-2503.37548828125,304.1579895019531,0.5724719762802124,0.2131877541542053,0.1592090427875518,293.2212829589844,297.1499938964844,293.1499938964844,0.2138691246509552,-4426.345703125,304.1582946777344,0.6303399205207825,0.2831335067749023,0.2814988195896148,293.3230895996094,297.1499938964844,293.1499938964844,0.0106379324570298,-3316.0107421875,300.6751708984375,0.3074609637260437,0.050000000745058,0.2883868217468261,291.1672058105469,291.1499938964844,274.2856140136719,272.1054382324219,285.4163513183594,293.8208923339844,291.1670227050781,1.0,0.5015348792076111,0.9172508120536804,0.9172508120536804,1.0,1.0,-1.0172291994094849,0.4377415478229522,0.5794877409934998,0.1838653236627578,0.0,0.0,0.2389136701822281,346.5301818847656,350.0,-1.2451926469802856,-5896.47802734375,659.4262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38897705078125,305.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.447265625,18000.0,0.0,0.0,0.1315343827009201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695153564214706,0.169519692659378,-4.333404376666294e-06,0.0,0.0001334906701231,0.0,0.0,6.835666179656982,0.0,0.0,0.0,0.2812357544898987,4.0,0.0,1.0
817380,293.3177490234375,297.1499938964844,293.1499938964844,0.0137051567435264,-758.729736328125,302.0182800292969,0.3071733713150024,0.050000000745058,0.0404579266905784,293.9449157714844,297.1499938964844,293.1499938964844,0.0018264651298522,-146.08399963378906,293.18768310546875,0.3071733713150024,0.050000000745058,0.0608630664646625,293.2221069335937,297.1499938964844,293.1499938964844,0.1514084488153457,-2482.95751953125,304.1579284667969,0.5699548721313477,0.2112396359443664,0.1578918844461441,293.2215576171875,297.1499938964844,293.1499938964844,0.2122860997915268,-4400.36669921875,304.1581726074219,0.6286614537239075,0.2812743186950683,0.2798149883747101,293.323974609375,297.1499938964844,293.1499938964844,0.0105366809293627,-3298.282470703125,300.6123352050781,0.3071733713150024,0.050000000745058,0.2887081801891327,291.1656799316406,291.1499938964844,274.3191833496094,272.1311340332031,285.431640625,293.8222351074219,291.1654663085937,1.0,0.5024457573890686,0.9170854091644288,0.9170854091644288,1.0,1.0,-1.014171481132507,0.4364253282546997,0.5777461528778076,0.1830135434865951,0.0,0.0,0.2369276583194732,348.2059020996094,353.0,-2.009238243103028,-5860.79638671875,659.9768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822937011719,305.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69921875,18000.0,0.0,0.0,0.1306587308645248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681800931692123,0.1681844145059585,-4.330597221269272e-06,0.0,0.000132601999212,0.0,0.0,6.774815559387207,0.0,0.0,0.0,0.2809939086437225,4.0,0.0,1.0
817440,293.3177490234375,297.1499938964844,293.1499938964844,0.0137051567435264,-758.729736328125,302.0182800292969,0.3071733713150024,0.050000000745058,0.0404579266905784,293.9449157714844,297.1499938964844,293.1499938964844,0.0018264651298522,-146.08399963378906,293.18768310546875,0.3071733713150024,0.050000000745058,0.0608630664646625,293.2221069335937,297.1499938964844,293.1499938964844,0.1514084488153457,-2482.95751953125,304.1579284667969,0.5699548721313477,0.2112396359443664,0.1578918844461441,293.2215576171875,297.1499938964844,293.1499938964844,0.2122860997915268,-4400.36669921875,304.1581726074219,0.6286614537239075,0.2812743186950683,0.2798149883747101,293.323974609375,297.1499938964844,293.1499938964844,0.0105366809293627,-3298.282470703125,300.6123352050781,0.3071733713150024,0.050000000745058,0.2887081801891327,291.1656799316406,291.1499938964844,274.3191833496094,272.1311340332031,285.431640625,293.8222351074219,291.1654663085937,1.0,0.5024457573890686,0.9170854091644288,0.9170854091644288,1.0,1.0,-1.014171481132507,0.4364253282546997,0.5777461528778076,0.1830135434865951,0.0,0.0,0.2369276583194732,348.2059020996094,353.0,-2.009238243103028,-5860.79638671875,659.9768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822937011719,305.0546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69921875,18000.0,0.0,0.0,0.1306587308645248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681800931692123,0.1681844145059585,-4.330597221269272e-06,0.0,0.000132601999212,0.0,0.0,6.774815559387207,0.0,0.0,0.0,0.2809939086437225,4.0,0.0,1.0
817500,293.31695556640625,297.1499938964844,293.1499938964844,0.013649545609951,-757.4248046875,301.9912414550781,0.3069920241832733,0.050000000745058,0.0404864773154258,293.9496765136719,297.1499938964844,293.1499938964844,0.0016889837570488,-135.092529296875,293.0365600585937,0.3069920241832733,0.050000000745058,0.0609060190618038,293.22222900390625,297.1499938964844,293.1499938964844,0.150664284825325,-2473.2197265625,304.1578369140625,0.568657398223877,0.2103038877248764,0.1572636067867279,293.2216491699219,297.1499938964844,293.1499938964844,0.2115088850259781,-4387.59912109375,304.1581115722656,0.6277656555175781,0.2803520262241363,0.2789866924285888,293.3244323730469,297.1499938964844,293.1499938964844,0.0104883136227726,-3289.83349609375,300.5807189941406,0.3069920241832733,0.050000000745058,0.2889119386672973,291.16485595703125,291.1499938964844,274.3352355957031,272.14337158203125,285.4391174316406,293.8232727050781,291.1646423339844,1.0,0.503049373626709,0.9170027375221252,0.9170027375221252,1.0,1.0,-1.0127681493759155,0.4358236193656921,0.5769445896148682,0.1826163977384567,0.0,0.0,0.2360227257013321,349.275146484375,353.0,-2.130439043045044,-5844.26513671875,660.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37841796875,305.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.345703125,18000.0,0.0,0.0,0.1302371621131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675730645656585,0.1675774008035659,-4.329323019192088e-06,0.0,0.0001321741729043,0.0,0.0,6.747200012207031,0.0,0.0,0.0,0.2808842062950134,4.0,0.0,1.0
817560,293.3162841796875,297.1499938964844,293.1499938964844,0.0135949477553367,-756.1463623046875,301.9639587402344,0.306795060634613,0.050000000745058,0.0405176281929016,293.9543762207031,297.1499938964844,293.1499938964844,0.001550784567371,-124.04236602783205,292.884765625,0.306795060634613,0.050000000745058,0.0609528757631778,293.2222900390625,297.1499938964844,293.1499938964844,0.1499353647232055,-2463.672119140625,304.1577453613281,0.56734299659729,0.2093757539987564,0.1566482931375503,293.2217102050781,297.1499938964844,293.1499938964844,0.210737258195877,-4374.9111328125,304.15802001953125,0.6268460154533386,0.2794305384159088,0.2781647145748138,293.3249206542969,297.1499938964844,293.1499938964844,0.0104408776387572,-3281.5283203125,300.54901123046875,0.306795060634613,0.050000000745058,0.2891342043876648,291.1640930175781,291.1499938964844,274.3507995605469,272.1551513671875,285.4465026855469,293.824462890625,291.1639099121094,1.0,0.503716230392456,0.91691917181015,0.91691917181015,1.0,1.0,-1.0114195346832275,0.4352458715438843,0.5761736035346985,0.182233065366745,0.0,0.0,0.23516146838665,350.4440002441406,341.0,-2.09978461265564,-5828.42236328125,661.7162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741149902344,305.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.1298276931047439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669999212026596,0.1670042425394058,-4.328125214669853e-06,0.0,0.0001317585993092,0.0,0.0,6.7211594581604,0.0,0.0,0.0,0.2807808220386505,4.0,0.0,1.0
817620,293.3149719238281,297.1499938964844,293.1499938964844,0.013402028940618,-750.5712890625,301.9101257324219,0.3074063062667846,0.050000000745058,0.0404214784502983,293.9638366699219,297.1499938964844,293.1499938964844,0.0012662468943744,-101.28106689453124,292.5802917480469,0.3074063062667846,0.050000000745058,0.0608082339167594,293.2221984863281,297.1499938964844,293.1499938964844,0.1482824236154556,-2441.891357421875,304.1579284667969,0.5665343403816223,0.2075667977333068,0.1552671045064926,293.2216491699219,297.1499938964844,293.1499938964844,0.208964467048645,-4345.55517578125,304.1583251953125,0.6265830993652344,0.2776232957839966,0.2763026654720306,293.32574462890625,297.1499938964844,293.1499938964844,0.0102899139747023,-3251.72998046875,300.4862976074219,0.3074063062667846,0.050000000745058,0.2884480953216553,291.1643981933594,291.1499938964844,274.3805847167969,272.1775817871094,285.4617004394531,293.8275756835937,291.16473388671875,1.0,0.5006969571113586,0.9167520403862,0.9167520403862,1.0,1.0,-1.0063660144805908,0.4330396056175232,0.5733264088630676,0.1809298992156982,0.0,0.0,0.233272299170494,346.7188415527344,344.0,1.4300376176834106,-5792.2265625,651.4475708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,305.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.1290443390607834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658521294593811,0.1658564656972885,-4.325892859924352e-06,0.0,0.0001309635990764,0.0,0.0,6.669334888458252,0.0,0.0,0.0,0.2805759012699127,4.0,0.0,1.0
817680,293.3149719238281,297.1499938964844,293.1499938964844,0.013402028940618,-750.5712890625,301.9101257324219,0.3074063062667846,0.050000000745058,0.0404214784502983,293.9638366699219,297.1499938964844,293.1499938964844,0.0012662468943744,-101.28106689453124,292.5802917480469,0.3074063062667846,0.050000000745058,0.0608082339167594,293.2221984863281,297.1499938964844,293.1499938964844,0.1482824236154556,-2441.891357421875,304.1579284667969,0.5665343403816223,0.2075667977333068,0.1552671045064926,293.2216491699219,297.1499938964844,293.1499938964844,0.208964467048645,-4345.55517578125,304.1583251953125,0.6265830993652344,0.2776232957839966,0.2763026654720306,293.32574462890625,297.1499938964844,293.1499938964844,0.0102899139747023,-3251.72998046875,300.4862976074219,0.3074063062667846,0.050000000745058,0.2884480953216553,291.1643981933594,291.1499938964844,274.3805847167969,272.1775817871094,285.4617004394531,293.8275756835937,291.16473388671875,1.0,0.5006969571113586,0.9167520403862,0.9167520403862,1.0,1.0,-1.0063660144805908,0.4330396056175232,0.5733264088630676,0.1809298992156982,0.0,0.0,0.233272299170494,346.7188415527344,344.0,1.4300376176834106,-5792.2265625,651.4475708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,305.0182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.1290443390607834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658521294593811,0.1658564656972885,-4.325892859924352e-06,0.0,0.0001309635990764,0.0,0.0,6.669334888458252,0.0,0.0,0.0,0.2805759012699127,4.0,0.0,1.0
817740,293.31353759765625,297.1499938964844,293.1499938964844,0.0132488990202546,-746.2550048828125,301.8573913574219,0.3075812458992004,0.050000000745058,0.040394227951765,293.9734191894531,297.1499938964844,293.1499938964844,0.0009816525271162,-78.51240539550781,292.2738342285156,0.3075812458992004,0.050000000745058,0.0607672408223152,293.2218933105469,297.1499938964844,293.1499938964844,0.1467465162277221,-2421.633056640625,304.1578369140625,0.5649890303611755,0.2057971209287643,0.1540013700723648,293.221435546875,297.1499938964844,293.1499938964844,0.2072996199131012,-4318.0,304.1582946777344,0.6256635189056396,0.2758502662181854,0.274588793516159,293.326416015625,297.1499938964844,293.1499938964844,0.0101646436378359,-3227.20263671875,300.4241638183594,0.3075812458992004,0.050000000745058,0.2882536351680755,291.1664123535156,291.1499938964844,274.4086303710937,272.1984558105469,285.47576904296875,293.8305358886719,291.16632080078125,1.0,0.5000308752059937,0.9165849685668944,0.9165849685668944,1.0,1.0,-1.0024595260620115,0.4313468635082245,0.5711126923561096,0.179887980222702,0.0,0.0,0.2309052795171737,345.6316223144531,347.0,0.9265251755714417,-5752.32958984375,646.6176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565979003906,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.1282835304737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643682420253753,0.1643725633621215,-4.323258053773316e-06,0.0,0.0001301914744544,0.0,0.0,6.602851390838623,0.0,0.0,0.0,0.2803188264369964,4.0,0.0,1.0
817800,293.31353759765625,297.1499938964844,293.1499938964844,0.0132488990202546,-746.2550048828125,301.8573913574219,0.3075812458992004,0.050000000745058,0.040394227951765,293.9734191894531,297.1499938964844,293.1499938964844,0.0009816525271162,-78.51240539550781,292.2738342285156,0.3075812458992004,0.050000000745058,0.0607672408223152,293.2218933105469,297.1499938964844,293.1499938964844,0.1467465162277221,-2421.633056640625,304.1578369140625,0.5649890303611755,0.2057971209287643,0.1540013700723648,293.221435546875,297.1499938964844,293.1499938964844,0.2072996199131012,-4318.0,304.1582946777344,0.6256635189056396,0.2758502662181854,0.274588793516159,293.326416015625,297.1499938964844,293.1499938964844,0.0101646436378359,-3227.20263671875,300.4241638183594,0.3075812458992004,0.050000000745058,0.2882536351680755,291.1664123535156,291.1499938964844,274.4086303710937,272.1984558105469,285.47576904296875,293.8305358886719,291.16632080078125,1.0,0.5000308752059937,0.9165849685668944,0.9165849685668944,1.0,1.0,-1.0024595260620115,0.4313468635082245,0.5711126923561096,0.179887980222702,0.0,0.0,0.2309052795171737,345.6316223144531,347.0,0.9265251755714417,-5752.32958984375,646.6176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565979003906,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.1282835304737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643682420253753,0.1643725633621215,-4.323258053773316e-06,0.0,0.0001301914744544,0.0,0.0,6.602851390838623,0.0,0.0,0.0,0.2803188264369964,4.0,0.0,1.0
817860,293.3121337890625,297.1499938964844,293.1499938964844,0.0131268501281738,-743.0228881835938,301.8043518066406,0.3074469268321991,0.050000000745058,0.040415171533823,293.9830017089844,297.1499938964844,293.1499938964844,0.0006946464418433,-55.56023788452149,291.9610595703125,0.3074469268321991,0.050000000745058,0.0607987493276596,293.2217102050781,297.1499938964844,293.1499938964844,0.1453085839748382,-2402.677978515625,304.1576232910156,0.5628715753555298,0.2040135711431503,0.1527835130691528,293.2213439941406,297.1499938964844,293.1499938964844,0.2057505846023559,-4292.41162109375,304.1581115722656,0.6242491602897644,0.2740620672702789,0.2729388475418091,293.3270874023437,297.1499938964844,293.1499938964844,0.0100590353831648,-3207.158447265625,300.3608093261719,0.3074469268321991,0.050000000745058,0.2884030938148498,291.16522216796875,291.1499938964844,274.43505859375,272.2179260253906,285.4890441894531,293.83349609375,291.1650695800781,1.0,0.5003758072853088,0.9164393544197084,0.9164393544197084,1.0,1.0,-0.9992704391479492,0.4299656450748443,0.5693048238754272,0.1790371090173721,0.0,0.0,0.2289465516805648,346.3893737792969,350.0,-1.0384628772735596,-5717.75830078125,645.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,304.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.416015625,18000.0,0.0,0.0,0.1275305598974228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163065567612648,0.1630698889493942,-4.320554580772296e-06,0.0,0.00012942730973,0.0,0.0,6.5440354347229,0.0,0.0,0.0,0.28008633852005,4.0,0.0,1.0
817920,293.3121337890625,297.1499938964844,293.1499938964844,0.0131268501281738,-743.0228881835938,301.8043518066406,0.3074469268321991,0.050000000745058,0.040415171533823,293.9830017089844,297.1499938964844,293.1499938964844,0.0006946464418433,-55.56023788452149,291.9610595703125,0.3074469268321991,0.050000000745058,0.0607987493276596,293.2217102050781,297.1499938964844,293.1499938964844,0.1453085839748382,-2402.677978515625,304.1576232910156,0.5628715753555298,0.2040135711431503,0.1527835130691528,293.2213439941406,297.1499938964844,293.1499938964844,0.2057505846023559,-4292.41162109375,304.1581115722656,0.6242491602897644,0.2740620672702789,0.2729388475418091,293.3270874023437,297.1499938964844,293.1499938964844,0.0100590353831648,-3207.158447265625,300.3608093261719,0.3074469268321991,0.050000000745058,0.2884030938148498,291.16522216796875,291.1499938964844,274.43505859375,272.2179260253906,285.4890441894531,293.83349609375,291.1650695800781,1.0,0.5003758072853088,0.9164393544197084,0.9164393544197084,1.0,1.0,-0.9992704391479492,0.4299656450748443,0.5693048238754272,0.1790371090173721,0.0,0.0,0.2289465516805648,346.3893737792969,350.0,-1.0384628772735596,-5717.75830078125,645.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,304.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.416015625,18000.0,0.0,0.0,0.1275305598974228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163065567612648,0.1630698889493942,-4.320554580772296e-06,0.0,0.00012942730973,0.0,0.0,6.5440354347229,0.0,0.0,0.0,0.28008633852005,4.0,0.0,1.0
817980,293.31085205078125,297.1499938964844,293.1499938964844,0.0130197750404477,-740.2693481445312,301.75152587890625,0.307153046131134,0.050000000745058,0.0404612086713314,293.9926147460937,297.1499938964844,293.1499938964844,0.0004808635567314,-33.099205017089844,291.6445617675781,0.307153046131134,0.050000000745058,0.060868002474308,293.2216186523437,297.1499938964844,293.1499938964844,0.1438969075679779,-2384.02587890625,304.1574401855469,0.5604444146156311,0.2022168934345245,0.1515840142965316,293.2213439941406,297.1499938964844,293.1499938964844,0.2042267769575119,-4267.19287109375,304.157958984375,0.622564435005188,0.2722574174404144,0.2713108658790588,293.3278503417969,297.1499938964844,293.1499938964844,0.0099624563008546,-3188.9482421875,300.2969970703125,0.307153046131134,0.050000000745058,0.2887316048145294,291.1639404296875,291.1499938964844,274.4599609375,272.2360534667969,285.5015869140625,293.83624267578125,291.16375732421875,1.0,0.5013298392295837,0.916293740272522,0.916293740272522,1.0,1.0,-0.9964330792427064,0.4287325441837311,0.5677005052566528,0.1782912462949752,0.0,0.0,0.2271745949983596,348.1075744628906,353.0,-1.6670424938201904,-5687.0302734375,646.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344482421875,304.9514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1268008351325988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619224846363067,0.1619267910718917,-4.318213541409932e-06,0.0,0.0001286867336602,0.0,0.0,6.492574214935303,0.0,0.0,0.0,0.2798826098442077,4.0,0.0,1.0
818040,293.31085205078125,297.1499938964844,293.1499938964844,0.0130197750404477,-740.2693481445312,301.75152587890625,0.307153046131134,0.050000000745058,0.0404612086713314,293.9926147460937,297.1499938964844,293.1499938964844,0.0004808635567314,-33.099205017089844,291.6445617675781,0.307153046131134,0.050000000745058,0.060868002474308,293.2216186523437,297.1499938964844,293.1499938964844,0.1438969075679779,-2384.02587890625,304.1574401855469,0.5604444146156311,0.2022168934345245,0.1515840142965316,293.2213439941406,297.1499938964844,293.1499938964844,0.2042267769575119,-4267.19287109375,304.157958984375,0.622564435005188,0.2722574174404144,0.2713108658790588,293.3278503417969,297.1499938964844,293.1499938964844,0.0099624563008546,-3188.9482421875,300.2969970703125,0.307153046131134,0.050000000745058,0.2887316048145294,291.1639404296875,291.1499938964844,274.4599609375,272.2360534667969,285.5015869140625,293.83624267578125,291.16375732421875,1.0,0.5013298392295837,0.916293740272522,0.916293740272522,1.0,1.0,-0.9964330792427064,0.4287325441837311,0.5677005052566528,0.1782912462949752,0.0,0.0,0.2271745949983596,348.1075744628906,353.0,-1.6670424938201904,-5687.0302734375,646.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344482421875,304.9514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1268008351325988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619224846363067,0.1619267910718917,-4.318213541409932e-06,0.0,0.0001286867336602,0.0,0.0,6.492574214935303,0.0,0.0,0.0,0.2798826098442077,4.0,0.0,1.0
818100,293.3102111816406,297.1499938964844,293.1499938964844,0.012969871982932,-739.0051879882812,301.7252197265625,0.3069697618484497,0.050000000745058,0.0404900759458541,293.9974365234375,297.1499938964844,293.1499938964844,0.0004190597974229,-20.775054931640625,291.4849548339844,0.3069697618484497,0.050000000745058,0.0609114281833171,293.2215881347656,297.1499938964844,293.1499938964844,0.143197014927864,-2374.761474609375,304.1573486328125,0.5591578483581543,0.2013144046068191,0.1509876996278762,293.2213439941406,297.1499938964844,293.1499938964844,0.2034702003002166,-4254.6533203125,304.15789794921875,0.6216559410095215,0.2713498175144195,0.2705004215240478,293.3282470703125,297.1499938964844,293.1499938964844,0.0099161928519606,-3180.230712890625,300.264892578125,0.3069697618484497,0.050000000745058,0.2889375984668731,291.16326904296875,291.1499938964844,274.47186279296875,272.24462890625,285.5075988769531,293.83746337890625,291.1630859375,1.0,0.5019478797912598,0.9162209630012512,0.9162209630012512,1.0,1.0,-0.9950934648513794,0.4281477928161621,0.5669456720352173,0.1779460310935974,0.0,0.0,0.2263596057891845,349.190673828125,353.0,-1.7914631366729736,-5672.68017578125,647.0582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412170410156,304.9419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.537109375,18000.0,0.0,0.0,0.1264480650424957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161396324634552,0.1614006459712982,-4.317140792409191e-06,0.0,0.0001283287128899,0.0,0.0,6.468926906585693,0.0,0.0,0.0,0.2797891497611999,4.0,0.0,1.0
818160,293.3096008300781,297.1499938964844,293.1499938964844,0.0129217430949211,-737.7923583984375,301.698974609375,0.3067697286605835,0.050000000745058,0.0405217260122299,294.00225830078125,297.1499938964844,293.1499938964844,0.0003448735806159,-8.847721099853516,291.3244934082031,0.3067697286605835,0.050000000745058,0.0609590411186218,293.2215881347656,297.1499938964844,293.1499938964844,0.1424989998340606,-2365.510009765625,304.15728759765625,0.5578364133834839,0.2004095315933227,0.1503926217555999,293.22137451171875,297.1499938964844,293.1499938964844,0.2027147263288498,-4242.1171875,304.1578369140625,0.6207139492034912,0.2704391181468963,0.2696909308433532,293.32867431640625,297.1499938964844,293.1499938964844,0.009870839305222,-3171.665283203125,300.232666015625,0.3067697286605835,0.050000000745058,0.2891634404659271,291.1626281738281,291.1499938964844,274.4834289550781,272.2528991699219,285.513427734375,293.8385925292969,291.1624450683594,1.0,0.5026323199272156,0.9161469340324402,0.9161469340324402,1.0,1.0,-0.9937901496887208,0.4275768399238586,0.5662133097648621,0.1776155531406402,0.0,0.0,0.2255869954824447,350.3803100585937,341.0,-1.7665475606918335,-5658.97119140625,648.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1261054426431656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609012335538864,0.1609055548906326,-4.316133981774328e-06,0.0,0.0001279809948755,0.0,0.0,6.446697235107422,0.0,0.0,0.0,0.279701292514801,4.0,0.0,1.0
818220,293.3081970214844,297.1499938964844,293.1499938964844,0.0127487331628799,-732.4425659179688,301.6477966308594,0.3073759377002716,0.050000000745058,0.0404263101518154,294.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.3073759377002716,0.050000000745058,0.0608155019581317,293.2214050292969,297.1499938964844,293.1499938964844,0.1408925354480743,-2344.090087890625,304.15753173828125,0.5569761395454407,0.1986289769411087,0.1490369588136673,293.2213134765625,297.1499938964844,293.1499938964844,0.2009686529636383,-4212.9404296875,304.1581420898437,0.6204100847244263,0.2686462700366974,0.2678460478782654,293.3294372558594,297.1499938964844,293.1499938964844,0.0097283395007252,-3141.72607421875,300.1689147949219,0.3073759377002716,0.050000000745058,0.2884825766086578,291.1631774902344,291.1499938964844,274.505615234375,272.26861572265625,285.5267639160156,293.843505859375,291.16363525390625,1.0,0.4996350109577179,0.9159989356994628,0.9159989356994628,1.0,1.0,-0.9887967705726624,0.4253772795200348,0.5634194612503052,0.1764021515846252,0.0,0.0,0.2238496094942093,346.6862487792969,344.0,2.1379973888397217,-5626.72900390625,638.0474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,304.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1254447996616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598981916904449,0.1599025130271911,-4.314245416026097e-06,0.0,0.0001273105299333,0.0,0.0,6.401935577392578,0.0,0.0,0.0,0.2795250415802002,4.0,0.0,1.0
818280,293.3081970214844,297.1499938964844,293.1499938964844,0.0127487331628799,-732.4425659179688,301.6477966308594,0.3073759377002716,0.050000000745058,0.0404263101518154,294.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19940185546875,0.3073759377002716,0.050000000745058,0.0608155019581317,293.2214050292969,297.1499938964844,293.1499938964844,0.1408925354480743,-2344.090087890625,304.15753173828125,0.5569761395454407,0.1986289769411087,0.1490369588136673,293.2213134765625,297.1499938964844,293.1499938964844,0.2009686529636383,-4212.9404296875,304.1581420898437,0.6204100847244263,0.2686462700366974,0.2678460478782654,293.3294372558594,297.1499938964844,293.1499938964844,0.0097283395007252,-3141.72607421875,300.1689147949219,0.3073759377002716,0.050000000745058,0.2884825766086578,291.1631774902344,291.1499938964844,274.505615234375,272.26861572265625,285.5267639160156,293.843505859375,291.16363525390625,1.0,0.4996350109577179,0.9159989356994628,0.9159989356994628,1.0,1.0,-0.9887967705726624,0.4253772795200348,0.5634194612503052,0.1764021515846252,0.0,0.0,0.2238496094942093,346.6862487792969,344.0,2.1379973888397217,-5626.72900390625,638.0474243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,304.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1254447996616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598981916904449,0.1599025130271911,-4.314245416026097e-06,0.0,0.0001273105299333,0.0,0.0,6.401935577392578,0.0,0.0,0.0,0.2795250415802002,4.0,0.0,1.0
818340,293.3065795898437,297.1499938964844,293.1499938964844,0.0126118157058954,-728.2954711914062,301.59796142578125,0.3075492680072784,0.050000000745058,0.0403992868959903,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.3075492680072784,0.050000000745058,0.0607748478651046,293.22119140625,297.1499938964844,293.1499938964844,0.1393782049417495,-2323.86865234375,304.15753173828125,0.5553721189498901,0.196867436170578,0.1477797776460647,293.2211303710937,297.1499938964844,293.1499938964844,0.1993140876293182,-4185.29052734375,304.1581726074219,0.6194402575492859,0.2668781280517578,0.2661387324333191,293.3301086425781,297.1499938964844,293.1499938964844,0.0096085453405976,-3116.643798828125,300.1057434082031,0.3075492680072784,0.050000000745058,0.288289725780487,291.1658935546875,291.1499938964844,274.52655029296875,272.28326416015625,285.53973388671875,293.848876953125,291.1659240722656,1.0,0.4989789128303528,0.9158509373664856,0.9158509373664856,1.0,1.0,-0.9849112629890442,0.4236663579940796,0.5612449049949646,0.1754560470581054,0.0,0.0,0.2214987426996231,345.6104736328125,347.0,1.8248732089996336,-5589.35205078125,633.3084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,304.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.12479118257761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584948003292083,0.1584991067647934,-4.311885277274996e-06,0.0,0.0001266471808776,0.0,0.0,6.339831829071045,0.0,0.0,0.0,0.2792868614196777,4.0,0.0,1.0
818400,293.3065795898437,297.1499938964844,293.1499938964844,0.0126118157058954,-728.2954711914062,301.59796142578125,0.3075492680072784,0.050000000745058,0.0403992868959903,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.3075492680072784,0.050000000745058,0.0607748478651046,293.22119140625,297.1499938964844,293.1499938964844,0.1393782049417495,-2323.86865234375,304.15753173828125,0.5553721189498901,0.196867436170578,0.1477797776460647,293.2211303710937,297.1499938964844,293.1499938964844,0.1993140876293182,-4185.29052734375,304.1581726074219,0.6194402575492859,0.2668781280517578,0.2661387324333191,293.3301086425781,297.1499938964844,293.1499938964844,0.0096085453405976,-3116.643798828125,300.1057434082031,0.3075492680072784,0.050000000745058,0.288289725780487,291.1658935546875,291.1499938964844,274.52655029296875,272.28326416015625,285.53973388671875,293.848876953125,291.1659240722656,1.0,0.4989789128303528,0.9158509373664856,0.9158509373664856,1.0,1.0,-0.9849112629890442,0.4236663579940796,0.5612449049949646,0.1754560470581054,0.0,0.0,0.2214987426996231,345.6104736328125,347.0,1.8248732089996336,-5589.35205078125,633.3084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,304.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.12479118257761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584948003292083,0.1584991067647934,-4.311885277274996e-06,0.0,0.0001266471808776,0.0,0.0,6.339831829071045,0.0,0.0,0.0,0.2792868614196777,4.0,0.0,1.0
818460,293.3050842285156,297.1499938964844,293.1499938964844,0.0125033510848879,-725.2030029296875,301.5477600097656,0.3074139058589935,0.050000000745058,0.0404204130172729,294.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.3074139058589935,0.050000000745058,0.0608066320419311,293.2211303710937,297.1499938964844,293.1499938964844,0.1379429847002029,-2304.7099609375,304.15740966796875,0.5531854629516602,0.1950729191303253,0.1465569585561752,293.2210693359375,297.1499938964844,293.1499938964844,0.197764053940773,-4159.43115234375,304.15802001953125,0.6179545521736145,0.2650856673717499,0.2644866108894348,293.3309020996094,297.1499938964844,293.1499938964844,0.0095064677298069,-3095.813720703125,300.0410461425781,0.3074139058589935,0.050000000745058,0.288440465927124,291.1654663085937,291.1499938964844,274.54638671875,272.29693603515625,285.552490234375,293.8549194335937,291.1653747558594,1.0,0.4993322789669037,0.9157264828681946,0.9157264828681946,1.0,1.0,-0.9817158579826356,0.422252744436264,0.5594631433486938,0.1746972799301147,0.0,0.0,0.2194534540176391,346.3775329589844,350.0,-0.1361300200223922,-5556.02197265625,632.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,304.87677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.1241235435009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157202735543251,0.157207041978836,-4.309329142415663e-06,0.0,0.0001259696146007,0.0,0.0,6.282223701477051,0.0,0.0,0.0,0.2790608406066894,4.0,0.0,1.0
818520,293.3050842285156,297.1499938964844,293.1499938964844,0.0125033510848879,-725.2030029296875,301.5477600097656,0.3074139058589935,0.050000000745058,0.0404204130172729,294.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.3074139058589935,0.050000000745058,0.0608066320419311,293.2211303710937,297.1499938964844,293.1499938964844,0.1379429847002029,-2304.7099609375,304.15740966796875,0.5531854629516602,0.1950729191303253,0.1465569585561752,293.2210693359375,297.1499938964844,293.1499938964844,0.197764053940773,-4159.43115234375,304.15802001953125,0.6179545521736145,0.2650856673717499,0.2644866108894348,293.3309020996094,297.1499938964844,293.1499938964844,0.0095064677298069,-3095.813720703125,300.0410461425781,0.3074139058589935,0.050000000745058,0.288440465927124,291.1654663085937,291.1499938964844,274.54638671875,272.29693603515625,285.552490234375,293.8549194335937,291.1653747558594,1.0,0.4993322789669037,0.9157264828681946,0.9157264828681946,1.0,1.0,-0.9817158579826356,0.422252744436264,0.5594631433486938,0.1746972799301147,0.0,0.0,0.2194534540176391,346.3775329589844,350.0,-0.1361300200223922,-5556.02197265625,632.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,304.87677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3125,18000.0,0.0,0.0,0.1241235435009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157202735543251,0.157207041978836,-4.309329142415663e-06,0.0,0.0001259696146007,0.0,0.0,6.282223701477051,0.0,0.0,0.0,0.2790608406066894,4.0,0.0,1.0
