time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.3037109375,297.1499938964844,293.1499938964844,0.0124085079878568,-722.5814819335938,301.4976501464844,0.3071206510066986,0.050000000745058,0.0404663830995559,294.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3071206510066986,0.050000000745058,0.0608757883310318,293.22125244140625,297.1499938964844,293.1499938964844,0.1365250349044799,-2285.740966796875,304.1573181152344,0.5506849884986877,0.1932511776685714,0.1453423798084259,293.2211608886719,297.1499938964844,293.1499938964844,0.1962369233369827,-4133.912109375,304.15789794921875,0.6161746978759766,0.2632696330547333,0.2628493309020996,293.3318176269531,297.1499938964844,293.1499938964844,0.0094123929738998,-3076.71142578125,299.9755554199219,0.3071206510066986,0.050000000745058,0.2887685298919678,291.1646728515625,291.1499938964844,274.565185546875,272.3096923828125,285.56512451171875,293.8614501953125,291.16455078125,1.0,0.5002879500389099,0.9156020283699036,0.9156020283699036,1.0,1.0,-0.9788484573364258,0.4209804236888885,0.5578680038452148,0.1740266680717468,0.0,0.0,0.2175497859716415,348.0950927734375,353.0,-0.9511192440986632,-5525.71240234375,632.8843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,304.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1234523504972457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15602707862854,0.156031385064125,-4.307012659410248e-06,0.0,0.0001252884394489,0.0,0.0,6.229923248291016,0.0,0.0,0.0,0.2788551747798919,4.0,0.0,1.0
818640,293.3037109375,297.1499938964844,293.1499938964844,0.0124085079878568,-722.5814819335938,301.4976501464844,0.3071206510066986,0.050000000745058,0.0404663830995559,294.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.3071206510066986,0.050000000745058,0.0608757883310318,293.22125244140625,297.1499938964844,293.1499938964844,0.1365250349044799,-2285.740966796875,304.1573181152344,0.5506849884986877,0.1932511776685714,0.1453423798084259,293.2211608886719,297.1499938964844,293.1499938964844,0.1962369233369827,-4133.912109375,304.15789794921875,0.6161746978759766,0.2632696330547333,0.2628493309020996,293.3318176269531,297.1499938964844,293.1499938964844,0.0094123929738998,-3076.71142578125,299.9755554199219,0.3071206510066986,0.050000000745058,0.2887685298919678,291.1646728515625,291.1499938964844,274.565185546875,272.3096923828125,285.56512451171875,293.8614501953125,291.16455078125,1.0,0.5002879500389099,0.9156020283699036,0.9156020283699036,1.0,1.0,-0.9788484573364258,0.4209804236888885,0.5578680038452148,0.1740266680717468,0.0,0.0,0.2175497859716415,348.0950927734375,353.0,-0.9511192440986632,-5525.71240234375,632.8843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,304.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1234523504972457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15602707862854,0.156031385064125,-4.307012659410248e-06,0.0,0.0001252884394489,0.0,0.0,6.229923248291016,0.0,0.0,0.0,0.2788551747798919,4.0,0.0,1.0
818700,293.3030700683594,297.1499938964844,293.1499938964844,0.0123643409460783,-721.3794555664062,301.4726257324219,0.3069374859333038,0.050000000745058,0.0404952578246593,294.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.3069374859333038,0.050000000745058,0.0609192214906215,293.2213439941406,297.1499938964844,293.1499938964844,0.1358174979686737,-2276.258544921875,304.1572570800781,0.5493581891059875,0.1923304945230484,0.14473457634449,293.2212219238281,297.1499938964844,293.1499938964844,0.1954764127731323,-4121.1845703125,304.1578369140625,0.6152063012123108,0.2623533606529236,0.2620314955711365,293.33233642578125,297.1499938964844,293.1499938964844,0.0093671102076768,-3067.509765625,299.9425354003906,0.3069374859333038,0.050000000745058,0.2889745533466339,291.1642150878906,291.1499938964844,274.57427978515625,272.3157653808594,285.5713195800781,293.86474609375,291.1640930175781,1.0,0.5009072422981262,0.915539801120758,0.915539801120758,1.0,1.0,-0.977486252784729,0.4203755855560303,0.5571106672286987,0.1737093925476074,0.0,0.0,0.2166481912136078,349.1789855957031,353.0,-1.1422709226608276,-5511.35595703125,633.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,304.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1231183260679245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554722189903259,0.1554765254259109,-4.30592626798898e-06,0.0,0.0001249494525836,0.0,0.0,6.205282688140869,0.0,0.0,0.0,0.2787584066390991,4.0,0.0,1.0
818760,293.3024597167969,297.1499938964844,293.1499938964844,0.0123216770589351,-720.22509765625,301.4476623535156,0.3067382574081421,0.050000000745058,0.0405268035829067,294.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3067382574081421,0.050000000745058,0.0609666816890239,293.221435546875,297.1499938964844,293.1499938964844,0.1351094096899032,-2266.756591796875,304.1572265625,0.5479960441589355,0.191404104232788,0.1441254764795303,293.2213134765625,297.1499938964844,293.1499938964844,0.1947160512208938,-4108.44580078125,304.1578063964844,0.6141965985298157,0.2614322900772095,0.2612128257751465,293.3328857421875,297.1499938964844,293.1499938964844,0.0093225706368684,-3058.43505859375,299.90936279296875,0.3067382574081421,0.050000000745058,0.2891996800899505,291.16375732421875,291.1499938964844,274.5831298828125,272.3216552734375,285.57733154296875,293.8680114746094,291.16363525390625,1.0,0.5015900135040283,0.9154766798019408,0.9154766798019408,1.0,1.0,-0.97615385055542,0.4197843074798584,0.5563695430755615,0.173398345708847,0.0,0.0,0.2157776802778244,350.3651123046875,341.0,-1.218060851097107,-5497.47705078125,634.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,304.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1227867379784584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549389809370041,0.1549432873725891,-4.304883532313397e-06,0.0,0.0001246129249921,0.0,0.0,6.181625843048096,0.0,0.0,0.0,0.278665542602539,4.0,0.0,1.0
818820,293.30108642578125,297.1499938964844,293.1499938964844,0.0121652074158191,-715.0819702148438,301.3988647460937,0.3073421120643616,0.050000000745058,0.0404316820204257,294.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.3073421120643616,0.050000000745058,0.0608235821127891,293.2215270996094,297.1499938964844,293.1499938964844,0.1334844082593917,-2244.83056640625,304.15753173828125,0.5470031499862671,0.1895781308412552,0.1427373886108398,293.22137451171875,297.1499938964844,293.1499938964844,0.1929645836353302,-4078.912841796875,304.1581420898437,0.6138094067573547,0.2596155107021332,0.2593456208705902,293.3338928222656,297.1499938964844,293.1499938964844,0.0091861402615904,-3028.010498046875,299.843505859375,0.3073421120643616,0.050000000745058,0.2885209023952484,291.1644287109375,291.1499938964844,274.6002502441406,272.3329162597656,285.58953857421875,293.8746337890625,291.1648254394531,1.0,0.498596042394638,0.9153504371643066,0.9153504371643066,1.0,1.0,-0.9710983633995056,0.4175572693347931,0.5535410642623901,0.1721931099891662,0.0,0.0,0.2138594090938568,346.68280029296875,344.0,1.9963167905807493,-5465.30224609375,624.7045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,304.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.1221294105052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538574248552322,0.153861716389656,-4.302895831642672e-06,0.0,0.0001239458215422,0.0,0.0,6.133879661560059,0.0,0.0,0.0,0.2784786522388458,4.0,0.0,1.0
818880,293.30108642578125,297.1499938964844,293.1499938964844,0.0121652074158191,-715.0819702148438,301.3988647460937,0.3073421120643616,0.050000000745058,0.0404316820204257,294.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.3073421120643616,0.050000000745058,0.0608235821127891,293.2215270996094,297.1499938964844,293.1499938964844,0.1334844082593917,-2244.83056640625,304.15753173828125,0.5470031499862671,0.1895781308412552,0.1427373886108398,293.22137451171875,297.1499938964844,293.1499938964844,0.1929645836353302,-4078.912841796875,304.1581420898437,0.6138094067573547,0.2596155107021332,0.2593456208705902,293.3338928222656,297.1499938964844,293.1499938964844,0.0091861402615904,-3028.010498046875,299.843505859375,0.3073421120643616,0.050000000745058,0.2885209023952484,291.1644287109375,291.1499938964844,274.6002502441406,272.3329162597656,285.58953857421875,293.8746337890625,291.1648254394531,1.0,0.498596042394638,0.9153504371643066,0.9153504371643066,1.0,1.0,-0.9710983633995056,0.4175572693347931,0.5535410642623901,0.1721931099891662,0.0,0.0,0.2138594090938568,346.68280029296875,344.0,1.9963167905807493,-5465.30224609375,624.7045288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,304.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.1221294105052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538574248552322,0.153861716389656,-4.302895831642672e-06,0.0,0.0001239458215422,0.0,0.0,6.133879661560059,0.0,0.0,0.0,0.2784786522388458,4.0,0.0,1.0
818940,293.2995910644531,297.1499938964844,293.1499938964844,0.0120421955361962,-711.1254272460938,301.35125732421875,0.3075148165225982,0.050000000745058,0.040404736995697,294.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.3075148165225982,0.050000000745058,0.0607830472290515,293.2214660644531,297.1499938964844,293.1499938964844,0.1319594085216522,-2224.22607421875,304.1575622558594,0.5452935695648193,0.1877753734588623,0.1414509266614914,293.2212829589844,297.1499938964844,293.1499938964844,0.1913116574287414,-4051.042724609375,304.1581726074219,0.6127238273620605,0.2578246295452118,0.2576163709163666,293.33477783203125,297.1499938964844,293.1499938964844,0.0090708918869495,-3002.369384765625,299.77813720703125,0.3075148165225982,0.050000000745058,0.288328617811203,291.16680908203125,291.1499938964844,274.6166687011719,272.3435363769531,285.6007385253906,293.8805847167969,291.1667785644531,1.0,0.4979400336742401,0.9152241945266724,0.9152241945266724,1.0,1.0,-0.9671523571014404,0.4158260226249695,0.551326334476471,0.1712345331907272,0.0,0.0,0.2114179730415344,345.6099853515625,347.0,1.492484211921692,-5429.337890625,619.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,304.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.1214587837457656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524449288845062,0.1524492353200912,-4.3005202314816415e-06,0.0,0.000123265228467,0.0,0.0,6.0719499588012695,0.0,0.0,0.0,0.278241366147995,4.0,0.0,1.0
819000,293.2995910644531,297.1499938964844,293.1499938964844,0.0120421955361962,-711.1254272460938,301.35125732421875,0.3075148165225982,0.050000000745058,0.040404736995697,294.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.3075148165225982,0.050000000745058,0.0607830472290515,293.2214660644531,297.1499938964844,293.1499938964844,0.1319594085216522,-2224.22607421875,304.1575622558594,0.5452935695648193,0.1877753734588623,0.1414509266614914,293.2212829589844,297.1499938964844,293.1499938964844,0.1913116574287414,-4051.042724609375,304.1581726074219,0.6127238273620605,0.2578246295452118,0.2576163709163666,293.33477783203125,297.1499938964844,293.1499938964844,0.0090708918869495,-3002.369384765625,299.77813720703125,0.3075148165225982,0.050000000745058,0.288328617811203,291.16680908203125,291.1499938964844,274.6166687011719,272.3435363769531,285.6007385253906,293.8805847167969,291.1667785644531,1.0,0.4979400336742401,0.9152241945266724,0.9152241945266724,1.0,1.0,-0.9671523571014404,0.4158260226249695,0.551326334476471,0.1712345331907272,0.0,0.0,0.2114179730415344,345.6099853515625,347.0,1.492484211921692,-5429.337890625,619.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,304.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.765625,18000.0,0.0,0.0,0.1214587837457656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524449288845062,0.1524492353200912,-4.3005202314816415e-06,0.0,0.000123265228467,0.0,0.0,6.0719499588012695,0.0,0.0,0.0,0.278241366147995,4.0,0.0,1.0
819060,293.2981872558594,297.1499938964844,293.1499938964844,0.011945298872888,-708.197021484375,301.3031311035156,0.3073795437812805,0.050000000745058,0.0404258631169796,294.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.3073795437812805,0.050000000745058,0.0608148276805877,293.2215576171875,297.1499938964844,293.1499938964844,0.1305184364318847,-2204.7626953125,304.1574401855469,0.5430269837379456,0.1859481930732727,0.1402040123939514,293.2213134765625,297.1499938964844,293.1499938964844,0.1897661089897155,-4025.02783203125,304.15802001953125,0.6110838055610657,0.2560141682624817,0.2559458613395691,293.33575439453125,297.1499938964844,293.1499938964844,0.008972005918622,-2980.85693359375,299.7112121582031,0.3073795437812805,0.050000000745058,0.2884793579578399,291.1659545898437,291.1499938964844,274.63250732421875,272.3536376953125,285.6114807128906,293.8864440917969,291.165771484375,1.0,0.4982932806015014,0.915122389793396,0.915122389793396,1.0,1.0,-0.963905930519104,0.4144040048122406,0.5495019555091858,0.1704427599906921,0.0,0.0,0.2093394249677658,346.3765563964844,350.0,-0.698653519153595,-5397.6337890625,618.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,304.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.1207633763551712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511670649051666,0.1511713713407516,-4.298016847315012e-06,0.0,0.0001225594751304,0.0,0.0,6.015547752380371,0.0,0.0,0.0,0.2780206501483917,4.0,0.0,1.0
819120,293.2981872558594,297.1499938964844,293.1499938964844,0.011945298872888,-708.197021484375,301.3031311035156,0.3073795437812805,0.050000000745058,0.0404258631169796,294.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.3073795437812805,0.050000000745058,0.0608148276805877,293.2215576171875,297.1499938964844,293.1499938964844,0.1305184364318847,-2204.7626953125,304.1574401855469,0.5430269837379456,0.1859481930732727,0.1402040123939514,293.2213134765625,297.1499938964844,293.1499938964844,0.1897661089897155,-4025.02783203125,304.15802001953125,0.6110838055610657,0.2560141682624817,0.2559458613395691,293.33575439453125,297.1499938964844,293.1499938964844,0.008972005918622,-2980.85693359375,299.7112121582031,0.3073795437812805,0.050000000745058,0.2884793579578399,291.1659545898437,291.1499938964844,274.63250732421875,272.3536376953125,285.6114807128906,293.8864440917969,291.165771484375,1.0,0.4982932806015014,0.915122389793396,0.915122389793396,1.0,1.0,-0.963905930519104,0.4144040048122406,0.5495019555091858,0.1704427599906921,0.0,0.0,0.2093394249677658,346.3765563964844,350.0,-0.698653519153595,-5397.6337890625,618.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,304.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.1207633763551712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511670649051666,0.1511713713407516,-4.298016847315012e-06,0.0,0.0001225594751304,0.0,0.0,6.015547752380371,0.0,0.0,0.0,0.2780206501483917,4.0,0.0,1.0
819180,293.29693603515625,297.1499938964844,293.1499938964844,0.0118605783209204,-705.7152099609375,301.25494384765625,0.307086706161499,0.050000000745058,0.0404718071222305,294.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.307086706161499,0.050000000745058,0.0608839467167854,293.22174072265625,297.1499938964844,293.1499938964844,0.1290982067584991,-2185.535888671875,304.1573181152344,0.5404661893844604,0.1840998083353042,0.1389692425727844,293.221435546875,297.1499938964844,293.1499938964844,0.1882458478212356,-3999.394775390625,304.1578674316406,0.6091290712356567,0.2541846930980682,0.2542942464351654,293.3367614746094,297.1499938964844,293.1499938964844,0.0088805202394723,-2961.0029296875,299.6435852050781,0.307086706161499,0.050000000745058,0.288807213306427,291.16473388671875,291.1499938964844,274.6478271484375,272.36328125,285.6217346191406,293.8921813964844,291.1645812988281,1.0,0.4992493689060211,0.9150206446647644,0.9150206446647644,1.0,1.0,-0.9609968066215516,0.4131344258785248,0.5478624105453491,0.1697218120098114,0.0,0.0,0.2074534893035888,348.0922546386719,353.0,-1.5210291147232056,-5369.4189453125,619.4439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,304.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.120060995221138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500391364097595,0.1500434279441833,-4.295812232157914e-06,0.0,0.0001218466495629,0.0,0.0,5.965864658355713,0.0,0.0,0.0,0.2778255343437195,4.0,0.0,1.0
819240,293.29693603515625,297.1499938964844,293.1499938964844,0.0118605783209204,-705.7152099609375,301.25494384765625,0.307086706161499,0.050000000745058,0.0404718071222305,294.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.307086706161499,0.050000000745058,0.0608839467167854,293.22174072265625,297.1499938964844,293.1499938964844,0.1290982067584991,-2185.535888671875,304.1573181152344,0.5404661893844604,0.1840998083353042,0.1389692425727844,293.221435546875,297.1499938964844,293.1499938964844,0.1882458478212356,-3999.394775390625,304.1578674316406,0.6091290712356567,0.2541846930980682,0.2542942464351654,293.3367614746094,297.1499938964844,293.1499938964844,0.0088805202394723,-2961.0029296875,299.6435852050781,0.307086706161499,0.050000000745058,0.288807213306427,291.16473388671875,291.1499938964844,274.6478271484375,272.36328125,285.6217346191406,293.8921813964844,291.1645812988281,1.0,0.4992493689060211,0.9150206446647644,0.9150206446647644,1.0,1.0,-0.9609968066215516,0.4131344258785248,0.5478624105453491,0.1697218120098114,0.0,0.0,0.2074534893035888,348.0922546386719,353.0,-1.5210291147232056,-5369.4189453125,619.4439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,304.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.120060995221138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500391364097595,0.1500434279441833,-4.295812232157914e-06,0.0,0.0001218466495629,0.0,0.0,5.965864658355713,0.0,0.0,0.0,0.2778255343437195,4.0,0.0,1.0
819300,293.29638671875,297.1499938964844,293.1499938964844,0.0118211116641759,-704.5775146484375,301.2308349609375,0.306903600692749,0.050000000745058,0.0405006930232048,294.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.306903600692749,0.050000000745058,0.0609273985028266,293.22186279296875,297.1499938964844,293.1499938964844,0.1283916980028152,-2175.95361328125,304.15728759765625,0.5391165614128113,0.1831685751676559,0.1383533030748367,293.22149658203125,297.1499938964844,293.1499938964844,0.1874903738498687,-3986.6376953125,304.1578063964844,0.6080751419067383,0.2532637417316437,0.253471165895462,293.3373107910156,297.1499938964844,293.1499938964844,0.0088364873081445,-2951.429931640625,299.60955810546875,0.306903600692749,0.050000000745058,0.2890133559703827,291.1640930175781,291.1499938964844,274.6553649902344,272.3679504394531,285.6267395019531,293.8949890136719,291.1639099121094,1.0,0.4998698234558105,0.9149697422981262,0.9149697422981262,1.0,1.0,-0.9596186876296996,0.412535011768341,0.5470836758613586,0.1693753749132156,0.0,0.0,0.2065798640251159,349.1761474609375,353.0,-1.6974035501480105,-5356.18310546875,620.1804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221740722656,304.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.1197123602032661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495171785354614,0.1495214700698852,-4.294798145565437e-06,0.0,0.0001214928270201,0.0,0.0,5.942911624908447,0.0,0.0,0.0,0.277735561132431,4.0,0.0,1.0
819360,293.2958679199219,297.1499938964844,293.1499938964844,0.0117829153314232,-703.482421875,301.20672607421875,0.3067042827606201,0.050000000745058,0.0405322760343551,294.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.3067042827606201,0.050000000745058,0.0609749108552932,293.22198486328125,297.1499938964844,293.1499938964844,0.1276857405900955,-2166.36572265625,304.1572265625,0.537736177444458,0.1822331398725509,0.1377372443675995,293.2215881347656,297.1499938964844,293.1499938964844,0.1867357939481735,-3973.88134765625,304.15777587890625,0.6069841384887695,0.252339243888855,0.2526485025882721,293.337890625,297.1499938964844,293.1499938964844,0.008793169632554,-2941.982177734375,299.57537841796875,0.3067042827606201,0.050000000745058,0.2892387211322784,291.1634521484375,291.1499938964844,274.6628112792969,272.37255859375,285.63165283203125,293.89776611328125,291.1632995605469,1.0,0.500554621219635,0.914917528629303,0.914917528629303,1.0,1.0,-0.9582735896110536,0.4119513630867004,0.5463222861289978,0.1690338253974914,0.0,0.0,0.2057478725910186,350.3631896972656,341.0,-1.7184563875198364,-5343.466796875,621.1056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221740722656,304.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1193679198622703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490232050418853,0.1490274965763092,-4.2938395381497685e-06,0.0,0.0001211432681884,0.0,0.0,5.921207904815674,0.0,0.0,0.0,0.2776504755020141,4.0,0.0,1.0
819420,293.29473876953125,297.1499938964844,293.1499938964844,0.0116395456716418,-698.5068359375,301.1595153808594,0.3073072433471679,0.050000000745058,0.0404372215270996,294.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.3073072433471679,0.050000000745058,0.0608319193124771,293.2220458984375,297.1499938964844,293.1499938964844,0.1260705441236496,-2144.3095703125,304.15753173828125,0.5366523265838623,0.1803926676511764,0.1363381147384643,293.2216186523437,297.1499938964844,293.1499938964844,0.1850003600120544,-3944.35498046875,304.1580810546875,0.6065189838409424,0.2505189180374145,0.2507767677307129,293.3388977050781,297.1499938964844,293.1499938964844,0.0086631653830409,-2911.281494140625,299.5076599121094,0.3073072433471679,0.050000000745058,0.2885604202747345,291.1638488769531,291.1499938964844,274.677490234375,272.381591796875,285.6417541503906,293.9036560058594,291.1642150878906,1.0,0.4975607693195343,0.9148131012916564,0.9148131012916564,1.0,1.0,-0.9532002210617064,0.4097486436367035,0.5434516072273254,0.167764127254486,0.0,0.0,0.2039250284433365,346.68292236328125,344.0,1.6579660177230835,-5313.7265625,611.3228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,304.7428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.1186923086643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480326056480407,0.1480368971824646,-4.292042831366416e-06,0.0,0.0001204576037707,0.0,0.0,5.877902984619141,0.0,0.0,0.0,0.277481347322464,4.0,0.0,1.0
819480,293.29473876953125,297.1499938964844,293.1499938964844,0.0116395456716418,-698.5068359375,301.1595153808594,0.3073072433471679,0.050000000745058,0.0404372215270996,294.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.3073072433471679,0.050000000745058,0.0608319193124771,293.2220458984375,297.1499938964844,293.1499938964844,0.1260705441236496,-2144.3095703125,304.15753173828125,0.5366523265838623,0.1803926676511764,0.1363381147384643,293.2216186523437,297.1499938964844,293.1499938964844,0.1850003600120544,-3944.35498046875,304.1580810546875,0.6065189838409424,0.2505189180374145,0.2507767677307129,293.3388977050781,297.1499938964844,293.1499938964844,0.0086631653830409,-2911.281494140625,299.5076599121094,0.3073072433471679,0.050000000745058,0.2885604202747345,291.1638488769531,291.1499938964844,274.677490234375,272.381591796875,285.6417541503906,293.9036560058594,291.1642150878906,1.0,0.4975607693195343,0.9148131012916564,0.9148131012916564,1.0,1.0,-0.9532002210617064,0.4097486436367035,0.5434516072273254,0.167764127254486,0.0,0.0,0.2039250284433365,346.68292236328125,344.0,1.6579660177230835,-5313.7265625,611.3228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,304.7428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19921875,18000.0,0.0,0.0,0.1186923086643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480326056480407,0.1480368971824646,-4.292042831366416e-06,0.0,0.0001204576037707,0.0,0.0,5.877902984619141,0.0,0.0,0.0,0.277481347322464,4.0,0.0,1.0
819540,293.29351806640625,297.1499938964844,293.1499938964844,0.0115264039486646,-694.6548461914062,301.1133117675781,0.3074798882007599,0.050000000745058,0.0404102616012096,294.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3074798882007599,0.050000000745058,0.0607913620769977,293.2220153808594,297.1499938964844,293.1499938964844,0.1245551109313964,-2123.579345703125,304.15753173828125,0.5348862409591675,0.1785782724618911,0.1350427865982055,293.2215270996094,297.1499938964844,293.1499938964844,0.1833625882863998,-3916.481201171875,304.1581115722656,0.605334460735321,0.2487277835607528,0.2490460872650146,293.3397827148437,297.1499938964844,293.1499938964844,0.0085525466129183,-2885.137451171875,299.4406433105469,0.3074798882007599,0.050000000745058,0.2883680462837219,291.1662292480469,291.1499938964844,274.6919860839844,272.3904113769531,285.6513061523437,293.90924072265625,291.16619873046875,1.0,0.4969052076339721,0.9147087335586548,0.9147087335586548,1.0,1.0,-0.9492416977882384,0.4080429673194885,0.54119873046875,0.1667411923408508,0.0,0.0,0.2015680968761444,345.6088562011719,347.0,1.476351618766785,-5280.09912109375,606.6433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32037353515625,304.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.275390625,18000.0,0.0,0.0,0.1180168539285659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467252522706985,0.1467295438051223,-4.289904609322548e-06,0.0,0.0001197721067001,0.0,0.0,5.821160316467285,0.0,0.0,0.0,0.2772649228572845,4.0,0.0,1.0
819600,293.29351806640625,297.1499938964844,293.1499938964844,0.0115264039486646,-694.6548461914062,301.1133117675781,0.3074798882007599,0.050000000745058,0.0404102616012096,294.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3074798882007599,0.050000000745058,0.0607913620769977,293.2220153808594,297.1499938964844,293.1499938964844,0.1245551109313964,-2123.579345703125,304.15753173828125,0.5348862409591675,0.1785782724618911,0.1350427865982055,293.2215270996094,297.1499938964844,293.1499938964844,0.1833625882863998,-3916.481201171875,304.1581115722656,0.605334460735321,0.2487277835607528,0.2490460872650146,293.3397827148437,297.1499938964844,293.1499938964844,0.0085525466129183,-2885.137451171875,299.4406433105469,0.3074798882007599,0.050000000745058,0.2883680462837219,291.1662292480469,291.1499938964844,274.6919860839844,272.3904113769531,285.6513061523437,293.90924072265625,291.16619873046875,1.0,0.4969052076339721,0.9147087335586548,0.9147087335586548,1.0,1.0,-0.9492416977882384,0.4080429673194885,0.54119873046875,0.1667411923408508,0.0,0.0,0.2015680968761444,345.6088562011719,347.0,1.476351618766785,-5280.09912109375,606.6433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32037353515625,304.7220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.275390625,18000.0,0.0,0.0,0.1180168539285659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467252522706985,0.1467295438051223,-4.289904609322548e-06,0.0,0.0001197721067001,0.0,0.0,5.821160316467285,0.0,0.0,0.0,0.2772649228572845,4.0,0.0,1.0
819660,293.2925109863281,297.1499938964844,293.1499938964844,0.011436809785664,-691.780029296875,301.06622314453125,0.3073447346687317,0.050000000745058,0.0404313914477825,294.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.3073447346687317,0.050000000745058,0.0608231425285339,293.2220764160156,297.1499938964844,293.1499938964844,0.1231222003698349,-2103.9775390625,304.15740966796875,0.5325913429260254,0.1767420470714569,0.1337888240814209,293.22149658203125,297.1499938964844,293.1499938964844,0.1818305999040603,-3890.44580078125,304.157958984375,0.6035946011543274,0.2469203025102615,0.2473772764205932,293.3407287597656,297.1499938964844,293.1499938964844,0.0084568969905376,-2862.938720703125,299.3720397949219,0.3073447346687317,0.050000000745058,0.2885188162326813,291.1654663085937,291.1499938964844,274.7063903808594,272.399169921875,285.660888671875,293.9151916503906,291.1653137207031,1.0,0.4972609281539917,0.9146276116371156,0.9146276116371156,1.0,1.0,-0.945988953113556,0.4066474437713623,0.5393415093421936,0.1658882349729538,0.0,0.0,0.1995442658662796,346.3747253417969,350.0,-0.5836769938468933,-5249.9921875,605.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207702636719,304.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.1173304840922355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455282717943191,0.1455325633287429,-4.287618594389642e-06,0.0,0.000119075528346,0.0,0.0,5.768868446350098,0.0,0.0,0.0,0.2770611643791199,4.0,0.0,1.0
819720,293.2925109863281,297.1499938964844,293.1499938964844,0.011436809785664,-691.780029296875,301.06622314453125,0.3073447346687317,0.050000000745058,0.0404313914477825,294.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.3073447346687317,0.050000000745058,0.0608231425285339,293.2220764160156,297.1499938964844,293.1499938964844,0.1231222003698349,-2103.9775390625,304.15740966796875,0.5325913429260254,0.1767420470714569,0.1337888240814209,293.22149658203125,297.1499938964844,293.1499938964844,0.1818305999040603,-3890.44580078125,304.157958984375,0.6035946011543274,0.2469203025102615,0.2473772764205932,293.3407287597656,297.1499938964844,293.1499938964844,0.0084568969905376,-2862.938720703125,299.3720397949219,0.3073447346687317,0.050000000745058,0.2885188162326813,291.1654663085937,291.1499938964844,274.7063903808594,272.399169921875,285.660888671875,293.9151916503906,291.1653137207031,1.0,0.4972609281539917,0.9146276116371156,0.9146276116371156,1.0,1.0,-0.945988953113556,0.4066474437713623,0.5393415093421936,0.1658882349729538,0.0,0.0,0.1995442658662796,346.3747253417969,350.0,-0.5836769938468933,-5249.9921875,605.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207702636719,304.70074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.1173304840922355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455282717943191,0.1455325633287429,-4.287618594389642e-06,0.0,0.000119075528346,0.0,0.0,5.768868446350098,0.0,0.0,0.0,0.2770611643791199,4.0,0.0,1.0
819780,293.2917175292969,297.1499938964844,293.1499938964844,0.0113579779863357,-689.3226318359375,301.018798828125,0.3070516884326935,0.050000000745058,0.0404774025082588,294.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.3070516884326935,0.050000000745058,0.0608923658728599,293.2221984863281,297.1499938964844,293.1499938964844,0.1217117309570312,-2084.63671875,304.15728759765625,0.5300227403640747,0.1748869568109512,0.1325487643480301,293.2215576171875,297.1499938964844,293.1499938964844,0.1803261637687683,-3864.83447265625,304.1578063964844,0.6015475988388062,0.2450968474149704,0.2457303404808044,293.3417053222656,297.1499938964844,293.1499938964844,0.0083681587129831,-2842.35498046875,299.3028259277344,0.3070516884326935,0.050000000745058,0.2888471782207489,291.1643981933594,291.1499938964844,274.7208557128906,272.40789794921875,285.6705322265625,293.92144775390625,291.16424560546875,1.0,0.4982222318649292,0.9145464897155762,0.9145464897155762,1.0,1.0,-0.9430798888206482,0.4054048657417297,0.5376750230789185,0.1651125699281692,0.0,0.0,0.1976982206106186,348.0924377441406,353.0,-1.3331875801086426,-5222.94287109375,606.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,304.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.116648331284523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444667726755142,0.144471064209938,-4.285592240194092e-06,0.0,0.0001183832282549,0.0,0.0,5.7225775718688965,0.0,0.0,0.0,0.2768801152706146,4.0,0.0,1.0
819840,293.2917175292969,297.1499938964844,293.1499938964844,0.0113579779863357,-689.3226318359375,301.018798828125,0.3070516884326935,0.050000000745058,0.0404774025082588,294.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.3070516884326935,0.050000000745058,0.0608923658728599,293.2221984863281,297.1499938964844,293.1499938964844,0.1217117309570312,-2084.63671875,304.15728759765625,0.5300227403640747,0.1748869568109512,0.1325487643480301,293.2215576171875,297.1499938964844,293.1499938964844,0.1803261637687683,-3864.83447265625,304.1578063964844,0.6015475988388062,0.2450968474149704,0.2457303404808044,293.3417053222656,297.1499938964844,293.1499938964844,0.0083681587129831,-2842.35498046875,299.3028259277344,0.3070516884326935,0.050000000745058,0.2888471782207489,291.1643981933594,291.1499938964844,274.7208557128906,272.40789794921875,285.6705322265625,293.92144775390625,291.16424560546875,1.0,0.4982222318649292,0.9145464897155762,0.9145464897155762,1.0,1.0,-0.9430798888206482,0.4054048657417297,0.5376750230789185,0.1651125699281692,0.0,0.0,0.1976982206106186,348.0924377441406,353.0,-1.3331875801086426,-5222.94287109375,606.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,304.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.116648331284523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444667726755142,0.144471064209938,-4.285592240194092e-06,0.0,0.0001183832282549,0.0,0.0,5.7225775718688965,0.0,0.0,0.0,0.2768801152706146,4.0,0.0,1.0
819900,293.2913818359375,297.1499938964844,293.1499938964844,0.0113209839910268,-688.1849975585938,300.9949645996094,0.3068685829639435,0.050000000745058,0.0405063144862651,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.3068685829639435,0.050000000745058,0.0609358586370945,293.2223205566406,297.1499938964844,293.1499938964844,0.1210104599595069,-2075.001708984375,304.1572570800781,0.5286762714385986,0.1739531457424163,0.1319307386875152,293.2216186523437,297.1499938964844,293.1499938964844,0.1795790791511535,-3852.09619140625,304.1577453613281,0.6004473567008972,0.2441799789667129,0.2449105978012085,293.3422241210937,297.1499938964844,293.1499938964844,0.0083253532648086,-2832.396240234375,299.2680053710937,0.3068685829639435,0.050000000745058,0.2890534698963165,291.163818359375,291.1499938964844,274.7281188964844,272.41229248046875,285.6753845214844,293.9246826171875,291.1636657714844,1.0,0.4988453984260559,0.914505898952484,0.914505898952484,1.0,1.0,-0.9417036175727844,0.4048186242580414,0.5368850231170654,0.1647418439388275,0.0,0.0,0.1968350559473037,349.1770935058594,353.0,-1.4670525789260864,-5210.13818359375,606.7786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,304.67266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1163133680820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439720690250396,0.1439763456583023,-4.2846554606512655e-06,0.0,0.0001180432809633,0.0,0.0,5.701038837432861,0.0,0.0,0.0,0.2767960429191589,4.0,0.0,1.0
819960,293.2911071777344,297.1499938964844,293.1499938964844,0.0112849688157439,-687.0814819335938,300.9710693359375,0.3066698014736175,0.050000000745058,0.0405378378927707,294.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.3066698014736175,0.050000000745058,0.0609832815825939,293.222412109375,297.1499938964844,293.1499938964844,0.1203100830316543,-2065.365478515625,304.1571960449219,0.5273042321205139,0.1730157732963562,0.1313129514455795,293.2216796875,297.1499938964844,293.1499938964844,0.1788332909345626,-3839.365478515625,304.1576843261719,0.5993111729621887,0.2432603538036346,0.2440919280052185,293.3427734375,297.1499938964844,293.1499938964844,0.0082831857725977,-2822.548828125,299.23309326171875,0.3066698014736175,0.050000000745058,0.2892784178256988,291.1632995605469,291.1499938964844,274.7354431152344,272.4167175292969,285.6802978515625,293.9279479980469,291.16314697265625,1.0,0.4995310306549072,0.9144641757011414,0.9144641757011414,1.0,1.0,-0.9403604865074158,0.4042473137378692,0.5361132025718689,0.1643781661987304,0.0,0.0,0.1960042864084243,350.3616638183594,341.0,-1.4566929340362549,-5197.72607421875,607.6729125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,304.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.1159841418266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434991359710693,0.1435034275054931,-4.283763246348826e-06,0.0,0.0001177091617137,0.0,0.0,5.6804680824279785,0.0,0.0,0.0,0.2767157554626465,4.0,0.0,1.0
820020,293.29052734375,297.1499938964844,293.1499938964844,0.0111498078331351,-682.1405029296875,300.9240417480469,0.3072722256183624,0.050000000745058,0.0404427908360958,294.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.3072722256183624,0.050000000745058,0.060840293765068,293.22247314453125,297.1499938964844,293.1499938964844,0.1187105402350425,-2043.2396240234373,304.157470703125,0.5261557698249817,0.1711723953485489,0.1299113482236862,293.2216491699219,297.1499938964844,293.1499938964844,0.1771199703216552,-3809.9345703125,304.1579895019531,0.5987855195999146,0.2414512485265731,0.2422299683094024,293.34375,297.1499938964844,293.1499938964844,0.008159159682691,-2791.545166015625,299.1639099121094,0.3072722256183624,0.050000000745058,0.2886001765727997,291.16387939453125,291.1499938964844,274.7502746582031,272.4257202148437,285.690673828125,293.93505859375,291.1642761230469,1.0,0.4965378940105438,0.9143807888031006,0.9143807888031006,1.0,1.0,-0.9352959394454956,0.4020724892616272,0.5332234501838684,0.1630728095769882,0.0,0.0,0.1941656470298767,346.6817932128906,344.0,1.9632704257965088,-5168.4697265625,598.0388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,304.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1153421550989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425393372774124,0.1425436288118362,-4.282070676708827e-06,0.0,0.0001170576215372,0.0,0.0,5.638919353485107,0.0,0.0,0.0,0.2765542566776275,4.0,0.0,1.0
820080,293.29052734375,297.1499938964844,293.1499938964844,0.0111498078331351,-682.1405029296875,300.9240417480469,0.3072722256183624,0.050000000745058,0.0404427908360958,294.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.3072722256183624,0.050000000745058,0.060840293765068,293.22247314453125,297.1499938964844,293.1499938964844,0.1187105402350425,-2043.2396240234373,304.157470703125,0.5261557698249817,0.1711723953485489,0.1299113482236862,293.2216491699219,297.1499938964844,293.1499938964844,0.1771199703216552,-3809.9345703125,304.1579895019531,0.5987855195999146,0.2414512485265731,0.2422299683094024,293.34375,297.1499938964844,293.1499938964844,0.008159159682691,-2791.545166015625,299.1639099121094,0.3072722256183624,0.050000000745058,0.2886001765727997,291.16387939453125,291.1499938964844,274.7502746582031,272.4257202148437,285.690673828125,293.93505859375,291.1642761230469,1.0,0.4965378940105438,0.9143807888031006,0.9143807888031006,1.0,1.0,-0.9352959394454956,0.4020724892616272,0.5332234501838684,0.1630728095769882,0.0,0.0,0.1941656470298767,346.6817932128906,344.0,1.9632704257965088,-5168.4697265625,598.0388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,304.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1153421550989151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425393372774124,0.1425436288118362,-4.282070676708827e-06,0.0,0.0001170576215372,0.0,0.0,5.638919353485107,0.0,0.0,0.0,0.2765542566776275,4.0,0.0,1.0
820140,293.2899169921875,297.1499938964844,293.1499938964844,0.0110421273857355,-678.2657470703125,300.87774658203125,0.3074451088905334,0.050000000745058,0.0404157750308513,294.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.3074451088905334,0.050000000745058,0.0607996545732021,293.22235107421875,297.1499938964844,293.1499938964844,0.1172099635004997,-2022.4393310546875,304.157470703125,0.5243668556213379,0.1693557947874069,0.1286140084266662,293.2214660644531,297.1499938964844,293.1499938964844,0.1755038499832153,-3782.15625,304.15802001953125,0.5975313782691956,0.2396729886531829,0.2405105531215667,293.3446044921875,297.1499938964844,293.1499938964844,0.0080528436228632,-2764.8779296875,299.0954895019531,0.3074451088905334,0.050000000745058,0.2884073853492737,291.16656494140625,291.1499938964844,274.76544189453125,272.4349670410156,285.7009582519531,293.942138671875,291.1666259765625,1.0,0.4958837032318115,0.914297342300415,0.914297342300415,1.0,1.0,-0.931347906589508,0.4003895223140716,0.5309584140777588,0.1620254963636398,0.0,0.0,0.1917415559291839,345.6058654785156,347.0,1.9683893918991089,-5135.11328125,593.4197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,304.62823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.1147025153040885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412529349327087,0.1412572264671325,-4.280028406355996e-06,0.0,0.0001164084751508,0.0,0.0,5.583613395690918,0.0,0.0,0.0,0.2763442397117615,4.0,0.0,1.0
820200,293.2899169921875,297.1499938964844,293.1499938964844,0.0110421273857355,-678.2657470703125,300.87774658203125,0.3074451088905334,0.050000000745058,0.0404157750308513,294.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.3074451088905334,0.050000000745058,0.0607996545732021,293.22235107421875,297.1499938964844,293.1499938964844,0.1172099635004997,-2022.4393310546875,304.157470703125,0.5243668556213379,0.1693557947874069,0.1286140084266662,293.2214660644531,297.1499938964844,293.1499938964844,0.1755038499832153,-3782.15625,304.15802001953125,0.5975313782691956,0.2396729886531829,0.2405105531215667,293.3446044921875,297.1499938964844,293.1499938964844,0.0080528436228632,-2764.8779296875,299.0954895019531,0.3074451088905334,0.050000000745058,0.2884073853492737,291.16656494140625,291.1499938964844,274.76544189453125,272.4349670410156,285.7009582519531,293.942138671875,291.1666259765625,1.0,0.4958837032318115,0.914297342300415,0.914297342300415,1.0,1.0,-0.931347906589508,0.4003895223140716,0.5309584140777588,0.1620254963636398,0.0,0.0,0.1917415559291839,345.6058654785156,347.0,1.9683893918991089,-5135.11328125,593.4197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,304.62823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.1147025153040885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412529349327087,0.1412572264671325,-4.280028406355996e-06,0.0,0.0001164084751508,0.0,0.0,5.583613395690918,0.0,0.0,0.0,0.2763442397117615,4.0,0.0,1.0
820260,293.2895202636719,297.1499938964844,293.1499938964844,0.0109558952972292,-675.3244018554688,300.8302917480469,0.3073106706142425,0.050000000745058,0.0404368042945861,294.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.3073106706142425,0.050000000745058,0.0608312897384166,293.2223815917969,297.1499938964844,293.1499938964844,0.1157901510596275,-2002.7529296875,304.1573486328125,0.5220840573310852,0.1675187945365905,0.1273588687181472,293.22137451171875,297.1499938964844,293.1499938964844,0.1739921569824218,-3756.2060546875,304.1578674316406,0.5957148671150208,0.2378805130720138,0.2388548403978347,293.3454895019531,297.1499938964844,293.1499938964844,0.0079602524638175,-2741.989501953125,299.0255126953125,0.3073106706142425,0.050000000745058,0.2885574400424957,291.1662292480469,291.1499938964844,274.7810363769531,272.4445495605469,285.7117614746094,293.9498291015625,291.1661071777344,1.0,0.4962413609027862,0.9142363667488098,0.9142363667488098,1.0,1.0,-0.9281082153320312,0.3990123867988586,0.5290958285331726,0.1611597388982772,0.0,0.0,0.1895887851715088,346.3683776855469,350.0,-0.0902990028262138,-5104.52197265625,592.2413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,304.60430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7890625,18000.0,0.0,0.0,0.1140500605106353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400365680456161,0.1400408446788787,-4.277786047168775e-06,0.0,0.0001157463120762,0.0,0.0,5.531014919281006,0.0,0.0,0.0,0.2761404812335968,4.0,0.0,1.0
820320,293.2895202636719,297.1499938964844,293.1499938964844,0.0109558952972292,-675.3244018554688,300.8302917480469,0.3073106706142425,0.050000000745058,0.0404368042945861,294.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.3073106706142425,0.050000000745058,0.0608312897384166,293.2223815917969,297.1499938964844,293.1499938964844,0.1157901510596275,-2002.7529296875,304.1573486328125,0.5220840573310852,0.1675187945365905,0.1273588687181472,293.22137451171875,297.1499938964844,293.1499938964844,0.1739921569824218,-3756.2060546875,304.1578674316406,0.5957148671150208,0.2378805130720138,0.2388548403978347,293.3454895019531,297.1499938964844,293.1499938964844,0.0079602524638175,-2741.989501953125,299.0255126953125,0.3073106706142425,0.050000000745058,0.2885574400424957,291.1662292480469,291.1499938964844,274.7810363769531,272.4445495605469,285.7117614746094,293.9498291015625,291.1661071777344,1.0,0.4962413609027862,0.9142363667488098,0.9142363667488098,1.0,1.0,-0.9281082153320312,0.3990123867988586,0.5290958285331726,0.1611597388982772,0.0,0.0,0.1895887851715088,346.3683776855469,350.0,-0.0902990028262138,-5104.52197265625,592.2413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,304.60430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7890625,18000.0,0.0,0.0,0.1140500605106353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400365680456161,0.1400408446788787,-4.277786047168775e-06,0.0,0.0001157463120762,0.0,0.0,5.531014919281006,0.0,0.0,0.0,0.2761404812335968,4.0,0.0,1.0
