time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2893371582031,297.1499938964844,293.1499938964844,0.0108793079853057,-672.77685546875,300.7822265625,0.3070184886455536,0.050000000745058,0.0404827147722244,294.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3070184886455536,0.050000000745058,0.0609003566205501,293.22247314453125,297.1499938964844,293.1499938964844,0.1143947690725326,-1983.35791015625,304.1572265625,0.5195519328117371,0.1656648218631744,0.1261188685894012,293.22137451171875,297.1499938964844,293.1499938964844,0.172510951757431,-3730.736083984375,304.15771484375,0.5935891270637512,0.2360745221376419,0.2372232526540756,293.346435546875,297.1499938964844,293.1499938964844,0.0078739710152149,-2720.643798828125,298.95489501953125,0.3070184886455536,0.050000000745058,0.288885086774826,291.1654663085937,291.1499938964844,274.7972106933594,272.45458984375,285.7230224609375,293.9579772949219,291.16534423828125,1.0,0.4972056150436401,0.9141754508018494,0.9141754508018494,1.0,1.0,-0.9252164959907532,0.3977851569652557,0.5274313688278198,0.1603833884000778,0.0,0.0,0.1875785142183303,348.0828552246094,353.0,-0.8861372470855713,-5076.6064453125,592.8125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,304.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1133947446942329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389314830303192,0.1389357596635818,-4.2757433220685925e-06,0.0,0.0001150812458945,0.0,0.0,5.483304023742676,0.0,0.0,0.0,0.2759548425674438,4.0,0.0,1.0
820440,293.2893371582031,297.1499938964844,293.1499938964844,0.0108793079853057,-672.77685546875,300.7822265625,0.3070184886455536,0.050000000745058,0.0404827147722244,294.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.3070184886455536,0.050000000745058,0.0609003566205501,293.22247314453125,297.1499938964844,293.1499938964844,0.1143947690725326,-1983.35791015625,304.1572265625,0.5195519328117371,0.1656648218631744,0.1261188685894012,293.22137451171875,297.1499938964844,293.1499938964844,0.172510951757431,-3730.736083984375,304.15771484375,0.5935891270637512,0.2360745221376419,0.2372232526540756,293.346435546875,297.1499938964844,293.1499938964844,0.0078739710152149,-2720.643798828125,298.95489501953125,0.3070184886455536,0.050000000745058,0.288885086774826,291.1654663085937,291.1499938964844,274.7972106933594,272.45458984375,285.7230224609375,293.9579772949219,291.16534423828125,1.0,0.4972056150436401,0.9141754508018494,0.9141754508018494,1.0,1.0,-0.9252164959907532,0.3977851569652557,0.5274313688278198,0.1603833884000778,0.0,0.0,0.1875785142183303,348.0828552246094,353.0,-0.8861372470855713,-5076.6064453125,592.8125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,304.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1133947446942329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389314830303192,0.1389357596635818,-4.2757433220685925e-06,0.0,0.0001150812458945,0.0,0.0,5.483304023742676,0.0,0.0,0.0,0.2759548425674438,4.0,0.0,1.0
820500,293.2893371582031,297.1499938964844,293.1499938964844,0.0108431661501526,-671.5877075195312,300.75799560546875,0.3068357706069946,0.050000000745058,0.0405115894973278,294.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.3068357706069946,0.050000000745058,0.0609437897801399,293.2225646972656,297.1499938964844,293.1499938964844,0.1137017235159874,-1973.705322265625,304.1571655273437,0.5182310342788696,0.1647323369979858,0.1255014091730117,293.22137451171875,297.1499938964844,293.1499938964844,0.1717763692140579,-3718.084716796875,304.1576538085937,0.5924495458602905,0.2351673692464828,0.2364121228456497,293.346923828125,297.1499938964844,293.1499938964844,0.0078322952613234,-2710.296142578125,298.9193725585937,0.3068357706069946,0.050000000745058,0.2890911102294922,291.1650390625,291.1499938964844,274.8055114746094,272.4598083496094,285.7288513183594,293.9621887207031,291.1649169921875,1.0,0.497830867767334,0.9141449928283693,0.9141449928283693,1.0,1.0,-0.9238507747650146,0.3972057104110718,0.5266450643539429,0.1600168347358703,0.0,0.0,0.1866180896759033,349.1663818359375,353.0,-1.0406357049942017,-5063.234375,593.5076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,304.572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.251953125,18000.0,0.0,0.0,0.113069362938404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384059339761734,0.138410210609436,-4.274781076674117e-06,0.0,0.0001147510338341,0.0,0.0,5.460653781890869,0.0,0.0,0.0,0.2758668959140777,4.0,0.0,1.0
820560,293.28936767578125,297.1499938964844,293.1499938964844,0.0108078969642519,-670.4303588867188,300.733642578125,0.3066371381282806,0.050000000745058,0.0405431166291236,294.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.3066371381282806,0.050000000745058,0.0609912201762199,293.22265625,297.1499938964844,293.1499938964844,0.1130100935697555,-1964.05859375,304.1571350097656,0.5168883800506592,0.1637967228889465,0.12488454580307,293.2214050292969,297.1499938964844,293.1499938964844,0.1710437983274459,-3705.453857421875,304.1575927734375,0.5912739634513855,0.2342580407857895,0.2356026768684387,293.347412109375,297.1499938964844,293.1499938964844,0.0077912267297506,-2700.060302734375,298.8837280273437,0.3066371381282806,0.050000000745058,0.2893160879611969,291.1646423339844,291.1499938964844,274.8139953613281,272.46514892578125,285.7347717285156,293.96649169921875,291.16455078125,1.0,0.4985197782516479,0.9141133427619934,0.9141133427619934,1.0,1.0,-0.9225199222564696,0.3966408669948578,0.5258790254592896,0.1596603393554687,0.0,0.0,0.1856821030378341,350.3515930175781,341.0,-1.0513083934783936,-5050.18310546875,594.3837280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,304.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.112746886909008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137897178530693,0.1379014551639557,-4.2738529373309575e-06,0.0,0.0001144237612606,0.0,0.0,5.438747882843018,0.0,0.0,0.0,0.2757818698883056,4.0,0.0,1.0
820620,293.2893981933594,297.1499938964844,293.1499938964844,0.0106781320646405,-665.444091796875,300.6856689453125,0.3072388172149658,0.050000000745058,0.040448110550642,294.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.3072388172149658,0.050000000745058,0.0608482956886291,293.2226257324219,297.1499938964844,293.1499938964844,0.1114331260323524,-1941.947998046875,304.1573791503906,0.5156983137130737,0.1619581431150436,0.1234857961535453,293.2212829589844,297.1499938964844,293.1499938964844,0.1693620830774307,-3676.279541015625,304.1578674316406,0.5906942486763,0.2324711829423904,0.2337608933448791,293.3483581542969,297.1499938964844,293.1499938964844,0.0076727718114852,-2668.7880859375,298.81317138671875,0.3072388172149658,0.050000000745058,0.2886381149291992,291.1654663085937,291.1499938964844,274.8315734863281,272.476318359375,285.7474060058594,293.9755859375,291.1659240722656,1.0,0.4955301284790039,0.914050042629242,0.914050042629242,1.0,1.0,-0.9174835085868835,0.3944805264472961,0.5230029821395874,0.1583801954984665,0.0,0.0,0.1836148202419281,346.6748352050781,344.0,2.318922281265259,-5019.626953125,584.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,304.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1121088415384292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368558406829834,0.1368601024150848,-4.2720625970105175e-06,0.0,0.0001137762228609,0.0,0.0,5.394096851348877,0.0,0.0,0.0,0.2756091952323913,4.0,0.0,1.0
820680,293.2893981933594,297.1499938964844,293.1499938964844,0.0106781320646405,-665.444091796875,300.6856689453125,0.3072388172149658,0.050000000745058,0.040448110550642,294.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.3072388172149658,0.050000000745058,0.0608482956886291,293.2226257324219,297.1499938964844,293.1499938964844,0.1114331260323524,-1941.947998046875,304.1573791503906,0.5156983137130737,0.1619581431150436,0.1234857961535453,293.2212829589844,297.1499938964844,293.1499938964844,0.1693620830774307,-3676.279541015625,304.1578674316406,0.5906942486763,0.2324711829423904,0.2337608933448791,293.3483581542969,297.1499938964844,293.1499938964844,0.0076727718114852,-2668.7880859375,298.81317138671875,0.3072388172149658,0.050000000745058,0.2886381149291992,291.1654663085937,291.1499938964844,274.8315734863281,272.476318359375,285.7474060058594,293.9755859375,291.1659240722656,1.0,0.4955301284790039,0.914050042629242,0.914050042629242,1.0,1.0,-0.9174835085868835,0.3944805264472961,0.5230029821395874,0.1583801954984665,0.0,0.0,0.1836148202419281,346.6748352050781,344.0,2.318922281265259,-5019.626953125,584.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,304.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1121088415384292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368558406829834,0.1368601024150848,-4.2720625970105175e-06,0.0,0.0001137762228609,0.0,0.0,5.394096851348877,0.0,0.0,0.0,0.2756091952323913,4.0,0.0,1.0
820740,293.2893371582031,297.1499938964844,293.1499938964844,0.0105738397687673,-661.4854736328125,300.63836669921875,0.3074118793010711,0.050000000745058,0.0404210425913333,294.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.3074118793010711,0.050000000745058,0.0608075819909572,293.22247314453125,297.1499938964844,293.1499938964844,0.1099555045366287,-1921.180908203125,304.1573791503906,0.5139180421829224,0.1601477265357971,0.1221922636032104,293.2210388183594,297.1499938964844,293.1499938964844,0.1677783131599426,-3648.78076171875,304.1578674316406,0.5893808603286743,0.2307170927524566,0.232063353061676,293.3491516113281,297.1499938964844,293.1499938964844,0.0075704990886151,-2641.6416015625,298.7434997558594,0.3074118793010711,0.050000000745058,0.2884449660778045,291.1684875488281,291.1499938964844,274.8500061035156,272.4881591796875,285.7601623535156,293.9844970703125,291.1685791015625,1.0,0.4948793947696686,0.9139867424964904,0.9139867424964904,1.0,1.0,-0.913565754890442,0.3928073346614837,0.5207583904266357,0.1573682129383087,0.0,0.0,0.1809181571006775,345.5985717773437,347.0,2.422253131866455,-4984.943359375,580.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31207275390625,304.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1114603951573371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354846656322479,0.1354889273643493,-4.269922555977246e-06,0.0,0.0001131181343225,0.0,0.0,5.335672378540039,0.0,0.0,0.0,0.2753879427909851,4.0,0.0,1.0
820800,293.2893371582031,297.1499938964844,293.1499938964844,0.0105738397687673,-661.4854736328125,300.63836669921875,0.3074118793010711,0.050000000745058,0.0404210425913333,294.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.3074118793010711,0.050000000745058,0.0608075819909572,293.22247314453125,297.1499938964844,293.1499938964844,0.1099555045366287,-1921.180908203125,304.1573791503906,0.5139180421829224,0.1601477265357971,0.1221922636032104,293.2210388183594,297.1499938964844,293.1499938964844,0.1677783131599426,-3648.78076171875,304.1578674316406,0.5893808603286743,0.2307170927524566,0.232063353061676,293.3491516113281,297.1499938964844,293.1499938964844,0.0075704990886151,-2641.6416015625,298.7434997558594,0.3074118793010711,0.050000000745058,0.2884449660778045,291.1684875488281,291.1499938964844,274.8500061035156,272.4881591796875,285.7601623535156,293.9844970703125,291.1685791015625,1.0,0.4948793947696686,0.9139867424964904,0.9139867424964904,1.0,1.0,-0.913565754890442,0.3928073346614837,0.5207583904266357,0.1573682129383087,0.0,0.0,0.1809181571006775,345.5985717773437,347.0,2.422253131866455,-4984.943359375,580.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31207275390625,304.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.427734375,18000.0,0.0,0.0,0.1114603951573371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354846656322479,0.1354889273643493,-4.269922555977246e-06,0.0,0.0001131181343225,0.0,0.0,5.335672378540039,0.0,0.0,0.0,0.2753879427909851,4.0,0.0,1.0
820860,293.28350830078125,297.1499938964844,293.1499938964844,0.0105239199474453,-659.73095703125,300.6059265136719,0.3072949647903442,0.050000000745058,0.0404393374919891,294.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.3072949647903442,0.050000000745058,0.060835100710392,293.2172546386719,297.1499938964844,293.1499938964844,0.1092005223035812,-1910.7230224609373,304.1561584472656,0.5126473307609558,0.1593801975250244,0.1215259060263633,293.2156677246094,297.1499938964844,293.1499938964844,0.1669977009296417,-3635.566162109375,304.1565246582031,0.5883184671401978,0.2300146520137787,0.2312226742506027,293.34393310546875,297.1499938964844,293.1499938964844,0.00750528043136,-2624.701416015625,298.6885681152344,0.3072949647903442,0.050000000745058,0.288575530052185,291.1673583984375,291.1499938964844,274.8689270019531,272.500244140625,285.77362060546875,293.9941711425781,291.1669311523437,1.0,0.4952816367149353,0.9139467477798462,0.9139467477798462,1.0,1.0,-0.9119773507118224,0.3921384215354919,0.5198389887809753,0.1569331735372543,0.0,0.0,0.1786271780729293,346.2765197753906,350.0,-1.8755097389221191,-4955.82666015625,580.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,304.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.110788956284523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341992616653442,0.1342035233974456,-4.267561507731443e-06,0.0,0.0001124367045122,0.0,0.0,5.280570030212402,0.0,0.0,0.0,0.2751752436161041,4.0,0.0,1.0
820920,293.28350830078125,297.1499938964844,293.1499938964844,0.0105239199474453,-659.73095703125,300.6059265136719,0.3072949647903442,0.050000000745058,0.0404393374919891,294.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.3072949647903442,0.050000000745058,0.060835100710392,293.2172546386719,297.1499938964844,293.1499938964844,0.1092005223035812,-1910.7230224609373,304.1561584472656,0.5126473307609558,0.1593801975250244,0.1215259060263633,293.2156677246094,297.1499938964844,293.1499938964844,0.1669977009296417,-3635.566162109375,304.1565246582031,0.5883184671401978,0.2300146520137787,0.2312226742506027,293.34393310546875,297.1499938964844,293.1499938964844,0.00750528043136,-2624.701416015625,298.6885681152344,0.3072949647903442,0.050000000745058,0.288575530052185,291.1673583984375,291.1499938964844,274.8689270019531,272.500244140625,285.77362060546875,293.9941711425781,291.1669311523437,1.0,0.4952816367149353,0.9139467477798462,0.9139467477798462,1.0,1.0,-0.9119773507118224,0.3921384215354919,0.5198389887809753,0.1569331735372543,0.0,0.0,0.1786271780729293,346.2765197753906,350.0,-1.8755097389221191,-4955.82666015625,580.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,304.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.110788956284523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341992616653442,0.1342035233974456,-4.267561507731443e-06,0.0,0.0001124367045122,0.0,0.0,5.280570030212402,0.0,0.0,0.0,0.2751752436161041,4.0,0.0,1.0
820980,293.2798156738281,297.1499938964844,293.1499938964844,0.0104731582105159,-658.0260620117188,300.5693359375,0.3070111572742462,0.050000000745058,0.0404839403927326,294.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.3070111572742462,0.050000000745058,0.0609022006392478,293.2147827148437,297.1499938964844,293.1499938964844,0.1083907634019851,-1899.41455078125,304.15545654296875,0.5109906792640686,0.1581826657056808,0.1207922771573066,293.213134765625,297.1499938964844,293.1499938964844,0.166159451007843,-3621.197998046875,304.15576171875,0.5868163704872131,0.2288664430379867,0.2302828431129455,293.3406982421875,297.1499938964844,293.1499938964844,0.0074389707297086,-2607.56494140625,298.6294250488281,0.3070111572742462,0.050000000745058,0.2888938188552856,291.1650695800781,291.1499938964844,274.8879089355469,272.51202392578125,285.7914733886719,294.0115051269531,291.1649169921875,1.0,0.496307760477066,0.9139068126678468,0.9139068126678468,1.0,1.0,-0.9105079770088196,0.3915174603462219,0.5189905762672424,0.1565364599227905,0.0,0.0,0.1767958849668502,347.9582214355469,353.0,-2.0473275184631348,-4931.7041015625,581.7966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150329589844,304.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1101199239492416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332167685031891,0.1332210451364517,-4.265637471689843e-06,0.0,0.0001117577266995,0.0,0.0,5.238379001617432,0.0,0.0,0.0,0.2750091254711151,4.0,0.0,1.0
821040,293.2798156738281,297.1499938964844,293.1499938964844,0.0104731582105159,-658.0260620117188,300.5693359375,0.3070111572742462,0.050000000745058,0.0404839403927326,294.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.3070111572742462,0.050000000745058,0.0609022006392478,293.2147827148437,297.1499938964844,293.1499938964844,0.1083907634019851,-1899.41455078125,304.15545654296875,0.5109906792640686,0.1581826657056808,0.1207922771573066,293.213134765625,297.1499938964844,293.1499938964844,0.166159451007843,-3621.197998046875,304.15576171875,0.5868163704872131,0.2288664430379867,0.2302828431129455,293.3406982421875,297.1499938964844,293.1499938964844,0.0074389707297086,-2607.56494140625,298.6294250488281,0.3070111572742462,0.050000000745058,0.2888938188552856,291.1650695800781,291.1499938964844,274.8879089355469,272.51202392578125,285.7914733886719,294.0115051269531,291.1649169921875,1.0,0.496307760477066,0.9139068126678468,0.9139068126678468,1.0,1.0,-0.9105079770088196,0.3915174603462219,0.5189905762672424,0.1565364599227905,0.0,0.0,0.1767958849668502,347.9582214355469,353.0,-2.0473275184631348,-4931.7041015625,581.7966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150329589844,304.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1101199239492416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332167685031891,0.1332210451364517,-4.265637471689843e-06,0.0,0.0001117577266995,0.0,0.0,5.238379001617432,0.0,0.0,0.0,0.2750091254711151,4.0,0.0,1.0
821100,293.2785339355469,297.1499938964844,293.1499938964844,0.0104476315900683,-657.1611938476562,300.5502014160156,0.3068301379680633,0.050000000745058,0.0405125506222248,294.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.3068301379680633,0.050000000745058,0.0609452351927757,293.2140197753906,297.1499938964844,293.1499938964844,0.1079208403825759,-1892.8043212890625,304.15533447265625,0.5100123286247253,0.1575123369693756,0.1203702241182327,293.2123718261719,297.1499938964844,293.1499938964844,0.1656627804040908,-3612.59375,304.1556396484375,0.585902988910675,0.2282171249389648,0.2297325879335403,293.33966064453125,297.1499938964844,293.1499938964844,0.0074056577868759,-2598.857666015625,298.5990905761719,0.3068301379680633,0.050000000745058,0.2890979647636413,291.16473388671875,291.1499938964844,274.8973999023437,272.5177917480469,285.80047607421875,294.0202941894531,291.1646728515625,1.0,0.4969628155231476,0.9138868451118468,0.9138868451118468,1.0,1.0,-0.909686803817749,0.3911694586277008,0.5185173153877258,0.1563176363706588,0.0,0.0,0.1758496463298797,349.0382995605469,353.0,-1.3908536434173584,-4919.55859375,582.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,304.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.109793335199356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327359825372696,0.132740244269371,-4.26478982262779e-06,0.0,0.0001114262777264,0.0,0.0,5.217867851257324,0.0,0.0,0.0,0.2749296128749847,4.0,0.0,1.0
821160,293.2775573730469,297.1499938964844,293.1499938964844,0.01042200345546,-656.2932739257812,300.5304870605469,0.3066317439079284,0.050000000745058,0.0405440405011177,294.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.3066317439079284,0.050000000745058,0.0609926097095012,293.2134704589844,297.1499938964844,293.1499938964844,0.1074261367321014,-1885.828369140625,304.1552734375,0.5089729428291321,0.1568098366260528,0.1199256479740142,293.2118225097656,297.1499938964844,293.1499938964844,0.1651393324136734,-3603.498291015625,304.1555480957031,0.5849214792251587,0.2275377959012985,0.2291524112224578,293.3388977050781,297.1499938964844,293.1499938964844,0.0073722321540117,-2590.08349609375,298.5682067871094,0.3066317439079284,0.050000000745058,0.2893226742744446,291.16455078125,291.1499938964844,274.9068908691406,272.52349853515625,285.8092956542969,294.02880859375,291.1645202636719,1.0,0.4976828694343567,0.9138562083244324,0.9138562083244324,1.0,1.0,-0.9088374376296996,0.3908088505268097,0.5180285573005676,0.1560921669006347,0.0,0.0,0.1748958081007003,350.2279052734375,341.0,-0.9492830634117126,-4907.15771484375,584.0811157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,304.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.1094730198383331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13224658370018,0.1322508454322815,-4.263946721039247e-06,0.0,0.0001111011952161,0.0,0.0,5.197027683258057,0.0,0.0,0.0,0.2748494446277618,4.0,0.0,1.0
821220,293.276123046875,297.1499938964844,293.1499938964844,0.0103127462789416,-651.88232421875,300.49072265625,0.3072328567504883,0.050000000745058,0.0404491052031517,294.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.3072328567504883,0.050000000745058,0.0608497895300388,293.2126159667969,297.1499938964844,293.1499938964844,0.1061942353844642,-1868.3519287109373,304.15557861328125,0.5082263350486755,0.155374988913536,0.1188237071037292,293.2109069824219,297.1499938964844,293.1499938964844,0.1638292223215103,-3580.558837890625,304.1558837890625,0.584688127040863,0.2261575013399124,0.2277112454175949,293.337890625,297.1499938964844,293.1499938964844,0.0072703468613326,-2561.85986328125,298.5061340332031,0.3072328567504883,0.050000000745058,0.2886452078819275,291.16571044921875,291.1499938964844,274.9259033203125,272.53466796875,285.82696533203125,294.0455017089844,291.16619873046875,1.0,0.4947473108768463,0.913794994354248,0.913794994354248,1.0,1.0,-0.9046390056610109,0.3890052735805511,0.5156337022781372,0.1550442278385162,0.0,0.0,0.1727708131074905,346.5643920898437,344.0,2.671159744262696,-4877.48876953125,575.3524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,304.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15234375,18000.0,0.0,0.0,0.1088451221585273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312215626239776,0.1312258243560791,-4.262250968167791e-06,0.0,0.0001104639595723,0.0,0.0,5.153509616851807,0.0,0.0,0.0,0.2746823132038116,4.0,0.0,1.0
821280,293.276123046875,297.1499938964844,293.1499938964844,0.0103127462789416,-651.88232421875,300.49072265625,0.3072328567504883,0.050000000745058,0.0404491052031517,294.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.3072328567504883,0.050000000745058,0.0608497895300388,293.2126159667969,297.1499938964844,293.1499938964844,0.1061942353844642,-1868.3519287109373,304.15557861328125,0.5082263350486755,0.155374988913536,0.1188237071037292,293.2109069824219,297.1499938964844,293.1499938964844,0.1638292223215103,-3580.558837890625,304.1558837890625,0.584688127040863,0.2261575013399124,0.2277112454175949,293.337890625,297.1499938964844,293.1499938964844,0.0072703468613326,-2561.85986328125,298.5061340332031,0.3072328567504883,0.050000000745058,0.2886452078819275,291.16571044921875,291.1499938964844,274.9259033203125,272.53466796875,285.82696533203125,294.0455017089844,291.16619873046875,1.0,0.4947473108768463,0.913794994354248,0.913794994354248,1.0,1.0,-0.9046390056610109,0.3890052735805511,0.5156337022781372,0.1550442278385162,0.0,0.0,0.1727708131074905,346.5643920898437,344.0,2.671159744262696,-4877.48876953125,575.3524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31158447265625,304.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15234375,18000.0,0.0,0.0,0.1088451221585273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312215626239776,0.1312258243560791,-4.262250968167791e-06,0.0,0.0001104639595723,0.0,0.0,5.153509616851807,0.0,0.0,0.0,0.2746823132038116,4.0,0.0,1.0
821340,293.2751770019531,297.1499938964844,293.1499938964844,0.0102254310622811,-648.408203125,300.4505920410156,0.3074053227901459,0.050000000745058,0.0404221266508102,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.3074053227901459,0.050000000745058,0.0608092062175273,293.2120666503906,297.1499938964844,293.1499938964844,0.1050038933753967,-1851.4278564453125,304.1557006835937,0.5068424344062805,0.1538986265659332,0.1177747547626495,293.210205078125,297.1499938964844,293.1499938964844,0.1625682711601257,-3558.464599609375,304.1560363769531,0.5836669206619263,0.2247570008039474,0.2263585925102234,293.33740234375,297.1499938964844,293.1499938964844,0.0071818912401795,-2537.244384765625,298.4438781738281,0.3074053227901459,0.050000000745058,0.288452684879303,291.16900634765625,291.1499938964844,274.9449157714844,272.5455322265625,285.8437194824219,294.0608825683594,291.16912841796875,1.0,0.494144469499588,0.9137337803840636,0.9137337803840636,1.0,1.0,-0.9014298319816588,0.3876340985298157,0.5137956738471985,0.1542253196239471,0.0,0.0,0.169988140463829,345.500244140625,347.0,2.788259983062744,-4843.6142578125,571.3827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,304.4005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.302734375,18000.0,0.0,0.0,0.1082133576273918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298672556877136,0.129871517419815,-4.260188688931521e-06,0.0,0.0001098228021874,0.0,0.0,5.096315860748291,0.0,0.0,0.0,0.2744665443897247,4.0,0.0,1.0
821400,293.2751770019531,297.1499938964844,293.1499938964844,0.0102254310622811,-648.408203125,300.4505920410156,0.3074053227901459,0.050000000745058,0.0404221266508102,294.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.3074053227901459,0.050000000745058,0.0608092062175273,293.2120666503906,297.1499938964844,293.1499938964844,0.1050038933753967,-1851.4278564453125,304.1557006835937,0.5068424344062805,0.1538986265659332,0.1177747547626495,293.210205078125,297.1499938964844,293.1499938964844,0.1625682711601257,-3558.464599609375,304.1560363769531,0.5836669206619263,0.2247570008039474,0.2263585925102234,293.33740234375,297.1499938964844,293.1499938964844,0.0071818912401795,-2537.244384765625,298.4438781738281,0.3074053227901459,0.050000000745058,0.288452684879303,291.16900634765625,291.1499938964844,274.9449157714844,272.5455322265625,285.8437194824219,294.0608825683594,291.16912841796875,1.0,0.494144469499588,0.9137337803840636,0.9137337803840636,1.0,1.0,-0.9014298319816588,0.3876340985298157,0.5137956738471985,0.1542253196239471,0.0,0.0,0.169988140463829,345.500244140625,347.0,2.788259983062744,-4843.6142578125,571.3827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104248046875,304.4005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.302734375,18000.0,0.0,0.0,0.1082133576273918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298672556877136,0.129871517419815,-4.260188688931521e-06,0.0,0.0001098228021874,0.0,0.0,5.096315860748291,0.0,0.0,0.0,0.2744665443897247,4.0,0.0,1.0
821460,293.2747802734375,297.1499938964844,293.1499938964844,0.0101557411253452,-645.7847290039062,300.4084167480469,0.3072710931301117,0.050000000745058,0.0404431372880935,294.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.3072710931301117,0.050000000745058,0.0608408153057098,293.21197509765625,297.1499938964844,293.1499938964844,0.1038472577929496,-1834.9874267578125,304.1557312011719,0.5049614310264587,0.1523486673831939,0.1167284548282623,293.2098388671875,297.1499938964844,293.1499938964844,0.1613769233226776,-3537.635009765625,304.156005859375,0.5820437669754028,0.223307803273201,0.22503362596035,293.3373718261719,297.1499938964844,293.1499938964844,0.0071041057817637,-2515.89697265625,298.379150390625,0.3072710931301117,0.050000000745058,0.2886026203632355,291.1690979003906,291.1499938964844,274.9638671875,272.5561218261719,285.8603515625,294.0760192871094,291.16900634765625,1.0,0.494548499584198,0.9136994481086732,0.9136994481086732,1.0,1.0,-0.8988376259803772,0.3865274488925934,0.5123101472854614,0.1535651087760925,0.0,0.0,0.1674178838729858,346.2711181640625,350.0,0.4181736409664154,-4811.705078125,570.6797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,304.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.107560396194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285421699285507,0.1285464167594909,-4.2578799366310704e-06,0.0,0.0001091601297957,0.0,0.0,5.040116310119629,0.0,0.0,0.0,0.274250715970993,4.0,0.0,1.0
821520,293.2747802734375,297.1499938964844,293.1499938964844,0.0101557411253452,-645.7847290039062,300.4084167480469,0.3072710931301117,0.050000000745058,0.0404431372880935,294.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.3072710931301117,0.050000000745058,0.0608408153057098,293.21197509765625,297.1499938964844,293.1499938964844,0.1038472577929496,-1834.9874267578125,304.1557312011719,0.5049614310264587,0.1523486673831939,0.1167284548282623,293.2098388671875,297.1499938964844,293.1499938964844,0.1613769233226776,-3537.635009765625,304.156005859375,0.5820437669754028,0.223307803273201,0.22503362596035,293.3373718261719,297.1499938964844,293.1499938964844,0.0071041057817637,-2515.89697265625,298.379150390625,0.3072710931301117,0.050000000745058,0.2886026203632355,291.1690979003906,291.1499938964844,274.9638671875,272.5561218261719,285.8603515625,294.0760192871094,291.16900634765625,1.0,0.494548499584198,0.9136994481086732,0.9136994481086732,1.0,1.0,-0.8988376259803772,0.3865274488925934,0.5123101472854614,0.1535651087760925,0.0,0.0,0.1674178838729858,346.2711181640625,350.0,0.4181736409664154,-4811.705078125,570.6797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,304.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.107560396194458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285421699285507,0.1285464167594909,-4.2578799366310704e-06,0.0,0.0001091601297957,0.0,0.0,5.040116310119629,0.0,0.0,0.0,0.274250715970993,4.0,0.0,1.0
821580,293.2747497558594,297.1499938964844,293.1499938964844,0.0100939031690359,-643.5245971679688,300.3650817871094,0.3069791197776794,0.050000000745058,0.0404890589416027,294.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3069791197776794,0.050000000745058,0.0609099008142948,293.2121887207031,297.1499938964844,293.1499938964844,0.1026808619499206,-1818.3759765625,304.15576171875,0.5028075575828552,0.150736853480339,0.1156648248434066,293.2096862792969,297.1499938964844,293.1499938964844,0.1601968109607696,-3516.982421875,304.1559753417969,0.5800876617431641,0.2218206822872162,0.2237077206373214,293.337646484375,297.1499938964844,293.1499938964844,0.0070310607552528,-2495.865966796875,298.3132019042969,0.3069791197776794,0.050000000745058,0.2889303267002105,291.1683959960937,291.1499938964844,274.9827575683594,272.56640625,285.8768615722656,294.09100341796875,291.16827392578125,1.0,0.4955563247203827,0.9136651158332824,0.9136651158332824,1.0,1.0,-0.8965246081352234,0.3855405449867248,0.5109840631484985,0.1529755741357803,0.0,0.0,0.1650088429450988,347.9941101074219,353.0,-0.7719411849975586,-4782.47021484375,571.6271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,304.3397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1068932861089706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273258328437805,0.1273300945758819,-4.255729436408728e-06,0.0,0.0001084830946638,0.0,0.0,4.988585472106934,0.0,0.0,0.0,0.2740516662597656,4.0,0.0,1.0
821640,293.2747497558594,297.1499938964844,293.1499938964844,0.0100939031690359,-643.5245971679688,300.3650817871094,0.3069791197776794,0.050000000745058,0.0404890589416027,294.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3069791197776794,0.050000000745058,0.0609099008142948,293.2121887207031,297.1499938964844,293.1499938964844,0.1026808619499206,-1818.3759765625,304.15576171875,0.5028075575828552,0.150736853480339,0.1156648248434066,293.2096862792969,297.1499938964844,293.1499938964844,0.1601968109607696,-3516.982421875,304.1559753417969,0.5800876617431641,0.2218206822872162,0.2237077206373214,293.337646484375,297.1499938964844,293.1499938964844,0.0070310607552528,-2495.865966796875,298.3132019042969,0.3069791197776794,0.050000000745058,0.2889303267002105,291.1683959960937,291.1499938964844,274.9827575683594,272.56640625,285.8768615722656,294.09100341796875,291.16827392578125,1.0,0.4955563247203827,0.9136651158332824,0.9136651158332824,1.0,1.0,-0.8965246081352234,0.3855405449867248,0.5109840631484985,0.1529755741357803,0.0,0.0,0.1650088429450988,347.9941101074219,353.0,-0.7719411849975586,-4782.47021484375,571.6271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,304.3397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1068932861089706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273258328437805,0.1273300945758819,-4.255729436408728e-06,0.0,0.0001084830946638,0.0,0.0,4.988585472106934,0.0,0.0,0.0,0.2740516662597656,4.0,0.0,1.0
821700,293.2748413085937,297.1499938964844,293.1499938964844,0.0100647071376442,-642.4715576171875,300.34307861328125,0.3067964315414428,0.050000000745058,0.0405179485678672,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.3067964315414428,0.050000000745058,0.0609533600509166,293.2123718261719,297.1499938964844,293.1499938964844,0.1020901948213577,-1809.94873046875,304.1557922363281,0.5016631484031677,0.1499096900224685,0.115124374628067,293.2096862792969,297.1499938964844,293.1499938964844,0.1596066057682037,-3506.6416015625,304.15594482421875,0.5790271759033203,0.2210657000541687,0.2230421006679535,293.337890625,297.1499938964844,293.1499938964844,0.0069956271909177,-2486.124755859375,298.27984619140625,0.3067964315414428,0.050000000745058,0.2891364991664886,291.1679382324219,291.1499938964844,274.9921875,272.57147216796875,285.8851013183594,294.09844970703125,291.1678161621094,1.0,0.4962024986743927,0.9136479496955872,0.9136479496955872,1.0,1.0,-0.8954262137413025,0.3850719332695007,0.5103542804718018,0.1526958346366882,0.0,0.0,0.163858950138092,349.0821228027344,353.0,-1.0692144632339478,-4768.52587890625,572.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,304.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.1065579354763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267483979463577,0.1267526596784591,-4.254713530826848e-06,0.0,0.0001081427617464,0.0,0.0,4.9641594886779785,0.0,0.0,0.0,0.2739574015140533,4.0,0.0,1.0
821760,293.2749938964844,297.1499938964844,293.1499938964844,0.0100361863151192,-641.4468383789062,300.3208923339844,0.3065977990627289,0.050000000745058,0.0405495055019855,294.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.3065977990627289,0.050000000745058,0.0610008314251899,293.212646484375,297.1499938964844,293.1499938964844,0.1014930978417396,-1801.41845703125,304.15582275390625,0.5004864931106567,0.1490691900253296,0.114577330648899,293.209716796875,297.1499938964844,293.1499938964844,0.1590148955583572,-3496.264892578125,304.15594482421875,0.5779280662536621,0.220304474234581,0.2223740965127945,293.33819580078125,297.1499938964844,293.1499938964844,0.0069606145843863,-2476.470458984375,298.246337890625,0.3065977990627289,0.050000000745058,0.2893616855144501,291.16748046875,291.1499938964844,275.0015869140625,272.5764465332031,285.893310546875,294.1058959960937,291.1673583984375,1.0,0.4969116747379303,0.913630187511444,0.913630187511444,1.0,1.0,-0.894349217414856,0.3846124112606048,0.5097368359565735,0.1524218320846557,0.0,0.0,0.1627419888973236,350.2718811035156,341.0,-1.193078875541687,-4754.966796875,573.5072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146057128906,304.312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1062231808900833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261909008026123,0.1261951476335525,-4.25373491452774e-06,0.0,0.0001078030254575,0.0,0.0,4.940597534179688,0.0,0.0,0.0,0.2738665044307709,4.0,0.0,1.0
821820,293.2752685546875,297.1499938964844,293.1499938964844,0.0099258879199624,-636.8375854492188,300.277099609375,0.3071981370449066,0.050000000745058,0.0404546186327934,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.3071981370449066,0.050000000745058,0.0608580857515335,293.21307373046875,297.1499938964844,293.1499938964844,0.1000887155532836,-1781.2547607421875,304.1562194824219,0.499420166015625,0.1473913490772247,0.1132980212569236,293.20965576171875,297.1499938964844,293.1499938964844,0.1576105952262878,-3471.48583984375,304.15631103515625,0.577512800693512,0.218803197145462,0.2208050638437271,293.3387756347656,297.1499938964844,293.1499938964844,0.0068592904135584,-2447.232421875,298.1798400878906,0.3071981370449066,0.050000000745058,0.2886845767498016,291.16802978515625,291.1499938964844,275.0202941894531,272.5861511230469,285.9101867675781,294.1213684082031,291.16845703125,1.0,0.493955135345459,0.9135946035385132,0.9135946035385132,1.0,1.0,-0.8897849917411804,0.382650762796402,0.507134199142456,0.1513042896986007,0.0,0.0,0.1603462547063827,346.6071472167969,344.0,2.0337576866149902,-4723.962890625,564.6204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153686523437,304.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1055554971098899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250702291727066,0.125074490904808,-4.2518599912000354e-06,0.0,0.0001071254082489,0.0,0.0,4.893394470214844,0.0,0.0,0.0,0.2736849188804626,4.0,0.0,1.0
821880,293.2752685546875,297.1499938964844,293.1499938964844,0.0099258879199624,-636.8375854492188,300.277099609375,0.3071981370449066,0.050000000745058,0.0404546186327934,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.3071981370449066,0.050000000745058,0.0608580857515335,293.21307373046875,297.1499938964844,293.1499938964844,0.1000887155532836,-1781.2547607421875,304.1562194824219,0.499420166015625,0.1473913490772247,0.1132980212569236,293.20965576171875,297.1499938964844,293.1499938964844,0.1576105952262878,-3471.48583984375,304.15631103515625,0.577512800693512,0.218803197145462,0.2208050638437271,293.3387756347656,297.1499938964844,293.1499938964844,0.0068592904135584,-2447.232421875,298.1798400878906,0.3071981370449066,0.050000000745058,0.2886845767498016,291.16802978515625,291.1499938964844,275.0202941894531,272.5861511230469,285.9101867675781,294.1213684082031,291.16845703125,1.0,0.493955135345459,0.9135946035385132,0.9135946035385132,1.0,1.0,-0.8897849917411804,0.382650762796402,0.507134199142456,0.1513042896986007,0.0,0.0,0.1603462547063827,346.6071472167969,344.0,2.0337576866149902,-4723.962890625,564.6204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153686523437,304.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.1055554971098899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250702291727066,0.125074490904808,-4.2518599912000354e-06,0.0,0.0001071254082489,0.0,0.0,4.893394470214844,0.0,0.0,0.0,0.2736849188804626,4.0,0.0,1.0
821940,293.2755432128906,297.1499938964844,293.1499938964844,0.009837681427598,-633.18701171875,300.23388671875,0.3073709905147552,0.050000000745058,0.0404275543987751,294.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.3073709905147552,0.050000000745058,0.0608173720538616,293.21356201171875,297.1499938964844,293.1499938964844,0.0987481772899627,-1761.959228515625,304.1563720703125,0.4977861940860748,0.1456981152296066,0.1120937392115593,293.2095031738281,297.1499938964844,293.1499938964844,0.1562888473272323,-3448.146728515625,304.1564025878906,0.5763506293296814,0.2173207998275756,0.2193666100502014,293.33935546875,297.1499938964844,293.1499938964844,0.0067713162861764,-2421.670654296875,298.1142578125,0.3073709905147552,0.050000000745058,0.288491427898407,291.1709899902344,291.1499938964844,275.03887939453125,272.5956115722656,285.92657470703125,294.1363830566406,291.1711120605469,1.0,0.4933342039585113,0.9135590195655824,0.9135590195655824,1.0,1.0,-0.8862854242324829,0.3811537623405456,0.5051316618919373,0.1504318565130233,0.0,0.0,0.157327115535736,345.5372009277344,347.0,2.353656053543091,-4689.50146484375,560.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,304.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.1048754006624221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236628890037536,0.1236671358346939,-4.249719950166764e-06,0.0,0.0001064351963577,0.0,0.0,4.834458827972412,0.0,0.0,0.0,0.2734625339508056,4.0,0.0,1.0
822000,293.2755432128906,297.1499938964844,293.1499938964844,0.009837681427598,-633.18701171875,300.23388671875,0.3073709905147552,0.050000000745058,0.0404275543987751,294.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.3073709905147552,0.050000000745058,0.0608173720538616,293.21356201171875,297.1499938964844,293.1499938964844,0.0987481772899627,-1761.959228515625,304.1563720703125,0.4977861940860748,0.1456981152296066,0.1120937392115593,293.2095031738281,297.1499938964844,293.1499938964844,0.1562888473272323,-3448.146728515625,304.1564025878906,0.5763506293296814,0.2173207998275756,0.2193666100502014,293.33935546875,297.1499938964844,293.1499938964844,0.0067713162861764,-2421.670654296875,298.1142578125,0.3073709905147552,0.050000000745058,0.288491427898407,291.1709899902344,291.1499938964844,275.03887939453125,272.5956115722656,285.92657470703125,294.1363830566406,291.1711120605469,1.0,0.4933342039585113,0.9135590195655824,0.9135590195655824,1.0,1.0,-0.8862854242324829,0.3811537623405456,0.5051316618919373,0.1504318565130233,0.0,0.0,0.157327115535736,345.5372009277344,347.0,2.353656053543091,-4689.50146484375,560.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,304.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.1048754006624221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236628890037536,0.1236671358346939,-4.249719950166764e-06,0.0,0.0001064351963577,0.0,0.0,4.834458827972412,0.0,0.0,0.0,0.2734625339508056,4.0,0.0,1.0
822060,293.2759704589844,297.1499938964844,293.1499938964844,0.0097669754177331,-630.3942260742188,300.18927001953125,0.3072375953197479,0.050000000745058,0.0404484570026397,294.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3072375953197479,0.050000000745058,0.0608488172292709,293.2142639160156,297.1499938964844,293.1499938964844,0.0974485129117965,-1743.2491455078125,304.1564025878906,0.4956896901130676,0.1439423114061355,0.1109020560979843,293.2095031738281,297.1499938964844,293.1499938964844,0.1550551205873489,-3426.40087890625,304.15631103515625,0.5746111273765564,0.2158150821924209,0.2179824858903885,293.34002685546875,297.1499938964844,293.1499938964844,0.006693766452372,-2399.365234375,298.0468444824219,0.3072375953197479,0.050000000745058,0.2886405885219574,291.1709899902344,291.1499938964844,275.0573425292969,272.6048278808594,285.9432067871094,294.1518859863281,291.1708679199219,1.0,0.4937233030796051,0.9135462045669556,0.9135462045669556,1.0,1.0,-0.8834463953971863,0.3799399435520172,0.5035064816474915,0.1497264951467514,0.0,0.0,0.1545149087905883,346.3019104003906,350.0,0.1976012885570526,-4656.87060546875,559.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,304.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1041708514094352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12228524684906,0.1222894936800003,-4.247370725352084e-06,0.0,0.0001057201661751,0.0,0.0,4.7765889167785645,0.0,0.0,0.0,0.2732408940792084,4.0,0.0,1.0
822120,293.2759704589844,297.1499938964844,293.1499938964844,0.0097669754177331,-630.3942260742188,300.18927001953125,0.3072375953197479,0.050000000745058,0.0404484570026397,294.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.3072375953197479,0.050000000745058,0.0608488172292709,293.2142639160156,297.1499938964844,293.1499938964844,0.0974485129117965,-1743.2491455078125,304.1564025878906,0.4956896901130676,0.1439423114061355,0.1109020560979843,293.2095031738281,297.1499938964844,293.1499938964844,0.1550551205873489,-3426.40087890625,304.15631103515625,0.5746111273765564,0.2158150821924209,0.2179824858903885,293.34002685546875,297.1499938964844,293.1499938964844,0.006693766452372,-2399.365234375,298.0468444824219,0.3072375953197479,0.050000000745058,0.2886405885219574,291.1709899902344,291.1499938964844,275.0573425292969,272.6048278808594,285.9432067871094,294.1518859863281,291.1708679199219,1.0,0.4937233030796051,0.9135462045669556,0.9135462045669556,1.0,1.0,-0.8834463953971863,0.3799399435520172,0.5035064816474915,0.1497264951467514,0.0,0.0,0.1545149087905883,346.3019104003906,350.0,0.1976012885570526,-4656.87060546875,559.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,304.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1041708514094352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12228524684906,0.1222894936800003,-4.247370725352084e-06,0.0,0.0001057201661751,0.0,0.0,4.7765889167785645,0.0,0.0,0.0,0.2732408940792084,4.0,0.0,1.0
