time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2764892578125,297.1499938964844,293.1499938964844,0.0097043486312031,-627.9799194335938,300.1439208984375,0.3069464564323425,0.050000000745058,0.0404942817986011,294.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.3069464564323425,0.050000000745058,0.0609177574515342,293.2152099609375,297.1499938964844,293.1499938964844,0.0961411073803901,-1724.3978271484375,304.1564636230469,0.493321031332016,0.1421263068914413,0.109695665538311,293.2095947265625,297.1499938964844,293.1499938964844,0.153847724199295,-3405.096923828125,304.1562194824219,0.5725562572479248,0.2142886519432068,0.2166153937578201,293.3407897949219,297.1499938964844,293.1499938964844,0.0066209994256496,-2378.4208984375,297.9785461425781,0.3069464564323425,0.050000000745058,0.2889676094055176,291.1701965332031,291.1499938964844,275.0755920410156,272.6137390136719,285.9599914550781,294.167724609375,291.1700744628906,1.0,0.4947186708450317,0.913533329963684,0.913533329963684,1.0,1.0,-0.8809114694595337,0.378856748342514,0.502054750919342,0.149096593260765,0.0,0.0,0.1518695652484893,348.01934814453125,353.0,-0.8855813145637512,-4626.76953125,560.3189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32330322265625,304.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1034511774778366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210153922438621,0.1210196390748024,-4.245175659889355e-06,0.0,0.0001049897982738,0.0,0.0,4.723311424255371,0.0,0.0,0.0,0.2730357050895691,4.0,0.0,1.0
822240,293.2764892578125,297.1499938964844,293.1499938964844,0.0097043486312031,-627.9799194335938,300.1439208984375,0.3069464564323425,0.050000000745058,0.0404942817986011,294.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.3069464564323425,0.050000000745058,0.0609177574515342,293.2152099609375,297.1499938964844,293.1499938964844,0.0961411073803901,-1724.3978271484375,304.1564636230469,0.493321031332016,0.1421263068914413,0.109695665538311,293.2095947265625,297.1499938964844,293.1499938964844,0.153847724199295,-3405.096923828125,304.1562194824219,0.5725562572479248,0.2142886519432068,0.2166153937578201,293.3407897949219,297.1499938964844,293.1499938964844,0.0066209994256496,-2378.4208984375,297.9785461425781,0.3069464564323425,0.050000000745058,0.2889676094055176,291.1701965332031,291.1499938964844,275.0755920410156,272.6137390136719,285.9599914550781,294.167724609375,291.1700744628906,1.0,0.4947186708450317,0.913533329963684,0.913533329963684,1.0,1.0,-0.8809114694595337,0.378856748342514,0.502054750919342,0.149096593260765,0.0,0.0,0.1518695652484893,348.01934814453125,353.0,-0.8855813145637512,-4626.76953125,560.3189086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32330322265625,304.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1034511774778366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210153922438621,0.1210196390748024,-4.245175659889355e-06,0.0,0.0001049897982738,0.0,0.0,4.723311424255371,0.0,0.0,0.0,0.2730357050895691,4.0,0.0,1.0
822300,293.2768249511719,297.1499938964844,293.1499938964844,0.0096748629584908,-626.8551635742188,300.1210021972656,0.3067638874053955,0.050000000745058,0.040523175150156,294.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.3067638874053955,0.050000000745058,0.0609612204134464,293.2157287597656,297.1499938964844,293.1499938964844,0.0954788774251937,-1714.8375244140625,304.156494140625,0.4920607805252075,0.1411954909563064,0.1090831607580185,293.2096862792969,297.1499938964844,293.1499938964844,0.1532481610774994,-3394.504150390625,304.1561889648437,0.5714510679244995,0.2135187536478042,0.215934157371521,293.3412170410156,297.1499938964844,293.1499938964844,0.0065857460722327,-2368.242919921875,297.9441833496094,0.3067638874053955,0.050000000745058,0.2891737818717956,291.16973876953125,291.1499938964844,275.08465576171875,272.6181030273437,285.9684143066406,294.17578125,291.1695861816406,1.0,0.4953603148460388,0.9135268926620485,0.9135268926620485,1.0,1.0,-0.8797078728675842,0.3783425390720367,0.5013653635978699,0.1487977206707,0.0,0.0,0.1506028175354004,349.1065673828125,353.0,-1.1460427045822144,-4612.353515625,561.0742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,304.1741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1030898541212081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204114407300949,0.1204156875610351,-4.2441374716872815e-06,0.0,0.000104623097286,0.0,0.0,4.698010921478272,0.0,0.0,0.0,0.2729383707046509,4.0,0.0,1.0
822360,293.27716064453125,297.1499938964844,293.1499938964844,0.0096460944041609,-625.7606811523438,300.0979919433594,0.3065657913684845,0.050000000745058,0.0405546724796295,294.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.3065657913684845,0.050000000745058,0.0610086023807525,293.21630859375,297.1499938964844,293.1499938964844,0.0948092266917228,-1705.162353515625,304.1565246582031,0.4907598793506622,0.1402501910924911,0.1084633320569992,293.20977783203125,297.1499938964844,293.1499938964844,0.1526494175195694,-3383.916015625,304.1561584472656,0.5703111886978149,0.2127452045679092,0.2152531445026397,293.3416442871094,297.1499938964844,293.1499938964844,0.0065509253181517,-2358.157958984375,297.90966796875,0.3065657913684845,0.050000000745058,0.2893985509872436,291.16925048828125,291.1499938964844,275.0936889648437,272.6224060058594,285.9768371582031,294.1838684082031,291.16912841796875,1.0,0.4960636794567108,0.9135192632675172,0.9135192632675172,1.0,1.0,-0.8785272240638733,0.377838134765625,0.5006890892982483,0.1485047489404678,0.0,0.0,0.1493685990571975,350.2931823730469,341.0,-1.2509630918502808,-4598.28466796875,561.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,304.1583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.1027295663952827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198266297578811,0.1198308765888214,-4.243134299031226e-06,0.0,0.0001042574513121,0.0,0.0,4.673534393310547,0.0,0.0,0.0,0.2728442251682281,4.0,0.0,1.0
822420,293.2777099609375,297.1499938964844,293.1499938964844,0.0095386523753404,-621.0853881835938,300.0526428222656,0.3071653544902801,0.050000000745058,0.0404598340392112,294.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.3071653544902801,0.050000000745058,0.0608659349381923,293.21734619140625,297.1499938964844,293.1499938964844,0.0932571291923523,-1682.6614990234375,304.1569519042969,0.4893645346164703,0.138356402516365,0.1070346161723136,293.2098083496094,297.1499938964844,293.1499938964844,0.1512390971183776,-3358.822021484375,304.1564636230469,0.5698162913322449,0.2112244516611099,0.2136638611555099,293.34246826171875,297.1499938964844,293.1499938964844,0.0064526121132075,-2328.583251953125,297.84136962890625,0.3071653544902801,0.050000000745058,0.2887217998504638,291.1697692871094,291.1499938964844,275.1115417480469,272.6307983398437,285.9942321777344,294.200927734375,291.1701965332031,1.0,0.4930965304374695,0.9135039448738098,0.9135039448738098,1.0,1.0,-0.8737599849700928,0.3757896423339844,0.4979703426361084,0.1473564803600311,0.0,0.0,0.1467459797859192,346.6291198730469,344.0,1.9976013898849487,-4566.39404296875,553.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,304.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1020131558179855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186556294560432,0.1186598762869834,-4.241211627231678e-06,0.0,0.0001035303866956,0.0,0.0,4.624674320220947,0.0,0.0,0.0,0.2726567685604095,4.0,0.0,1.0
822480,293.2777099609375,297.1499938964844,293.1499938964844,0.0095386523753404,-621.0853881835938,300.0526428222656,0.3071653544902801,0.050000000745058,0.0404598340392112,294.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.3071653544902801,0.050000000745058,0.0608659349381923,293.21734619140625,297.1499938964844,293.1499938964844,0.0932571291923523,-1682.6614990234375,304.1569519042969,0.4893645346164703,0.138356402516365,0.1070346161723136,293.2098083496094,297.1499938964844,293.1499938964844,0.1512390971183776,-3358.822021484375,304.1564636230469,0.5698162913322449,0.2112244516611099,0.2136638611555099,293.34246826171875,297.1499938964844,293.1499938964844,0.0064526121132075,-2328.583251953125,297.84136962890625,0.3071653544902801,0.050000000745058,0.2887217998504638,291.1697692871094,291.1499938964844,275.1115417480469,272.6307983398437,285.9942321777344,294.200927734375,291.1701965332031,1.0,0.4930965304374695,0.9135039448738098,0.9135039448738098,1.0,1.0,-0.8737599849700928,0.3757896423339844,0.4979703426361084,0.1473564803600311,0.0,0.0,0.1467459797859192,346.6291198730469,344.0,1.9976013898849487,-4566.39404296875,553.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,304.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1020131558179855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186556294560432,0.1186598762869834,-4.241211627231678e-06,0.0,0.0001035303866956,0.0,0.0,4.624674320220947,0.0,0.0,0.0,0.2726567685604095,4.0,0.0,1.0
822540,293.2781982421875,297.1499938964844,293.1499938964844,0.0094520878046751,-617.3426513671875,300.0080871582031,0.3073386549949646,0.050000000745058,0.0404326803982257,294.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.3073386549949646,0.050000000745058,0.0608250871300697,293.2184143066406,297.1499938964844,293.1499938964844,0.0917588174343109,-1660.925537109375,304.1571350097656,0.4873861670494079,0.1364375650882721,0.1056742072105407,293.209716796875,297.1499938964844,293.1499938964844,0.1499151438474655,-3335.239013671875,304.156494140625,0.5685838460922241,0.2097278386354446,0.212210401892662,293.3432006835937,297.1499938964844,293.1499938964844,0.0063665984198451,-2302.494140625,297.774169921875,0.3073386549949646,0.050000000745058,0.2885280251502991,291.1727600097656,291.1499938964844,275.1291809082031,272.63897705078125,286.0111694335937,294.2176208496094,291.17291259765625,1.0,0.4924630224704742,0.9134886860847472,0.9134886860847472,1.0,1.0,-0.8700539469718933,0.3742041289806366,0.4958498477935791,0.1464495658874511,0.0,0.0,0.1434888243675232,345.55438232421875,347.0,2.5197184085845947,-4531.26611328125,548.8231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,304.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.1012894958257675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172159314155578,0.1172201707959175,-4.239056124788476e-06,0.0,0.00010279595881,0.0,0.0,4.564927577972412,0.0,0.0,0.0,0.2724316418170929,4.0,0.0,1.0
822600,293.2781982421875,297.1499938964844,293.1499938964844,0.0094520878046751,-617.3426513671875,300.0080871582031,0.3073386549949646,0.050000000745058,0.0404326803982257,294.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.3073386549949646,0.050000000745058,0.0608250871300697,293.2184143066406,297.1499938964844,293.1499938964844,0.0917588174343109,-1660.925537109375,304.1571350097656,0.4873861670494079,0.1364375650882721,0.1056742072105407,293.209716796875,297.1499938964844,293.1499938964844,0.1499151438474655,-3335.239013671875,304.156494140625,0.5685838460922241,0.2097278386354446,0.212210401892662,293.3432006835937,297.1499938964844,293.1499938964844,0.0063665984198451,-2302.494140625,297.774169921875,0.3073386549949646,0.050000000745058,0.2885280251502991,291.1727600097656,291.1499938964844,275.1291809082031,272.63897705078125,286.0111694335937,294.2176208496094,291.17291259765625,1.0,0.4924630224704742,0.9134886860847472,0.9134886860847472,1.0,1.0,-0.8700539469718933,0.3742041289806366,0.4958498477935791,0.1464495658874511,0.0,0.0,0.1434888243675232,345.55438232421875,347.0,2.5197184085845947,-4531.26611328125,548.8231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,304.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.1012894958257675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172159314155578,0.1172201707959175,-4.239056124788476e-06,0.0,0.00010279595881,0.0,0.0,4.564927577972412,0.0,0.0,0.0,0.2724316418170929,4.0,0.0,1.0
822660,293.2787475585937,297.1499938964844,293.1499938964844,0.0093822060152888,-614.4434814453125,299.9621887207031,0.3072052597999573,0.050000000745058,0.0404535979032516,294.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.3072052597999573,0.050000000745058,0.0608565509319305,293.2196655273437,297.1499938964844,293.1499938964844,0.0902902260422706,-1639.6534423828125,304.1571960449219,0.4848906695842743,0.1344474703073501,0.104320228099823,293.209716796875,297.1499938964844,293.1499938964844,0.148680955171585,-3313.28857421875,304.1564025878906,0.5667787194252014,0.2082120180130005,0.2108156383037567,293.343994140625,297.1499938964844,293.1499938964844,0.0062903137877583,-2279.5400390625,297.7051696777344,0.3072052597999573,0.050000000745058,0.2886772751808166,291.17291259765625,291.1499938964844,275.14654541015625,272.6468811035156,286.0283508300781,294.2348937988281,291.1728210449219,1.0,0.4928430020809173,0.9134978652000428,0.9134978652000428,1.0,1.0,-0.8670076131820679,0.3729014992713928,0.4941060841083526,0.1457071304321289,0.0,0.0,0.1404084414243698,346.3179931640625,350.0,0.3189149498939514,-4497.53662109375,547.7667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33062744140625,304.052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.361328125,18000.0,0.0,0.0,0.1005477011203765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157884299755096,0.1157926619052887,-4.236685526848305e-06,0.0,0.0001020431373035,0.0,0.0,4.505549430847168,0.0,0.0,0.0,0.2722049653530121,4.0,0.0,1.0
822720,293.2787475585937,297.1499938964844,293.1499938964844,0.0093822060152888,-614.4434814453125,299.9621887207031,0.3072052597999573,0.050000000745058,0.0404535979032516,294.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.3072052597999573,0.050000000745058,0.0608565509319305,293.2196655273437,297.1499938964844,293.1499938964844,0.0902902260422706,-1639.6534423828125,304.1571960449219,0.4848906695842743,0.1344474703073501,0.104320228099823,293.209716796875,297.1499938964844,293.1499938964844,0.148680955171585,-3313.28857421875,304.1564025878906,0.5667787194252014,0.2082120180130005,0.2108156383037567,293.343994140625,297.1499938964844,293.1499938964844,0.0062903137877583,-2279.5400390625,297.7051696777344,0.3072052597999573,0.050000000745058,0.2886772751808166,291.17291259765625,291.1499938964844,275.14654541015625,272.6468811035156,286.0283508300781,294.2348937988281,291.1728210449219,1.0,0.4928430020809173,0.9134978652000428,0.9134978652000428,1.0,1.0,-0.8670076131820679,0.3729014992713928,0.4941060841083526,0.1457071304321289,0.0,0.0,0.1404084414243698,346.3179931640625,350.0,0.3189149498939514,-4497.53662109375,547.7667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33062744140625,304.052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.361328125,18000.0,0.0,0.0,0.1005477011203765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157884299755096,0.1157926619052887,-4.236685526848305e-06,0.0,0.0001020431373035,0.0,0.0,4.505549430847168,0.0,0.0,0.0,0.2722049653530121,4.0,0.0,1.0
822780,293.2793884277344,297.1499938964844,293.1499938964844,0.0093201510608196,-611.923828125,299.9155578613281,0.3069139719009399,0.050000000745058,0.0404994823038578,294.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.3069139719009399,0.050000000745058,0.060925580561161,293.2211303710937,297.1499938964844,293.1499938964844,0.0888058766722679,-1618.1644287109375,304.1572570800781,0.4820255935192108,0.1323900371789932,0.1029461994767189,293.2098083496094,297.1499938964844,293.1499938964844,0.1474772244691848,-3291.856201171875,304.1562805175781,0.5646634697914124,0.206678956747055,0.2094413042068481,293.3448181152344,297.1499938964844,293.1499938964844,0.006218530703336,-2257.916015625,297.63531494140625,0.3069139719009399,0.050000000745058,0.2890047132968902,291.1721496582031,291.1499938964844,275.1636047363281,272.6545715332031,286.045654296875,294.2525634765625,291.1720275878906,1.0,0.493830919265747,0.913507044315338,0.913507044315338,1.0,1.0,-0.8642635345458984,0.3717288970947265,0.4925346076488495,0.1450384259223938,0.0,0.0,0.1375018954277038,348.0360412597656,353.0,-0.861223042011261,-4466.28271484375,548.3253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,304.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.0997957065701484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144680380821228,0.1144722700119018,-4.234455900586909e-06,0.0,0.0001012799548334,0.0,0.0,4.450687408447266,0.0,0.0,0.0,0.2719942629337311,4.0,0.0,1.0
822840,293.2793884277344,297.1499938964844,293.1499938964844,0.0093201510608196,-611.923828125,299.9155578613281,0.3069139719009399,0.050000000745058,0.0404994823038578,294.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.3069139719009399,0.050000000745058,0.060925580561161,293.2211303710937,297.1499938964844,293.1499938964844,0.0888058766722679,-1618.1644287109375,304.1572570800781,0.4820255935192108,0.1323900371789932,0.1029461994767189,293.2098083496094,297.1499938964844,293.1499938964844,0.1474772244691848,-3291.856201171875,304.1562805175781,0.5646634697914124,0.206678956747055,0.2094413042068481,293.3448181152344,297.1499938964844,293.1499938964844,0.006218530703336,-2257.916015625,297.63531494140625,0.3069139719009399,0.050000000745058,0.2890047132968902,291.1721496582031,291.1499938964844,275.1636047363281,272.6545715332031,286.045654296875,294.2525634765625,291.1720275878906,1.0,0.493830919265747,0.913507044315338,0.913507044315338,1.0,1.0,-0.8642635345458984,0.3717288970947265,0.4925346076488495,0.1450384259223938,0.0,0.0,0.1375018954277038,348.0360412597656,353.0,-0.861223042011261,-4466.28271484375,548.3253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,304.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.0997957065701484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144680380821228,0.1144722700119018,-4.234455900586909e-06,0.0,0.0001012799548334,0.0,0.0,4.450687408447266,0.0,0.0,0.0,0.2719942629337311,4.0,0.0,1.0
822900,293.2797546386719,297.1499938964844,293.1499938964844,0.0092908618971705,-610.7448120117188,299.8920593261719,0.3067321181297302,0.050000000745058,0.0405282899737358,294.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.3067321181297302,0.050000000745058,0.060968916863203,293.2218933105469,297.1499938964844,293.1499938964844,0.0880529731512069,-1607.269287109375,304.1573181152344,0.4804678857326507,0.1313372701406479,0.1022487506270408,293.2098999023437,297.1499938964844,293.1499938964844,0.1468807607889175,-3281.222412109375,304.1562194824219,0.5635319352149963,0.2059070616960525,0.2087575793266296,293.34527587890625,297.1499938964844,293.1499938964844,0.0061836671084165,-2247.380126953125,297.6001892089844,0.3067321181297302,0.050000000745058,0.2892102897167206,291.1716613769531,291.1499938964844,275.17205810546875,272.6582946777344,286.0542907714844,294.261474609375,291.1715087890625,1.0,0.4944661557674408,0.9135116338729858,0.9135116338729858,1.0,1.0,-0.8629539608955383,0.3711694777011871,0.4917844533920288,0.1447194516658783,0.0,0.0,0.1361063718795776,349.1190490722656,353.0,-1.1720144748687744,-4451.28564453125,548.9732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339233398437,303.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.841796875,18000.0,0.0,0.0,0.0994198471307754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138386949896812,0.1138429269194603,-4.233397703501396e-06,0.0,0.0001008985054795,0.0,0.0,4.424576759338379,0.0,0.0,0.0,0.2718940079212188,4.0,0.0,1.0
822960,293.2801208496094,297.1499938964844,293.1499938964844,0.0092623103410005,-609.5982055664062,299.8684387207031,0.3065340220928192,0.050000000745058,0.040559809654951,294.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.3065340220928192,0.050000000745058,0.0610163323581218,293.2226867675781,297.1499938964844,293.1499938964844,0.0872909054160118,-1596.24560546875,304.1573791503906,0.4788248240947723,0.1302687376737594,0.1015429943799972,293.2099914550781,297.1499938964844,293.1499938964844,0.1462859660387039,-3270.60791015625,304.1561584472656,0.5623658299446106,0.2051320821046829,0.2080747783184051,293.3457336425781,297.1499938964844,293.1499938964844,0.0061492286622524,-2236.941650390625,297.5649108886719,0.3065340220928192,0.050000000745058,0.2894352078437805,291.1711730957031,291.1499938964844,275.1803894042969,272.6620178222656,286.0629272460937,294.2704772949219,291.1710205078125,1.0,0.4951659142971039,0.9135150909423828,0.9135150909423828,1.0,1.0,-0.8616682887077332,0.3706203401088714,0.4910479485988617,0.1444064527750015,0.0,0.0,0.1347479671239853,350.3056945800781,341.0,-1.314757227897644,-4436.66552734375,549.7860717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344421386719,303.9750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0990461185574531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132299527525901,0.1132341921329498,-4.232375886203954e-06,0.0,0.000100519217085,0.0,0.0,4.399343490600586,0.0,0.0,0.0,0.2717971801757812,4.0,0.0,1.0
823020,293.2807312011719,297.1499938964844,293.1499938964844,0.0091583412140607,-604.8883666992188,299.8218994140625,0.3071321845054626,0.050000000745058,0.0404651202261447,294.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.3071321845054626,0.050000000745058,0.0608738847076892,293.22418212890625,297.1499938964844,293.1499938964844,0.0855508372187614,-1571.0474853515625,304.1578063964844,0.4767527282238006,0.1281271427869796,0.0999413579702377,293.2099914550781,297.1499938964844,293.1499938964844,0.144888237118721,-3245.513427734375,304.15643310546875,0.5618075728416443,0.2036100029945373,0.2064837217330932,293.3465576171875,297.1499938964844,293.1499938964844,0.0060540358535945,-2207.166748046875,297.4950866699219,0.3071321845054626,0.050000000745058,0.2887594997882843,291.17156982421875,291.1499938964844,275.1968688964844,272.6692199707031,286.08074951171875,294.2893981933594,291.1719665527344,1.0,0.4921905398368835,0.9135220050811768,0.9135220050811768,1.0,1.0,-0.8566932082176208,0.3684842586517334,0.488208919763565,0.1432255208492279,0.0,0.0,0.1318925619125366,346.64605712890625,344.0,1.886218428611756,-4403.9423828125,540.8611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,303.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.0983061268925666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120185032486915,0.1120227351784706,-4.230420472595142e-06,0.0,9.97682218439877e-05,0.0,0.0,4.349265098571777,0.0,0.0,0.0,0.2716054022312164,4.0,0.0,1.0
823080,293.2807312011719,297.1499938964844,293.1499938964844,0.0091583412140607,-604.8883666992188,299.8218994140625,0.3071321845054626,0.050000000745058,0.0404651202261447,294.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.3071321845054626,0.050000000745058,0.0608738847076892,293.22418212890625,297.1499938964844,293.1499938964844,0.0855508372187614,-1571.0474853515625,304.1578063964844,0.4767527282238006,0.1281271427869796,0.0999413579702377,293.2099914550781,297.1499938964844,293.1499938964844,0.144888237118721,-3245.513427734375,304.15643310546875,0.5618075728416443,0.2036100029945373,0.2064837217330932,293.3465576171875,297.1499938964844,293.1499938964844,0.0060540358535945,-2207.166748046875,297.4950866699219,0.3071321845054626,0.050000000745058,0.2887594997882843,291.17156982421875,291.1499938964844,275.1968688964844,272.6692199707031,286.08074951171875,294.2893981933594,291.1719665527344,1.0,0.4921905398368835,0.9135220050811768,0.9135220050811768,1.0,1.0,-0.8566932082176208,0.3684842586517334,0.488208919763565,0.1432255208492279,0.0,0.0,0.1318925619125366,346.64605712890625,344.0,1.886218428611756,-4403.9423828125,540.8611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,303.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.0983061268925666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120185032486915,0.1120227351784706,-4.230420472595142e-06,0.0,9.97682218439877e-05,0.0,0.0,4.349265098571777,0.0,0.0,0.0,0.2716054022312164,4.0,0.0,1.0
823140,293.28125,297.1499938964844,293.1499938964844,0.0090739978477358,-601.08203125,299.7762756347656,0.3073050081729889,0.050000000745058,0.0404380224645137,294.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.3073050081729889,0.050000000745058,0.0608331188559532,293.2255859375,297.1499938964844,293.1499938964844,0.0838607400655746,-1546.618408203125,304.15802001953125,0.4739124476909637,0.1259611994028091,0.0984078422188758,293.2098693847656,297.1499938964844,293.1499938964844,0.1435775309801101,-3221.948974609375,304.1564636230469,0.5605214834213257,0.2021136730909347,0.2050299793481826,293.3473205566406,297.1499938964844,293.1499938964844,0.0059701167047023,-2180.678955078125,297.426513671875,0.3073050081729889,0.050000000745058,0.2885661125183105,291.174560546875,291.1499938964844,275.21295166015625,272.6762084960937,286.0979309082031,294.3077087402344,291.1747131347656,1.0,0.4915482699871063,0.9135289192199708,0.9135289192199708,1.0,1.0,-0.852779746055603,0.3668111264705658,0.4859686195850372,0.1422829329967498,0.0,0.0,0.1284013092517852,345.572021484375,347.0,2.5421383380889893,-4368.3701171875,536.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.89892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.097564473748207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105595529079437,0.1105637848377227,-4.228267698636046e-06,0.0,9.901553858071566e-05,0.0,0.0,4.289261817932129,0.0,0.0,0.0,0.2713795006275177,4.0,0.0,1.0
823200,293.28125,297.1499938964844,293.1499938964844,0.0090739978477358,-601.08203125,299.7762756347656,0.3073050081729889,0.050000000745058,0.0404380224645137,294.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.3073050081729889,0.050000000745058,0.0608331188559532,293.2255859375,297.1499938964844,293.1499938964844,0.0838607400655746,-1546.618408203125,304.15802001953125,0.4739124476909637,0.1259611994028091,0.0984078422188758,293.2098693847656,297.1499938964844,293.1499938964844,0.1435775309801101,-3221.948974609375,304.1564636230469,0.5605214834213257,0.2021136730909347,0.2050299793481826,293.3473205566406,297.1499938964844,293.1499938964844,0.0059701167047023,-2180.678955078125,297.426513671875,0.3073050081729889,0.050000000745058,0.2885661125183105,291.174560546875,291.1499938964844,275.21295166015625,272.6762084960937,286.0979309082031,294.3077087402344,291.1747131347656,1.0,0.4915482699871063,0.9135289192199708,0.9135289192199708,1.0,1.0,-0.852779746055603,0.3668111264705658,0.4859686195850372,0.1422829329967498,0.0,0.0,0.1284013092517852,345.572021484375,347.0,2.5421383380889893,-4368.3701171875,536.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.89892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.53515625,18000.0,0.0,0.0,0.097564473748207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105595529079437,0.1105637848377227,-4.228267698636046e-06,0.0,9.901553858071566e-05,0.0,0.0,4.289261817932129,0.0,0.0,0.0,0.2713795006275177,4.0,0.0,1.0
823260,293.28179931640625,297.1499938964844,293.1499938964844,0.0090053211897611,-598.0939331054688,299.72930908203125,0.3071717321872711,0.050000000745058,0.0404589362442493,294.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.3071717321872711,0.050000000745058,0.060864582657814,293.2271423339844,297.1499938964844,293.1499938964844,0.082197219133377,-1522.66650390625,304.1581115722656,0.4702599942684173,0.1237294897437095,0.0968836024403572,293.2098693847656,297.1499938964844,293.1499938964844,0.1423554122447967,-3200.005615234375,304.1563415527344,0.5586708188056946,0.2006000876426696,0.2036365568637848,293.3481140136719,297.1499938964844,293.1499938964844,0.0058950576931238,-2157.133544921875,297.35614013671875,0.3071717321872711,0.050000000745058,0.2887153625488281,291.1747436523437,291.1499938964844,275.22869873046875,272.6829833984375,286.1151733398437,294.3263854980469,291.1746520996094,1.0,0.4919195771217346,0.9135600924491882,0.9135600924491882,1.0,1.0,-0.8495306372642517,0.3654229938983917,0.4841076731681824,0.1415034234523773,0.0,0.0,0.1250678747892379,346.333984375,350.0,0.3415850400924682,-4334.04931640625,535.2979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,303.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.0968106165528297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091055423021316,0.1091097667813301,-4.22591028836905e-06,0.0,9.825047163758428e-05,0.0,0.0,4.229357719421387,0.0,0.0,0.0,0.2711513042449951,4.0,0.0,1.0
823320,293.28179931640625,297.1499938964844,293.1499938964844,0.0090053211897611,-598.0939331054688,299.72930908203125,0.3071717321872711,0.050000000745058,0.0404589362442493,294.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.3071717321872711,0.050000000745058,0.060864582657814,293.2271423339844,297.1499938964844,293.1499938964844,0.082197219133377,-1522.66650390625,304.1581115722656,0.4702599942684173,0.1237294897437095,0.0968836024403572,293.2098693847656,297.1499938964844,293.1499938964844,0.1423554122447967,-3200.005615234375,304.1563415527344,0.5586708188056946,0.2006000876426696,0.2036365568637848,293.3481140136719,297.1499938964844,293.1499938964844,0.0058950576931238,-2157.133544921875,297.35614013671875,0.3071717321872711,0.050000000745058,0.2887153625488281,291.1747436523437,291.1499938964844,275.22869873046875,272.6829833984375,286.1151733398437,294.3263854980469,291.1746520996094,1.0,0.4919195771217346,0.9135600924491882,0.9135600924491882,1.0,1.0,-0.8495306372642517,0.3654229938983917,0.4841076731681824,0.1415034234523773,0.0,0.0,0.1250678747892379,346.333984375,350.0,0.3415850400924682,-4334.04931640625,535.2979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,303.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.0968106165528297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091055423021316,0.1091097667813301,-4.22591028836905e-06,0.0,9.825047163758428e-05,0.0,0.0,4.229357719421387,0.0,0.0,0.0,0.2711513042449951,4.0,0.0,1.0
823380,293.2824401855469,297.1499938964844,293.1499938964844,0.0089442422613501,-595.4872436523438,299.681640625,0.3068811595439911,0.050000000745058,0.0405047461390495,294.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3068811595439911,0.050000000745058,0.0609335005283355,293.2287902832031,297.1499938964844,293.1499938964844,0.0805205553770065,-1498.6033935546875,304.158203125,0.4658333659172058,0.1214408427476883,0.0953456833958625,293.2099304199219,297.1499938964844,293.1499938964844,0.1411664336919784,-3178.635498046875,304.1562194824219,0.556518018245697,0.1990716010332107,0.2022656053304672,293.34893798828125,297.1499938964844,293.1499938964844,0.0058243246749043,-2134.91650390625,297.2848815917969,0.3068811595439911,0.050000000745058,0.2890422940254211,291.1739501953125,291.1499938964844,275.2440490722656,272.6895751953125,286.1322937011719,294.3451843261719,291.1737976074219,1.0,0.4928983449935913,0.9135912656784058,0.9135912656784058,1.0,1.0,-0.8465930223464966,0.3641689419746399,0.4824241101741791,0.1407985091209411,0.0,0.0,0.1219235137104988,348.0477294921875,353.0,-0.964914858341217,-4302.23583984375,535.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,303.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.044921875,18000.0,0.0,0.0,0.0960509404540062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077583730220794,0.1077625975012779,-4.22368384533911e-06,0.0,9.747948934091256e-05,0.0,0.0,4.17391300201416,0.0,0.0,0.0,0.2709387242794037,4.0,0.0,1.0
823440,293.2824401855469,297.1499938964844,293.1499938964844,0.0089442422613501,-595.4872436523438,299.681640625,0.3068811595439911,0.050000000745058,0.0405047461390495,294.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.3068811595439911,0.050000000745058,0.0609335005283355,293.2287902832031,297.1499938964844,293.1499938964844,0.0805205553770065,-1498.6033935546875,304.158203125,0.4658333659172058,0.1214408427476883,0.0953456833958625,293.2099304199219,297.1499938964844,293.1499938964844,0.1411664336919784,-3178.635498046875,304.1562194824219,0.556518018245697,0.1990716010332107,0.2022656053304672,293.34893798828125,297.1499938964844,293.1499938964844,0.0058243246749043,-2134.91650390625,297.2848815917969,0.3068811595439911,0.050000000745058,0.2890422940254211,291.1739501953125,291.1499938964844,275.2440490722656,272.6895751953125,286.1322937011719,294.3451843261719,291.1737976074219,1.0,0.4928983449935913,0.9135912656784058,0.9135912656784058,1.0,1.0,-0.8465930223464966,0.3641689419746399,0.4824241101741791,0.1407985091209411,0.0,0.0,0.1219235137104988,348.0477294921875,353.0,-0.964914858341217,-4302.23583984375,535.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,303.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.044921875,18000.0,0.0,0.0,0.0960509404540062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077583730220794,0.1077625975012779,-4.22368384533911e-06,0.0,9.747948934091256e-05,0.0,0.0,4.17391300201416,0.0,0.0,0.0,0.2709387242794037,4.0,0.0,1.0
823500,293.28277587890625,297.1499938964844,293.1499938964844,0.0089153982698917,-594.2661743164062,299.6576232910156,0.3066985607147217,0.050000000745058,0.0405336916446685,294.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.3066985607147217,0.050000000745058,0.0609770454466342,293.2296447753906,297.1499938964844,293.1499938964844,0.0796728804707527,-1486.4683837890625,304.15826416015625,0.4632948935031891,0.1202764734625816,0.0945691019296646,293.2099609375,297.1499938964844,293.1499938964844,0.1405786424875259,-3168.057373046875,304.1561584472656,0.5553684830665588,0.1983027756214141,0.2015845477581024,293.349365234375,297.1499938964844,293.1499938964844,0.0057898857630789,-2124.067626953125,297.2490234375,0.3066985607147217,0.050000000745058,0.2892488539218902,291.17340087890625,291.1499938964844,275.2515563964844,272.6927795410156,286.1407775878906,294.3545837402344,291.1732177734375,1.0,0.4935337901115417,0.9136068820953368,0.9136068820953368,1.0,1.0,-0.8451933860778809,0.3635717332363128,0.481621652841568,0.1404626816511154,0.0,0.0,0.1204214841127395,349.1354064941406,353.0,-1.3303271532058716,-4287.0546875,536.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,303.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.0956727489829063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071196049451828,0.1071238219738006,-4.222630195727106e-06,0.0,9.709567530080676e-05,0.0,0.0,4.147658348083496,0.0,0.0,0.0,0.2708380818367004,4.0,0.0,1.0
823560,293.2831420898437,297.1499938964844,293.1499938964844,0.0088872583582997,-593.076904296875,299.63348388671875,0.3065006136894226,0.050000000745058,0.0405652113258838,294.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.3065006136894226,0.050000000745058,0.0610244609415531,293.2304992675781,297.1499938964844,293.1499938964844,0.0788175836205482,-1474.2459716796875,304.1583251953125,0.4605962336063385,0.119100198149681,0.0937867760658264,293.21002197265625,297.1499938964844,293.1499938964844,0.1399931758642196,-3157.51025390625,304.1560974121094,0.5541880130767822,0.1975316852331161,0.2009049654006958,293.34979248046875,297.1499938964844,293.1499938964844,0.0057558487169444,-2113.31494140625,297.2130432128906,0.3065006136894226,0.050000000745058,0.2894737720489502,291.1727905273437,291.1499938964844,275.25897216796875,272.6959228515625,286.14923095703125,294.3639831542969,291.172607421875,1.0,0.4942306578159332,0.9136219620704652,0.9136219620704652,1.0,1.0,-0.8438197374343872,0.3629857301712036,0.4808339774608612,0.1401331722736358,0.0,0.0,0.1189625337719917,350.3214111328125,341.0,-1.528699517250061,-4272.2958984375,536.9586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,303.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.0952975451946258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065030321478843,0.1065072491765022,-4.221613380650524e-06,0.0,9.671488805906848e-05,0.0,0.0,4.122336864471436,0.0,0.0,0.0,0.2707409858703613,4.0,0.0,1.0
823620,293.28369140625,297.1499938964844,293.1499938964844,0.0087869819253683,-588.3527221679688,299.5859680175781,0.3070980608463287,0.050000000745058,0.0404705591499805,294.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.3070980608463287,0.050000000745058,0.060882069170475,293.2320251464844,297.1499938964844,293.1499938964844,0.0768922194838523,-1446.7733154296875,304.15875244140625,0.4570060074329376,0.1167521700263023,0.092038594186306,293.2099914550781,297.1499938964844,293.1499938964844,0.1386187225580215,-3132.603515625,304.1563720703125,0.5535793304443359,0.1960190087556839,0.1993220895528793,293.3505859375,297.1499938964844,293.1499938964844,0.0056636524386703,-2083.427490234375,297.1418151855469,0.3070980608463287,0.050000000745058,0.2887983322143554,291.1729736328125,291.1499938964844,275.2734680175781,272.7020874023437,286.1665954589844,294.3836669921875,291.17333984375,1.0,0.4912473857402801,0.9136520624160768,0.9136520624160768,1.0,1.0,-0.8386790156364441,0.3607813119888305,0.4778976738452911,0.1389291882514953,0.0,0.0,0.1159342750906944,346.6624450683594,344.0,1.6011542081832886,-4239.66455078125,528.0540161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,303.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.0945574417710304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052873656153678,0.1052915826439857,-4.219678430672502e-06,0.0,9.59637836785987e-05,0.0,0.0,4.072536468505859,0.0,0.0,0.0,0.2705503702163696,4.0,0.0,1.0
823680,293.28369140625,297.1499938964844,293.1499938964844,0.0087869819253683,-588.3527221679688,299.5859680175781,0.3070980608463287,0.050000000745058,0.0404705591499805,294.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.3070980608463287,0.050000000745058,0.060882069170475,293.2320251464844,297.1499938964844,293.1499938964844,0.0768922194838523,-1446.7733154296875,304.15875244140625,0.4570060074329376,0.1167521700263023,0.092038594186306,293.2099914550781,297.1499938964844,293.1499938964844,0.1386187225580215,-3132.603515625,304.1563720703125,0.5535793304443359,0.1960190087556839,0.1993220895528793,293.3505859375,297.1499938964844,293.1499938964844,0.0056636524386703,-2083.427490234375,297.1418151855469,0.3070980608463287,0.050000000745058,0.2887983322143554,291.1729736328125,291.1499938964844,275.2734680175781,272.7020874023437,286.1665954589844,294.3836669921875,291.17333984375,1.0,0.4912473857402801,0.9136520624160768,0.9136520624160768,1.0,1.0,-0.8386790156364441,0.3607813119888305,0.4778976738452911,0.1389291882514953,0.0,0.0,0.1159342750906944,346.6624450683594,344.0,1.6011542081832886,-4239.66455078125,528.0540161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,303.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.0945574417710304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052873656153678,0.1052915826439857,-4.219678430672502e-06,0.0,9.59637836785987e-05,0.0,0.0,4.072536468505859,0.0,0.0,0.0,0.2705503702163696,4.0,0.0,1.0
823740,293.2841491699219,297.1499938964844,293.1499938964844,0.0087051559239625,-584.5035400390625,299.5394287109375,0.3072709441184997,0.050000000745058,0.0404434315860271,294.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.3072709441184997,0.050000000745058,0.0608412586152553,293.2334289550781,297.1499938964844,293.1499938964844,0.0750203803181648,-1420.1937255859375,304.158935546875,0.452634185552597,0.1143896654248237,0.0903657749295234,293.2098083496094,297.1499938964844,293.1499938964844,0.137331873178482,-3109.246826171875,304.1563720703125,0.5522578954696655,0.1945338994264602,0.1978781968355178,293.3512878417969,297.1499938964844,293.1499938964844,0.0055817808024585,-2056.631103515625,297.0719909667969,0.3072709441184997,0.050000000745058,0.288604736328125,291.1758117675781,291.1499938964844,275.2875061035156,272.70806884765625,286.1830444335937,294.4024353027344,291.1759948730469,1.0,0.4905979335308075,0.913682222366333,0.913682222366333,1.0,1.0,-0.834609866142273,0.3590438663959503,0.4755659997463226,0.137962594628334,0.0,0.0,0.1122853606939315,345.58648681640625,347.0,2.404481172561645,-4204.70166015625,523.6414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,303.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.0938210934400558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038516610860824,0.1038558781147003,-4.217589776089881e-06,0.0,9.521648462396116e-05,0.0,0.0,4.014002799987793,0.0,0.0,0.0,0.270330011844635,4.0,0.0,1.0
823800,293.2841491699219,297.1499938964844,293.1499938964844,0.0087051559239625,-584.5035400390625,299.5394287109375,0.3072709441184997,0.050000000745058,0.0404434315860271,294.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.3072709441184997,0.050000000745058,0.0608412586152553,293.2334289550781,297.1499938964844,293.1499938964844,0.0750203803181648,-1420.1937255859375,304.158935546875,0.452634185552597,0.1143896654248237,0.0903657749295234,293.2098083496094,297.1499938964844,293.1499938964844,0.137331873178482,-3109.246826171875,304.1563720703125,0.5522578954696655,0.1945338994264602,0.1978781968355178,293.3512878417969,297.1499938964844,293.1499938964844,0.0055817808024585,-2056.631103515625,297.0719909667969,0.3072709441184997,0.050000000745058,0.288604736328125,291.1758117675781,291.1499938964844,275.2875061035156,272.70806884765625,286.1830444335937,294.4024353027344,291.1759948730469,1.0,0.4905979335308075,0.913682222366333,0.913682222366333,1.0,1.0,-0.834609866142273,0.3590438663959503,0.4755659997463226,0.137962594628334,0.0,0.0,0.1122853606939315,345.58648681640625,347.0,2.404481172561645,-4204.70166015625,523.6414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,303.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.39453125,18000.0,0.0,0.0,0.0938210934400558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038516610860824,0.1038558781147003,-4.217589776089881e-06,0.0,9.521648462396116e-05,0.0,0.0,4.014002799987793,0.0,0.0,0.0,0.270330011844635,4.0,0.0,1.0
823860,293.28466796875,297.1499938964844,293.1499938964844,0.0086381658911705,-581.4524536132812,299.4916381835937,0.3071375489234924,0.050000000745058,0.0404643863439559,294.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.3071375489234924,0.050000000745058,0.0608727782964706,293.23492431640625,297.1499938964844,293.1499938964844,0.0731738731265068,-1394.1470947265625,304.1590576171875,0.4476480782032013,0.1119693890213966,0.0887081772089004,293.2097473144531,297.1499938964844,293.1499938964844,0.136132150888443,-3087.4951171875,304.15625,0.5503833293914795,0.1930336505174636,0.1964966207742691,293.3520202636719,297.1499938964844,293.1499938964844,0.0055081378668546,-2032.6407470703125,297.0004577636719,0.3071375489234924,0.050000000745058,0.288754254579544,291.176025390625,291.1499938964844,275.3010559082031,272.7138671875,286.19940185546875,294.4213562011719,291.1759033203125,1.0,0.4909654557704925,0.9137360453605652,0.9137360453605652,1.0,1.0,-0.8312153816223145,0.3575957715511322,0.4736196398735046,0.137158915400505,0.0,0.0,0.1087843254208564,346.34912109375,350.0,0.2688259482383728,-4170.9189453125,522.3226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,303.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.0930787995457649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024183481931686,0.1024225577712059,-4.215315584588097e-06,0.0,9.446314652450384e-05,0.0,0.0,3.955489635467529,0.0,0.0,0.0,0.2701075375080108,4.0,0.0,1.0
823920,293.28466796875,297.1499938964844,293.1499938964844,0.0086381658911705,-581.4524536132812,299.4916381835937,0.3071375489234924,0.050000000745058,0.0404643863439559,294.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.3071375489234924,0.050000000745058,0.0608727782964706,293.23492431640625,297.1499938964844,293.1499938964844,0.0731738731265068,-1394.1470947265625,304.1590576171875,0.4476480782032013,0.1119693890213966,0.0887081772089004,293.2097473144531,297.1499938964844,293.1499938964844,0.136132150888443,-3087.4951171875,304.15625,0.5503833293914795,0.1930336505174636,0.1964966207742691,293.3520202636719,297.1499938964844,293.1499938964844,0.0055081378668546,-2032.6407470703125,297.0004577636719,0.3071375489234924,0.050000000745058,0.288754254579544,291.176025390625,291.1499938964844,275.3010559082031,272.7138671875,286.19940185546875,294.4213562011719,291.1759033203125,1.0,0.4909654557704925,0.9137360453605652,0.9137360453605652,1.0,1.0,-0.8312153816223145,0.3575957715511322,0.4736196398735046,0.137158915400505,0.0,0.0,0.1087843254208564,346.34912109375,350.0,0.2688259482383728,-4170.9189453125,522.3226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,303.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.271484375,18000.0,0.0,0.0,0.0930787995457649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024183481931686,0.1024225577712059,-4.215315584588097e-06,0.0,9.446314652450384e-05,0.0,0.0,3.955489635467529,0.0,0.0,0.0,0.2701075375080108,4.0,0.0,1.0
