time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823980,293.2852478027344,297.1499938964844,293.1499938964844,0.0085782874375581,-578.7716674804688,299.4431457519531,0.3068474531173706,0.050000000745058,0.0405101515352726,294.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.3068474531173706,0.050000000745058,0.0609416291117668,293.23651123046875,297.1499938964844,293.1499938964844,0.0713129192590713,-1368.058349609375,304.1591186523437,0.4423706829547882,0.1094979122281074,0.0870413407683372,293.2097473144531,297.1499938964844,293.1499938964844,0.1349676996469497,-3066.361572265625,304.1560974121094,0.5482180714607239,0.1915210783481598,0.1951397508382797,293.3527526855469,297.1499938964844,293.1499938964844,0.0054382779635488,-2009.8507080078125,296.927978515625,0.3068474531173706,0.050000000745058,0.2890808582305908,291.1751403808594,291.1499938964844,275.3140869140625,272.7195129394531,286.21563720703125,294.4403991699219,291.1749572753906,1.0,0.4919395744800567,0.9137898683547974,0.9137898683547974,1.0,1.0,-0.8281394839286804,0.356284886598587,0.471854567527771,0.1364302188158035,0.0,0.0,0.1054877564311027,348.060302734375,338.0,-1.087106704711914,-4139.626953125,522.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,303.5570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.0923356041312217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010910868644714,0.1010953038930893,-4.21316235588165e-06,0.0,9.370889893034472e-05,0.0,0.0,3.9013538360595694,0.0,0.0,0.0,0.2699005901813507,4.0,0.0,1.0
824040,293.2852478027344,297.1499938964844,293.1499938964844,0.0085782874375581,-578.7716674804688,299.4431457519531,0.3068474531173706,0.050000000745058,0.0405101515352726,294.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.3068474531173706,0.050000000745058,0.0609416291117668,293.23651123046875,297.1499938964844,293.1499938964844,0.0713129192590713,-1368.058349609375,304.1591186523437,0.4423706829547882,0.1094979122281074,0.0870413407683372,293.2097473144531,297.1499938964844,293.1499938964844,0.1349676996469497,-3066.361572265625,304.1560974121094,0.5482180714607239,0.1915210783481598,0.1951397508382797,293.3527526855469,297.1499938964844,293.1499938964844,0.0054382779635488,-2009.8507080078125,296.927978515625,0.3068474531173706,0.050000000745058,0.2890808582305908,291.1751403808594,291.1499938964844,275.3140869140625,272.7195129394531,286.21563720703125,294.4403991699219,291.1749572753906,1.0,0.4919395744800567,0.9137898683547974,0.9137898683547974,1.0,1.0,-0.8281394839286804,0.356284886598587,0.471854567527771,0.1364302188158035,0.0,0.0,0.1054877564311027,348.060302734375,338.0,-1.087106704711914,-4139.626953125,522.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,303.5570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.908203125,18000.0,0.0,0.0,0.0923356041312217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010910868644714,0.1010953038930893,-4.21316235588165e-06,0.0,9.370889893034472e-05,0.0,0.0,3.9013538360595694,0.0,0.0,0.0,0.2699005901813507,4.0,0.0,1.0
824100,293.2854919433594,297.1499938964844,293.1499938964844,0.0085332123562693,-576.6117553710938,299.4189147949219,0.307068258523941,0.050000000745058,0.040475308895111,294.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.307068258523941,0.050000000745058,0.0608892105519771,293.2372741699219,297.1499938964844,293.1499938964844,0.07029590010643,-1353.855224609375,304.1593322753906,0.4403292238712311,0.1082538664340972,0.0861334055662155,293.209716796875,297.1499938964844,293.1499938964844,0.1343140006065368,-3054.4462890625,304.1561889648437,0.5477648377418518,0.1907697319984436,0.1943736225366592,293.3531188964844,297.1499938964844,293.1499938964844,0.0053952177986502,-1995.598876953125,296.89166259765625,0.307068258523941,0.050000000745058,0.2888322174549103,291.1746520996094,291.1499938964844,275.3204345703125,272.7222595214844,286.2239990234375,294.4504089355469,291.17462158203125,1.0,0.4906685948371887,0.9138167500495912,0.9138167500495912,1.0,1.0,-0.8257099390029907,0.3552438020706177,0.470466136932373,0.1358684748411178,0.0,0.0,0.1038927286863327,346.7081604003906,338.0,-0.5871134996414185,-4123.33349609375,518.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,303.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0919666290283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004601344466209,0.1004643440246582,-4.2121432670683134e-06,0.0,9.333443449577317e-05,0.0,0.0,3.875653982162476,0.0,0.0,0.0,0.2698024213314056,4.0,0.0,1.0
824160,293.2856750488281,297.1499938964844,293.1499938964844,0.0084793828427791,-573.9496459960938,299.3951416015625,0.3075010180473327,0.050000000745058,0.0404075235128402,294.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.3075010180473327,0.050000000745058,0.0607872381806373,293.2379455566406,297.1499938964844,293.1499938964844,0.0692302137613296,-1339.0135498046875,304.1595764160156,0.4386354088783264,0.107017882168293,0.0851918384432792,293.2095947265625,297.1499938964844,293.1499938964844,0.1336166709661483,-3041.694580078125,304.1563415527344,0.5476870536804199,0.1900347024202346,0.1935697495937347,293.3534545898437,297.1499938964844,293.1499938964844,0.0053475075401365,-1979.6141357421875,296.85595703125,0.3075010180473327,0.050000000745058,0.2883484959602356,291.1751403808594,291.1499938964844,275.3266296386719,272.7249450683594,286.2322998046875,294.4605407714844,291.17547607421875,1.0,0.4887474775314331,0.9138456583023072,0.9138456583023072,1.0,1.0,-0.8227961659431458,0.3539965450763702,0.4687996208667755,0.1351927518844604,0.0,0.0,0.1021748706698417,344.0963134765625,341.0,1.4181805849075315,-4106.24072265625,513.2266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,303.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.0915989577770233,0.0,0.0,0.0,0.0,1.0,2.6170937417191453e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998188033699989,0.0998288094997406,-1.0009004654421004e-05,0.0,9.2961301561445e-05,0.0,0.0,3.8498144149780273,0.0,0.0,0.0,0.2697039544582367,4.0,0.0,1.0
824220,293.2860412597656,297.1499938964844,293.1499938964844,0.0083990199491381,-570.0369873046875,299.34814453125,0.3077057003974914,0.050000000745058,0.0403757132589817,294.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.3077057003974914,0.050000000745058,0.0607393868267536,293.2392578125,297.1499938964844,293.1499938964844,0.0672030225396156,-1310.9515380859375,304.1597595214844,0.4342208206653595,0.1045232117176055,0.0834211930632591,293.2093505859375,297.1499938964844,293.1499938964844,0.1323589533567428,-3018.694091796875,304.15631103515625,0.5464134812355042,0.1885752528905868,0.192142903804779,293.35406494140625,297.1499938964844,293.1499938964844,0.005266863387078,-1952.50732421875,296.7852783203125,0.3077057003974914,0.050000000745058,0.2881215214729309,291.1776733398437,291.1499938964844,275.3385925292969,272.730224609375,286.2479553222656,294.4795837402344,291.1778259277344,1.0,0.4879772365093231,0.9139033555984496,0.9139033555984496,1.0,1.0,-0.818573534488678,0.3521960079669952,0.4663775265216827,0.1342013329267501,0.0,0.0,0.0983015000820159,342.8412475585937,344.0,2.030043363571167,-4071.31640625,508.5227355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349914550781,303.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.0908613577485084,0.0,0.0,0.0,0.0,1.0,0.0003109454701188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983646884560585,0.0985974073410034,-0.0002327196998521,0.0,9.221272921422496e-05,0.0,0.0,3.799506902694702,0.0,0.0,0.0,0.2695043683052063,4.0,0.0,1.0
824280,293.2860412597656,297.1499938964844,293.1499938964844,0.0083990199491381,-570.0369873046875,299.34814453125,0.3077057003974914,0.050000000745058,0.0403757132589817,294.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.3077057003974914,0.050000000745058,0.0607393868267536,293.2392578125,297.1499938964844,293.1499938964844,0.0672030225396156,-1310.9515380859375,304.1597595214844,0.4342208206653595,0.1045232117176055,0.0834211930632591,293.2093505859375,297.1499938964844,293.1499938964844,0.1323589533567428,-3018.694091796875,304.15631103515625,0.5464134812355042,0.1885752528905868,0.192142903804779,293.35406494140625,297.1499938964844,293.1499938964844,0.005266863387078,-1952.50732421875,296.7852783203125,0.3077057003974914,0.050000000745058,0.2881215214729309,291.1776733398437,291.1499938964844,275.3385925292969,272.730224609375,286.2479553222656,294.4795837402344,291.1778259277344,1.0,0.4879772365093231,0.9139033555984496,0.9139033555984496,1.0,1.0,-0.818573534488678,0.3521960079669952,0.4663775265216827,0.1342013329267501,0.0,0.0,0.0983015000820159,342.8412475585937,344.0,2.030043363571167,-4071.31640625,508.5227355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349914550781,303.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.0908613577485084,0.0,0.0,0.0,0.0,1.0,0.0003109454701188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983646884560585,0.0985974073410034,-0.0002327196998521,0.0,9.221272921422496e-05,0.0,0.0,3.799506902694702,0.0,0.0,0.0,0.2695043683052063,4.0,0.0,1.0
824340,293.2864685058594,297.1499938964844,293.1499938964844,0.008333227597177,-566.92822265625,299.29986572265625,0.3075893819332123,0.050000000745058,0.0403937958180904,294.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.3075893819332123,0.050000000745058,0.0607665888965129,293.2406921386719,297.1499938964844,293.1499938964844,0.0651978403329849,-1283.438232421875,304.15985107421875,0.4293127655982971,0.1019720286130905,0.0816684439778328,293.2091979980469,297.1499938964844,293.1499938964844,0.1311888694763183,-2997.31689453125,304.1561584472656,0.5445718765258789,0.1871009767055511,0.1907812356948852,293.3547058105469,297.1499938964844,293.1499938964844,0.0051940819248557,-1928.1402587890625,296.712890625,0.3075893819332123,0.050000000745058,0.2882505357265472,291.1776123046875,291.1499938964844,275.3500061035156,272.7353820800781,286.2635192871094,294.4988098144531,291.1774597167969,1.0,0.4882738888263702,0.9139611124992372,0.9139611124992372,1.0,1.0,-0.8150541186332703,0.350696325302124,0.4643577933311462,0.1333765834569931,0.0,0.0,0.0946048274636268,343.4937438964844,347.0,-0.1584912538528442,-4037.78564453125,506.9744262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,303.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.0901159644126892,0.0,0.0,0.0,0.0,1.0,0.0007238965481519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969248637557029,0.0979992374777793,-0.0010743697639554,0.0,9.145624790107831e-05,0.0,0.0,3.773756742477417,0.0,0.0,0.0,0.2693663835525512,4.0,0.0,1.0
824400,293.2864685058594,297.1499938964844,293.1499938964844,0.008333227597177,-566.92822265625,299.29986572265625,0.3075893819332123,0.050000000745058,0.0403937958180904,294.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.3075893819332123,0.050000000745058,0.0607665888965129,293.2406921386719,297.1499938964844,293.1499938964844,0.0651978403329849,-1283.438232421875,304.15985107421875,0.4293127655982971,0.1019720286130905,0.0816684439778328,293.2091979980469,297.1499938964844,293.1499938964844,0.1311888694763183,-2997.31689453125,304.1561584472656,0.5445718765258789,0.1871009767055511,0.1907812356948852,293.3547058105469,297.1499938964844,293.1499938964844,0.0051940819248557,-1928.1402587890625,296.712890625,0.3075893819332123,0.050000000745058,0.2882505357265472,291.1776123046875,291.1499938964844,275.3500061035156,272.7353820800781,286.2635192871094,294.4988098144531,291.1774597167969,1.0,0.4882738888263702,0.9139611124992372,0.9139611124992372,1.0,1.0,-0.8150541186332703,0.350696325302124,0.4643577933311462,0.1333765834569931,0.0,0.0,0.0946048274636268,343.4937438964844,347.0,-0.1584912538528442,-4037.78564453125,506.9744262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33544921875,303.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.0901159644126892,0.0,0.0,0.0,0.0,1.0,0.0007238965481519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969248637557029,0.0979992374777793,-0.0010743697639554,0.0,9.145624790107831e-05,0.0,0.0,3.773756742477417,0.0,0.0,0.0,0.2693663835525512,4.0,0.0,1.0
824460,293.2987976074219,297.1499938964844,293.1499938964844,0.0082221692427992,-561.627685546875,299.2185974121094,0.3072748184204101,0.050000000745058,0.0404429286718368,294.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.3072748184204101,0.050000000745058,0.0608405023813247,293.2528381347656,297.1499938964844,293.1499938964844,0.0618122555315494,-1237.3038330078125,304.1622619628906,0.4211442172527313,0.0971936285495758,0.078721597790718,293.2196960449219,297.1499938964844,293.1499938964844,0.1287223994731903,-2951.646728515625,304.15826416015625,0.5404754877090454,0.1834600567817688,0.1878530830144882,293.36749267578125,297.1499938964844,293.1499938964844,0.0050867586396634,-1891.88623046875,296.6068115234375,0.3072748184204101,0.050000000745058,0.2886011600494385,291.1781005859375,291.1499938964844,275.3590393066406,272.7395324707031,286.2755432128906,294.5138854980469,291.1784973144531,1.0,0.4891383051872253,0.9140387177467346,0.9140387177467346,1.0,1.0,-0.8085978627204895,0.3479326367378235,0.4606651961803436,0.131898283958435,0.0,0.0,0.0908721834421157,345.2998962402344,350.0,1.9865376949310305,-4002.44287109375,504.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,303.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0893652811646461,0.0,0.0,0.0,0.0,1.0,0.0011241289321333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955535918474197,0.0980271473526954,-0.0024735580664128,0.0,9.069440420717e-05,0.0,0.0,3.772696018218994,0.0,0.0,0.0,0.2692976295948028,4.0,0.0,1.0
824520,293.2987976074219,297.1499938964844,293.1499938964844,0.0082221692427992,-561.627685546875,299.2185974121094,0.3072748184204101,0.050000000745058,0.0404429286718368,294.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.3072748184204101,0.050000000745058,0.0608405023813247,293.2528381347656,297.1499938964844,293.1499938964844,0.0618122555315494,-1237.3038330078125,304.1622619628906,0.4211442172527313,0.0971936285495758,0.078721597790718,293.2196960449219,297.1499938964844,293.1499938964844,0.1287223994731903,-2951.646728515625,304.15826416015625,0.5404754877090454,0.1834600567817688,0.1878530830144882,293.36749267578125,297.1499938964844,293.1499938964844,0.0050867586396634,-1891.88623046875,296.6068115234375,0.3072748184204101,0.050000000745058,0.2886011600494385,291.1781005859375,291.1499938964844,275.3590393066406,272.7395324707031,286.2755432128906,294.5138854980469,291.1784973144531,1.0,0.4891383051872253,0.9140387177467346,0.9140387177467346,1.0,1.0,-0.8085978627204895,0.3479326367378235,0.4606651961803436,0.131898283958435,0.0,0.0,0.0908721834421157,345.2998962402344,350.0,1.9865376949310305,-4002.44287109375,504.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,303.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.0893652811646461,0.0,0.0,0.0,0.0,1.0,0.0011241289321333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955535918474197,0.0980271473526954,-0.0024735580664128,0.0,9.069440420717e-05,0.0,0.0,3.772696018218994,0.0,0.0,0.0,0.2692976295948028,4.0,0.0,1.0
824580,293.3073425292969,297.1499938964844,293.1499938964844,0.0081305662170052,-557.2245483398438,299.1438903808594,0.3068840503692627,0.050000000745058,0.0405044667422771,294.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.3068840503692627,0.050000000745058,0.0609330795705318,293.2600402832031,297.1499938964844,293.1499938964844,0.0584589727222919,-1192.3299560546875,304.1637268066406,0.4134303629398346,0.0931208729743957,0.0758570730686187,293.224853515625,297.1499938964844,293.1499938964844,0.1264190971851349,-2909.0234375,304.1593017578125,0.5364809036254883,0.1806433796882629,0.1851383000612259,293.3764953613281,297.1499938964844,293.1499938964844,0.0049925288185477,-1859.79150390625,296.5072631835937,0.3068840503692627,0.050000000745058,0.2890402972698211,291.1792297363281,291.1499938964844,275.36407470703125,272.741943359375,286.2754211425781,294.5106201171875,291.17901611328125,1.0,0.4903304874897003,0.914116382598877,0.914116382598877,1.0,1.0,-0.8026450276374817,0.3453912734985351,0.4572537541389465,0.1305272728204727,0.0,0.0,0.0868543460965156,347.58367919921875,353.0,-0.1752191036939621,-3967.406005859375,503.92279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,303.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09765625,18000.0,0.0,0.0,0.0886034369468689,0.0,0.0,0.0,0.0,1.0,0.0014779133489355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940609276294708,0.098243623971939,-0.0041826935485005,0.0,8.992123184725642e-05,0.0,0.0,3.779041767120361,0.0,0.0,0.0,0.269248366355896,4.0,0.0,1.0
824640,293.3073425292969,297.1499938964844,293.1499938964844,0.0081305662170052,-557.2245483398438,299.1438903808594,0.3068840503692627,0.050000000745058,0.0405044667422771,294.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.3068840503692627,0.050000000745058,0.0609330795705318,293.2600402832031,297.1499938964844,293.1499938964844,0.0584589727222919,-1192.3299560546875,304.1637268066406,0.4134303629398346,0.0931208729743957,0.0758570730686187,293.224853515625,297.1499938964844,293.1499938964844,0.1264190971851349,-2909.0234375,304.1593017578125,0.5364809036254883,0.1806433796882629,0.1851383000612259,293.3764953613281,297.1499938964844,293.1499938964844,0.0049925288185477,-1859.79150390625,296.5072631835937,0.3068840503692627,0.050000000745058,0.2890402972698211,291.1792297363281,291.1499938964844,275.36407470703125,272.741943359375,286.2754211425781,294.5106201171875,291.17901611328125,1.0,0.4903304874897003,0.914116382598877,0.914116382598877,1.0,1.0,-0.8026450276374817,0.3453912734985351,0.4572537541389465,0.1305272728204727,0.0,0.0,0.0868543460965156,347.58367919921875,353.0,-0.1752191036939621,-3967.406005859375,503.92279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,303.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09765625,18000.0,0.0,0.0,0.0886034369468689,0.0,0.0,0.0,0.0,1.0,0.0014779133489355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940609276294708,0.098243623971939,-0.0041826935485005,0.0,8.992123184725642e-05,0.0,0.0,3.779041767120361,0.0,0.0,0.0,0.269248366355896,4.0,0.0,1.0
824700,293.310546875,297.1499938964844,293.1499938964844,0.0080887405201792,-555.2359619140625,299.10760498046875,0.3066722452640533,0.050000000745058,0.040538053959608,294.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.3066722452640533,0.050000000745058,0.0609836056828498,293.26275634765625,297.1499938964844,293.1499938964844,0.0568918325006961,-1171.563720703125,304.1640625,0.409893661737442,0.0911945775151252,0.0745273455977439,293.2264709472656,297.1499938964844,293.1499938964844,0.1254286617040634,-2890.727783203125,304.159423828125,0.5346628427505493,0.1793766170740127,0.1839560717344284,293.3799133300781,297.1499938964844,293.1499938964844,0.0049479394219815,-1844.62841796875,296.45831298828125,0.3066722452640533,0.050000000745058,0.289279967546463,291.1781921386719,291.1499938964844,275.3651733398437,272.7425231933594,286.2751159667969,294.5094909667969,291.177734375,1.0,0.4910134971141815,0.9141551852226256,0.9141551852226256,1.0,1.0,-0.8000360727310181,0.3442785441875458,0.4557575285434723,0.1299266666173935,0.0,0.0,0.0850787982344627,348.836669921875,353.0,-2.015439033508301,-3951.587646484375,503.7997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384704589844,303.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.0882187709212303,0.0,0.0,0.0,0.0,1.0,0.0016275140224024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933782830834388,0.0984143689274787,-0.0050360830500721,0.0,8.953084034146741e-05,0.0,0.0,3.78472900390625,0.0,0.0,0.0,0.2692331969738006,4.0,0.0,1.0
824760,293.3132629394531,297.1499938964844,293.1499938964844,0.0080487765371799,-553.3377685546875,299.0719909667969,0.3064530789852142,0.050000000745058,0.040572989732027,294.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.3064530789852142,0.050000000745058,0.0610361620783805,293.2650756835937,297.1499938964844,293.1499938964844,0.0553596280515193,-1151.399658203125,304.164306640625,0.4064528048038482,0.0893122255802154,0.073234736919403,293.2276916503906,297.1499938964844,293.1499938964844,0.1244945302605629,-2873.469970703125,304.1593933105469,0.5329079627990723,0.1781636178493499,0.1828363984823227,293.3827819824219,297.1499938964844,293.1499938964844,0.004904618486762,-1829.87158203125,296.409912109375,0.3064530789852142,0.050000000745058,0.2895292639732361,291.1766967773437,291.1499938964844,275.3653564453125,272.7427062988281,286.2750549316406,294.50946044921875,291.1761779785156,1.0,0.4917353987693786,0.9142121076583862,0.9142121076583862,1.0,1.0,-0.7975630760192871,0.3432248830795288,0.4543381929397583,0.1293580532073974,0.0,0.0,0.0834488272666931,350.1425170898437,341.0,-3.270925045013428,-3937.046630859375,503.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339111328125,303.2050476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.546875,18000.0,0.0,0.0,0.0878347977995872,0.0,0.0,0.0,0.0,1.0,0.0017579038394615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927589237689971,0.098600722849369,-0.0058417990803718,0.0,8.914115460356697e-05,0.0,0.0,3.791123867034912,0.0,0.0,0.0,0.2692227959632873,4.0,0.0,1.0
824820,293.3172912597656,297.1499938964844,293.1499938964844,0.007933635264635,-547.4796142578125,299.0035705566406,0.3070201277732849,0.050000000745058,0.0404830276966095,294.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.3070201277732849,0.050000000745058,0.0609008260071277,293.2685546875,297.1499938964844,293.1499938964844,0.0521591231226921,-1109.6466064453125,304.16485595703125,0.4007888734340668,0.0856847837567329,0.070566326379776,293.22918701171875,297.1499938964844,293.1499938964844,0.1225409433245658,-2837.23095703125,304.1595153808594,0.531208872795105,0.1758911907672882,0.1805042326450348,293.3871765136719,297.1499938964844,293.1499938964844,0.0048002218827605,-1793.770263671875,296.3160095214844,0.3070201277732849,0.050000000745058,0.2888872921466827,291.1747131347656,291.1499938964844,275.3631286621094,272.7419128417969,286.276123046875,294.5135803222656,291.1747741699219,1.0,0.488756388425827,0.914326012134552,0.914326012134552,1.0,1.0,-0.7904752492904663,0.3401956558227539,0.4502796232700348,0.1277535557746887,0.0,0.0,0.0803271830081939,346.6455078125,344.0,-1.0685611963272097,-3906.960205078125,494.1482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,303.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.0870783403515815,0.0,0.0,0.0,0.0,1.0,0.0019716448150575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091635949909687,0.0989200174808502,-0.007284062448889,0.0,8.837344648782164e-05,0.0,0.0,3.802072763442993,0.0,0.0,0.0,0.2692035436630249,4.0,0.0,1.0
824880,293.3172912597656,297.1499938964844,293.1499938964844,0.007933635264635,-547.4796142578125,299.0035705566406,0.3070201277732849,0.050000000745058,0.0404830276966095,294.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.3070201277732849,0.050000000745058,0.0609008260071277,293.2685546875,297.1499938964844,293.1499938964844,0.0521591231226921,-1109.6466064453125,304.16485595703125,0.4007888734340668,0.0856847837567329,0.070566326379776,293.22918701171875,297.1499938964844,293.1499938964844,0.1225409433245658,-2837.23095703125,304.1595153808594,0.531208872795105,0.1758911907672882,0.1805042326450348,293.3871765136719,297.1499938964844,293.1499938964844,0.0048002218827605,-1793.770263671875,296.3160095214844,0.3070201277732849,0.050000000745058,0.2888872921466827,291.1747131347656,291.1499938964844,275.3631286621094,272.7419128417969,286.276123046875,294.5135803222656,291.1747741699219,1.0,0.488756388425827,0.914326012134552,0.914326012134552,1.0,1.0,-0.7904752492904663,0.3401956558227539,0.4502796232700348,0.1277535557746887,0.0,0.0,0.0803271830081939,346.6455078125,344.0,-1.0685611963272097,-3906.960205078125,494.1482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,303.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.0870783403515815,0.0,0.0,0.0,0.0,1.0,0.0019716448150575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091635949909687,0.0989200174808502,-0.007284062448889,0.0,8.837344648782164e-05,0.0,0.0,3.802072763442993,0.0,0.0,0.0,0.2692035436630249,4.0,0.0,1.0
824940,293.32000732421875,297.1499938964844,293.1499938964844,0.007837145589292,-542.5374145507812,298.9385681152344,0.3071774542331695,0.050000000745058,0.040458295494318,294.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.3071774542331695,0.050000000745058,0.060863621532917,293.27105712890625,297.1499938964844,293.1499938964844,0.0491134040057659,-1070.357421875,304.1649780273437,0.3943905532360077,0.082175500690937,0.0680725872516632,293.2297668457031,297.1499938964844,293.1499938964844,0.120774894952774,-2804.3857421875,304.1592712402344,0.529024064540863,0.1737646460533142,0.1784317344427108,293.3902587890625,297.1499938964844,293.1499938964844,0.004706235602498,-1760.930908203125,296.2260131835937,0.3071774542331695,0.050000000745058,0.2887108027935028,291.1757507324219,291.1499938964844,275.35760498046875,272.7396850585937,286.27667236328125,294.5195617675781,291.1757202148437,1.0,0.4880754947662353,0.9144399762153624,0.9144399762153624,1.0,1.0,-0.7846954464912415,0.3377341330051422,0.4469613134860992,0.1264340728521347,0.0,0.0,0.0768157094717025,345.64599609375,347.0,0.0489305071532726,-3876.7666015625,488.7949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,303.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.0863398388028144,0.0,0.0,0.0,0.0,1.0,0.0021565256174653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904172360897064,0.099065713584423,-0.0086484774947166,0.0,8.762395736994222e-05,0.0,0.0,3.806209802627564,0.0,0.0,0.0,0.2691644132137298,4.0,0.0,1.0
825000,293.32000732421875,297.1499938964844,293.1499938964844,0.007837145589292,-542.5374145507812,298.9385681152344,0.3071774542331695,0.050000000745058,0.040458295494318,294.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.3071774542331695,0.050000000745058,0.060863621532917,293.27105712890625,297.1499938964844,293.1499938964844,0.0491134040057659,-1070.357421875,304.1649780273437,0.3943905532360077,0.082175500690937,0.0680725872516632,293.2297668457031,297.1499938964844,293.1499938964844,0.120774894952774,-2804.3857421875,304.1592712402344,0.529024064540863,0.1737646460533142,0.1784317344427108,293.3902587890625,297.1499938964844,293.1499938964844,0.004706235602498,-1760.930908203125,296.2260131835937,0.3071774542331695,0.050000000745058,0.2887108027935028,291.1757507324219,291.1499938964844,275.35760498046875,272.7396850585937,286.27667236328125,294.5195617675781,291.1757202148437,1.0,0.4880754947662353,0.9144399762153624,0.9144399762153624,1.0,1.0,-0.7846954464912415,0.3377341330051422,0.4469613134860992,0.1264340728521347,0.0,0.0,0.0768157094717025,345.64599609375,347.0,0.0489305071532726,-3876.7666015625,488.7949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,303.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.0863398388028144,0.0,0.0,0.0,0.0,1.0,0.0021565256174653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904172360897064,0.099065713584423,-0.0086484774947166,0.0,8.762395736994222e-05,0.0,0.0,3.806209802627564,0.0,0.0,0.0,0.2691644132137298,4.0,0.0,1.0
825060,293.3219299316406,297.1499938964844,293.1499938964844,0.0077553000301122,-538.4027709960938,298.8739013671875,0.3070368468761444,0.050000000745058,0.0404804348945617,294.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.3070368468761444,0.050000000745058,0.0608969256281852,293.2730407714844,297.1499938964844,293.1499938964844,0.0461573787033557,-1032.6085205078125,304.1649169921875,0.3865649700164795,0.0787052363157272,0.065665915608406,293.2299499511719,297.1499938964844,293.1499938964844,0.1191593930125236,-2774.310791015625,304.15887451171875,0.5264550447463989,0.1717077791690826,0.176506757736206,293.3925170898437,297.1499938964844,293.1499938964844,0.0046202684752643,-1730.885009765625,296.1360168457031,0.3070368468761444,0.050000000745058,0.28886878490448,291.1746826171875,291.1499938964844,275.3490600585937,272.7361145019531,286.2772216796875,294.5278015136719,291.17437744140625,1.0,0.4883961677551269,0.91457200050354,0.91457200050354,1.0,1.0,-0.7797641754150391,0.3356360793113708,0.4441280961036682,0.1253123581409454,0.0,0.0,0.0735795199871063,346.44049072265625,350.0,-1.6715971231460571,-3848.461181640625,486.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.085621528327465,0.0,0.0,0.0,0.0,1.0,0.0023196295369416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892482548952102,0.0991855785250663,-0.0099373245611786,0.0,8.689496462466195e-05,0.0,0.0,3.809300184249878,0.0,0.0,0.0,0.2691230773925781,4.0,0.0,1.0
825120,293.3219299316406,297.1499938964844,293.1499938964844,0.0077553000301122,-538.4027709960938,298.8739013671875,0.3070368468761444,0.050000000745058,0.0404804348945617,294.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.3070368468761444,0.050000000745058,0.0608969256281852,293.2730407714844,297.1499938964844,293.1499938964844,0.0461573787033557,-1032.6085205078125,304.1649169921875,0.3865649700164795,0.0787052363157272,0.065665915608406,293.2299499511719,297.1499938964844,293.1499938964844,0.1191593930125236,-2774.310791015625,304.15887451171875,0.5264550447463989,0.1717077791690826,0.176506757736206,293.3925170898437,297.1499938964844,293.1499938964844,0.0046202684752643,-1730.885009765625,296.1360168457031,0.3070368468761444,0.050000000745058,0.28886878490448,291.1746826171875,291.1499938964844,275.3490600585937,272.7361145019531,286.2772216796875,294.5278015136719,291.17437744140625,1.0,0.4883961677551269,0.91457200050354,0.91457200050354,1.0,1.0,-0.7797641754150391,0.3356360793113708,0.4441280961036682,0.1253123581409454,0.0,0.0,0.0735795199871063,346.44049072265625,350.0,-1.6715971231460571,-3848.461181640625,486.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.085621528327465,0.0,0.0,0.0,0.0,1.0,0.0023196295369416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892482548952102,0.0991855785250663,-0.0099373245611786,0.0,8.689496462466195e-05,0.0,0.0,3.809300184249878,0.0,0.0,0.0,0.2691230773925781,4.0,0.0,1.0
825180,293.3233337402344,297.1499938964844,293.1499938964844,0.0076811322942376,-534.6743774414062,298.8096923828125,0.3067421913146972,0.050000000745058,0.0405270420014858,294.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.3067421913146972,0.050000000745058,0.0609670393168926,293.274658203125,297.1499938964844,293.1499938964844,0.0432403199374675,-995.6303100585938,304.164794921875,0.3778879046440124,0.0752566084265708,0.0633042752742767,293.2298583984375,297.1499938964844,293.1499938964844,0.1176330521702766,-2745.83349609375,304.1584777832031,0.5237171649932861,0.1697030663490295,0.1746711730957031,293.3941650390625,297.1499938964844,293.1499938964844,0.0045383186079561,-1702.1549072265625,296.0461120605469,0.3067421913146972,0.050000000745058,0.2892013788223266,291.1725769042969,291.1499938964844,275.3376770019531,272.73126220703125,286.27740478515625,294.5375366210937,291.17218017578125,1.0,0.4893253147602081,0.9147040843963624,0.9147040843963624,1.0,1.0,-0.7752900123596191,0.3337343633174896,0.4415556490421295,0.1242958307266235,0.0,0.0,0.0707083269953727,348.17169189453125,338.0,-2.8464629650115967,-3823.224609375,485.6199340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,302.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.084934152662754,0.0,0.0,0.0,0.0,1.0,0.0024574280250817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882231369614601,0.099308043718338,-0.0110849104821681,0.0,8.619736763648689e-05,0.0,0.0,3.812668561935425,0.0,0.0,0.0,0.2690880596637726,4.0,0.0,1.0
825240,293.3233337402344,297.1499938964844,293.1499938964844,0.0076811322942376,-534.6743774414062,298.8096923828125,0.3067421913146972,0.050000000745058,0.0405270420014858,294.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.3067421913146972,0.050000000745058,0.0609670393168926,293.274658203125,297.1499938964844,293.1499938964844,0.0432403199374675,-995.6303100585938,304.164794921875,0.3778879046440124,0.0752566084265708,0.0633042752742767,293.2298583984375,297.1499938964844,293.1499938964844,0.1176330521702766,-2745.83349609375,304.1584777832031,0.5237171649932861,0.1697030663490295,0.1746711730957031,293.3941650390625,297.1499938964844,293.1499938964844,0.0045383186079561,-1702.1549072265625,296.0461120605469,0.3067421913146972,0.050000000745058,0.2892013788223266,291.1725769042969,291.1499938964844,275.3376770019531,272.73126220703125,286.27740478515625,294.5375366210937,291.17218017578125,1.0,0.4893253147602081,0.9147040843963624,0.9147040843963624,1.0,1.0,-0.7752900123596191,0.3337343633174896,0.4415556490421295,0.1242958307266235,0.0,0.0,0.0707083269953727,348.17169189453125,338.0,-2.8464629650115967,-3823.224609375,485.6199340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305053710937,302.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.084934152662754,0.0,0.0,0.0,0.0,1.0,0.0024574280250817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882231369614601,0.099308043718338,-0.0110849104821681,0.0,8.619736763648689e-05,0.0,0.0,3.812668561935425,0.0,0.0,0.0,0.2690880596637726,4.0,0.0,1.0
825300,293.3238220214844,297.1499938964844,293.1499938964844,0.0076316059567034,-532.07177734375,298.7778625488281,0.3069610297679901,0.050000000745058,0.0404924228787422,294.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.3069610297679901,0.050000000745058,0.0609149560332298,293.2753295898437,297.1499938964844,293.1499938964844,0.0417054668068885,-976.2265014648438,304.1649169921875,0.3739350140094757,0.0735456272959709,0.062064841389656,293.22967529296875,297.1499938964844,293.1499938964844,0.1168167740106582,-2730.538818359375,304.1584167480469,0.5229403376579285,0.1687246710062027,0.1736845821142196,293.39483642578125,297.1499938964844,293.1499938964844,0.0044911014847457,-1685.46533203125,296.0014038085937,0.3069610297679901,0.050000000745058,0.2889543175697326,291.1715087890625,291.1499938964844,275.3310241699219,272.7283935546875,286.2776184082031,294.5432434082031,291.1712341308594,1.0,0.4880259335041046,0.9147701263427734,0.9147701263427734,1.0,1.0,-0.7722007036209106,0.332415759563446,0.4397849142551422,0.1236071363091468,0.0,0.0,0.0693852826952934,346.8229675292969,338.0,-2.318453073501587,-3810.2509765625,481.7027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275451660156,302.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.0846056565642356,0.0,0.0,0.0,0.0,1.0,0.0025181279052048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877577885985374,0.0993643477559089,-0.0116065628826618,0.0,8.5863983258605e-05,0.0,0.0,3.814227342605591,0.0,0.0,0.0,0.2690722942352295,4.0,0.0,1.0
825360,293.32421875,297.1499938964844,293.1499938964844,0.0075749391689896,-529.0187377929688,298.7467041015625,0.3073912858963012,0.050000000745058,0.040424857288599,294.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.3073912858963012,0.050000000745058,0.0608133189380168,293.27587890625,297.1499938964844,293.1499938964844,0.0401337072253227,-956.3590087890624,304.1650390625,0.3702197968959808,0.0718547850847244,0.0608009696006774,293.2293701171875,297.1499938964844,293.1499938964844,0.115969568490982,-2714.61376953125,304.1584167480469,0.5225117802619934,0.1677735149860382,0.1726712584495544,293.3953857421875,297.1499938964844,293.1499938964844,0.0044403281062841,-1667.3724365234375,295.9574279785156,0.3073912858963012,0.050000000745058,0.2884722054004669,291.1713256835937,291.1499938964844,275.3237609863281,272.7252502441406,286.277587890625,294.5491943359375,291.1714782714844,1.0,0.4860759079456329,0.9148381352424622,0.9148381352424622,1.0,1.0,-0.7686514854431152,0.3309018909931183,0.4377495646476745,0.1228150576353073,0.0,0.0,0.0679889693856239,344.215087890625,341.0,-0.2580855190753937,-3796.788818359375,475.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241882324219,302.93603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0842875018715858,0.0,0.0,0.0,0.0,1.0,0.0025753669906407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872979834675788,0.0994051024317741,-0.0121071143075823,0.0,8.554109808756039e-05,0.0,0.0,3.815207004547119,0.0,0.0,0.0,0.2690553963184356,4.0,0.0,1.0
825420,293.32476806640625,297.1499938964844,293.1499938964844,0.0074854223057627,-524.2247314453125,298.685546875,0.3075947761535644,0.050000000745058,0.0403931587934494,294.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.3075947761535644,0.050000000745058,0.0607656277716159,293.2767944335937,297.1499938964844,293.1499938964844,0.0371530652046203,-918.6049194335938,304.1650085449219,0.3617697954177856,0.0684806257486343,0.0584078095853328,293.2286376953125,297.1499938964844,293.1499938964844,0.1144321784377098,-2685.674072265625,304.1581726074219,0.5207001566886902,0.1659104079008102,0.170853391289711,293.39630126953125,297.1499938964844,293.1499938964844,0.0043509299866855,-1635.3560791015625,295.8709716796875,0.3075947761535644,0.050000000745058,0.2882459759712219,291.1728515625,291.1499938964844,275.3074951171875,272.7181396484375,286.276123046875,294.5600891113281,291.17291259765625,1.0,0.485249787569046,0.9149742126464844,0.9149742126464844,1.0,1.0,-0.7632138133049011,0.3285901248455047,0.4346236884593963,0.1215915977954864,0.0,0.0,0.0648319795727729,342.95477294921875,344.0,0.7916339635848999,-3770.030517578125,470.47601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,302.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.0836773291230201,0.0,0.0,0.0,0.0,1.0,0.0026920309755951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862603634595871,0.0994122177362442,-0.0131518533453345,0.0,8.492185588693246e-05,0.0,0.0,3.814151763916016,0.0,0.0,0.0,0.2690097987651825,4.0,0.0,1.0
825480,293.32476806640625,297.1499938964844,293.1499938964844,0.0074854223057627,-524.2247314453125,298.685546875,0.3075947761535644,0.050000000745058,0.0403931587934494,294.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.3075947761535644,0.050000000745058,0.0607656277716159,293.2767944335937,297.1499938964844,293.1499938964844,0.0371530652046203,-918.6049194335938,304.1650085449219,0.3617697954177856,0.0684806257486343,0.0584078095853328,293.2286376953125,297.1499938964844,293.1499938964844,0.1144321784377098,-2685.674072265625,304.1581726074219,0.5207001566886902,0.1659104079008102,0.170853391289711,293.39630126953125,297.1499938964844,293.1499938964844,0.0043509299866855,-1635.3560791015625,295.8709716796875,0.3075947761535644,0.050000000745058,0.2882459759712219,291.1728515625,291.1499938964844,275.3074951171875,272.7181396484375,286.276123046875,294.5600891113281,291.17291259765625,1.0,0.485249787569046,0.9149742126464844,0.9149742126464844,1.0,1.0,-0.7632138133049011,0.3285901248455047,0.4346236884593963,0.1215915977954864,0.0,0.0,0.0648319795727729,342.95477294921875,344.0,0.7916339635848999,-3770.030517578125,470.47601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,302.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1328125,18000.0,0.0,0.0,0.0836773291230201,0.0,0.0,0.0,0.0,1.0,0.0026920309755951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862603634595871,0.0994122177362442,-0.0131518533453345,0.0,8.492185588693246e-05,0.0,0.0,3.814151763916016,0.0,0.0,0.0,0.2690097987651825,4.0,0.0,1.0
825540,293.3251647949219,297.1499938964844,293.1499938964844,0.0074090817943215,-520.1943969726562,298.6236267089844,0.30747851729393,0.050000000745058,0.0404112823307514,294.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.30747851729393,0.050000000745058,0.0607928968966007,293.2776794433594,297.1499938964844,293.1499938964844,0.0342640876770019,-881.7017211914062,304.1648254394531,0.3526196777820587,0.0650857537984848,0.0560583248734474,293.2279052734375,297.1499938964844,293.1499938964844,0.1130038350820541,-2658.762451171875,304.1578369140625,0.5184344053268433,0.164066806435585,0.169134110212326,293.39703369140625,297.1499938964844,293.1499938964844,0.0042682848870754,-1605.774658203125,295.78326416015625,0.30747851729393,0.050000000745058,0.2883753180503845,291.1721496582031,291.1499938964844,275.2891540527344,272.7100524902344,286.2741394042969,294.57147216796875,291.171875,1.0,0.4854967296123504,0.9151102304458618,0.9151102304458618,1.0,1.0,-0.7585495710372925,0.3266083300113678,0.4319412410259247,0.1205461248755455,0.0,0.0,0.0619064345955848,343.60009765625,347.0,-1.1904088258743286,-3744.856689453125,468.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,302.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.0830984562635421,0.0,0.0,0.0,0.0,1.0,0.0028047235682606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852502211928367,0.0994404256343841,-0.0141901997849345,0.0,8.433437324129045e-05,0.0,0.0,3.813868999481201,0.0,0.0,0.0,0.2689661681652069,4.0,0.0,1.0
825600,293.3251647949219,297.1499938964844,293.1499938964844,0.0074090817943215,-520.1943969726562,298.6236267089844,0.30747851729393,0.050000000745058,0.0404112823307514,294.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.30747851729393,0.050000000745058,0.0607928968966007,293.2776794433594,297.1499938964844,293.1499938964844,0.0342640876770019,-881.7017211914062,304.1648254394531,0.3526196777820587,0.0650857537984848,0.0560583248734474,293.2279052734375,297.1499938964844,293.1499938964844,0.1130038350820541,-2658.762451171875,304.1578369140625,0.5184344053268433,0.164066806435585,0.169134110212326,293.39703369140625,297.1499938964844,293.1499938964844,0.0042682848870754,-1605.774658203125,295.78326416015625,0.30747851729393,0.050000000745058,0.2883753180503845,291.1721496582031,291.1499938964844,275.2891540527344,272.7100524902344,286.2741394042969,294.57147216796875,291.171875,1.0,0.4854967296123504,0.9151102304458618,0.9151102304458618,1.0,1.0,-0.7585495710372925,0.3266083300113678,0.4319412410259247,0.1205461248755455,0.0,0.0,0.0619064345955848,343.60009765625,347.0,-1.1904088258743286,-3744.856689453125,468.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,302.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.0830984562635421,0.0,0.0,0.0,0.0,1.0,0.0028047235682606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852502211928367,0.0994404256343841,-0.0141901997849345,0.0,8.433437324129045e-05,0.0,0.0,3.813868999481201,0.0,0.0,0.0,0.2689661681652069,4.0,0.0,1.0
825660,293.325439453125,297.1499938964844,293.1499938964844,0.0073394938372075,-516.542236328125,298.5613708496094,0.3071971237659454,0.050000000745058,0.0404553264379501,294.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.3071971237659454,0.050000000745058,0.0608591511845588,293.278564453125,297.1499938964844,293.1499938964844,0.0314505733549594,-845.119140625,304.16455078125,0.3430412113666534,0.0616736263036727,0.0537250451743602,293.2271728515625,297.1499938964844,293.1499938964844,0.1116379722952842,-2632.976806640625,304.1575012207031,0.5159572958946228,0.1622426956892013,0.1674717664718628,293.3976135253906,297.1499938964844,293.1499938964844,0.0041888277046382,-1577.2796630859375,295.6948547363281,0.3071971237659454,0.050000000745058,0.2886896133422851,291.1701965332031,291.1499938964844,275.2689514160156,272.7010803222656,286.2715148925781,294.5831604003906,291.1698303222656,1.0,0.4863866865634918,0.9152671098709106,0.9152671098709106,1.0,1.0,-0.7542864084243774,0.3247989118099212,0.4294874966144562,0.1195929199457168,0.0,0.0,0.059336069971323,345.236572265625,350.0,-2.636053562164306,-3722.609375,467.3190612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017578125,302.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8046875,18000.0,0.0,0.0,0.0825536400079727,0.0,0.0,0.0,0.0,1.0,0.0029045436531305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843695998191833,0.0995016172528266,-0.0151320174336433,0.0,8.378145139431581e-05,0.0,0.0,3.815034151077272,0.0,0.0,0.0,0.2689314484596252,4.0,0.0,1.0
