time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825720,293.325439453125,297.1499938964844,293.1499938964844,0.0073394938372075,-516.542236328125,298.5613708496094,0.3071971237659454,0.050000000745058,0.0404553264379501,294.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.3071971237659454,0.050000000745058,0.0608591511845588,293.278564453125,297.1499938964844,293.1499938964844,0.0314505733549594,-845.119140625,304.16455078125,0.3430412113666534,0.0616736263036727,0.0537250451743602,293.2271728515625,297.1499938964844,293.1499938964844,0.1116379722952842,-2632.976806640625,304.1575012207031,0.5159572958946228,0.1622426956892013,0.1674717664718628,293.3976135253906,297.1499938964844,293.1499938964844,0.0041888277046382,-1577.2796630859375,295.6948547363281,0.3071971237659454,0.050000000745058,0.2886896133422851,291.1701965332031,291.1499938964844,275.2689514160156,272.7010803222656,286.2715148925781,294.5831604003906,291.1698303222656,1.0,0.4863866865634918,0.9152671098709106,0.9152671098709106,1.0,1.0,-0.7542864084243774,0.3247989118099212,0.4294874966144562,0.1195929199457168,0.0,0.0,0.059336069971323,345.236572265625,350.0,-2.636053562164306,-3722.609375,467.3190612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017578125,302.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8046875,18000.0,0.0,0.0,0.0825536400079727,0.0,0.0,0.0,0.0,1.0,0.0029045436531305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843695998191833,0.0995016172528266,-0.0151320174336433,0.0,8.378145139431581e-05,0.0,0.0,3.815034151077272,0.0,0.0,0.0,0.2689314484596252,4.0,0.0,1.0
825780,293.3256225585937,297.1499938964844,293.1499938964844,0.0072739794850349,-513.1025390625,298.4990234375,0.306822121143341,0.050000000745058,0.0405144691467285,294.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.306822121143341,0.050000000745058,0.060948122292757,293.2794189453125,297.1499938964844,293.1499938964844,0.0282668564468622,-807.5213623046875,304.1651306152344,0.3331926465034485,0.0582447834312915,0.0513969361782074,293.2264404296875,297.1499938964844,293.1499938964844,0.1103152334690094,-2607.942138671875,304.1571960449219,0.5133869051933289,0.1604399383068084,0.165851816534996,293.39813232421875,297.1499938964844,293.1499938964844,0.0041113272309303,-1549.3912353515625,295.6061706542969,0.306822121143341,0.050000000745058,0.2891116440296173,291.1678161621094,291.1499938964844,275.24713134765625,272.6912841796875,286.2682800292969,294.5950012207031,291.1673889160156,1.0,0.4876490831375122,0.9154239296913148,0.9154239296913148,1.0,1.0,-0.7502627968788147,0.323091983795166,0.4271708130836487,0.1186955496668815,0.0,0.0,0.0571197941899299,347.4506530761719,338.0,-3.285625457763672,-3702.914794921875,467.3934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,302.7157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.0820504426956176,0.0,0.0,0.0,0.0,1.0,0.002990381559357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836135447025299,0.099570482969284,-0.0159569401293993,0.0,8.32707664812915e-05,0.0,0.0,3.8166751861572266,0.0,0.0,0.0,0.268903523683548,4.0,0.0,1.0
825840,293.3256225585937,297.1499938964844,293.1499938964844,0.0072739794850349,-513.1025390625,298.4990234375,0.306822121143341,0.050000000745058,0.0405144691467285,294.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.306822121143341,0.050000000745058,0.060948122292757,293.2794189453125,297.1499938964844,293.1499938964844,0.0282668564468622,-807.5213623046875,304.1651306152344,0.3331926465034485,0.0582447834312915,0.0513969361782074,293.2264404296875,297.1499938964844,293.1499938964844,0.1103152334690094,-2607.942138671875,304.1571960449219,0.5133869051933289,0.1604399383068084,0.165851816534996,293.39813232421875,297.1499938964844,293.1499938964844,0.0041113272309303,-1549.3912353515625,295.6061706542969,0.306822121143341,0.050000000745058,0.2891116440296173,291.1678161621094,291.1499938964844,275.24713134765625,272.6912841796875,286.2682800292969,294.5950012207031,291.1673889160156,1.0,0.4876490831375122,0.9154239296913148,0.9154239296913148,1.0,1.0,-0.7502627968788147,0.323091983795166,0.4271708130836487,0.1186955496668815,0.0,0.0,0.0571197941899299,347.4506530761719,338.0,-3.285625457763672,-3702.914794921875,467.3934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,302.7157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.0820504426956176,0.0,0.0,0.0,0.0,1.0,0.002990381559357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836135447025299,0.099570482969284,-0.0159569401293993,0.0,8.32707664812915e-05,0.0,0.0,3.8166751861572266,0.0,0.0,0.0,0.268903523683548,4.0,0.0,1.0
825900,293.32568359375,297.1499938964844,293.1499938964844,0.0072289430536329,-510.630859375,298.46807861328125,0.3070138692855835,0.050000000745058,0.0404841788113117,294.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.3070138692855835,0.050000000745058,0.0609025582671165,293.2797546386719,297.1499938964844,293.1499938964844,0.0272693671286106,-789.2706298828125,304.1642150878906,0.3286275267601013,0.0565344393253326,0.0501643307507038,293.2260131835937,297.1499938964844,293.1499938964844,0.1095907688140869,-2594.16943359375,304.1572265625,0.5126663446426392,0.1595550924539566,0.1649622470140457,293.3983154296875,297.1499938964844,293.1499938964844,0.0040665278211236,-1533.1640625,295.5619506835937,0.3070138692855835,0.050000000745058,0.2888955175876617,291.1667175292969,291.1499938964844,275.2357177734375,272.68609619140625,286.26678466796875,294.6015014648437,291.1664733886719,1.0,0.4864642024040222,0.9155023694038392,0.9155023694038392,1.0,1.0,-0.7473505139350891,0.3218507170677185,0.4254997968673706,0.1180585995316505,0.0,0.0,0.0561158172786235,346.2693786621094,338.0,-2.4528305530548096,-3692.6064453125,463.8915710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,302.6958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.0818161219358444,0.0,0.0,0.0,0.0,1.0,0.0030283464584499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832776650786399,0.0996035188436508,-0.0163258537650108,0.0,8.303296635858715e-05,0.0,0.0,3.817502498626709,0.0,0.0,0.0,0.2688914239406585,4.0,0.0,1.0
825960,293.3256530761719,297.1499938964844,293.1499938964844,0.007176891900599,-507.7039489746094,298.4377136230469,0.3074239194393158,0.050000000745058,0.0404198542237281,294.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.3074239194393158,0.050000000745058,0.0608057901263237,293.280029296875,297.1499938964844,293.1499938964844,0.0258698817342519,-769.0088500976562,304.1641845703125,0.3242670595645904,0.0548391453921794,0.0489026010036468,293.2254943847656,297.1499938964844,293.1499938964844,0.108830414712429,-2579.667236328125,304.15728759765625,0.5122769474983215,0.1586934775114059,0.1640401631593704,293.39849853515625,297.1499938964844,293.1499938964844,0.0040183318778872,-1515.584716796875,295.5184326171875,0.3074239194393158,0.050000000745058,0.2884364724159241,291.1666259765625,291.1499938964844,275.2239685058594,272.6807861328125,286.2651062011719,294.6080627441406,291.1668395996094,1.0,0.4845997989177704,0.9155815839767456,0.9155815839767456,1.0,1.0,-0.7439525127410889,0.3204033374786377,0.4235491454601288,0.1173140928149223,0.0,0.0,0.0550253130495548,343.7871398925781,341.0,-0.0653075352311134,-3681.7216796875,458.4265747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,302.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.0815922990441322,0.0,0.0,0.0,0.0,1.0,0.0030647348612546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829424038529396,0.0996240377426147,-0.0166816301643848,0.0,8.280581096187234e-05,0.0,0.0,3.817862749099731,0.0,0.0,0.0,0.2688782811164856,4.0,0.0,1.0
826020,293.3255310058594,297.1499938964844,293.1499938964844,0.0070939674042165,-503.0531921386719,298.378173828125,0.307599663734436,0.050000000745058,0.0403924882411956,294.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.307599663734436,0.050000000745058,0.0607646219432354,293.2805480957031,297.1499938964844,293.1499938964844,0.0233509726822376,-731.5120849609375,304.1636657714844,0.3146782517433166,0.0514430105686187,0.0465014241635799,293.2243957519531,297.1499938964844,293.1499938964844,0.1074506416916847,-2553.30908203125,304.1571655273437,0.5106229186058044,0.1570000499486923,0.1623916923999786,293.3987731933594,297.1499938964844,293.1499938964844,0.0039322231896221,-1484.0101318359375,295.4330444335937,0.307599663734436,0.050000000745058,0.2882412075996399,291.168701171875,291.1499938964844,275.1996154785156,272.6696472167969,286.26043701171875,294.6196594238281,291.1688842773437,1.0,0.4838961958885193,0.9157400727272034,0.9157400727272034,1.0,1.0,-0.7387610077857971,0.3181991279125213,0.4205618500709533,0.1161678880453109,0.0,0.0,0.0523912571370601,342.6956787109375,344.0,1.6527894735336304,-3659.80078125,453.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,302.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0811677724123001,0.0,0.0,0.0,0.0,1.0,0.0031441070605069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821346119046211,0.0995988845825195,-0.0174642782658338,0.0,8.237497240770608e-05,0.0,0.0,3.815870523452759,0.0,0.0,0.0,0.2688401937484741,4.0,0.0,1.0
826080,293.3255310058594,297.1499938964844,293.1499938964844,0.0070939674042165,-503.0531921386719,298.378173828125,0.307599663734436,0.050000000745058,0.0403924882411956,294.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.307599663734436,0.050000000745058,0.0607646219432354,293.2805480957031,297.1499938964844,293.1499938964844,0.0233509726822376,-731.5120849609375,304.1636657714844,0.3146782517433166,0.0514430105686187,0.0465014241635799,293.2243957519531,297.1499938964844,293.1499938964844,0.1074506416916847,-2553.30908203125,304.1571655273437,0.5106229186058044,0.1570000499486923,0.1623916923999786,293.3987731933594,297.1499938964844,293.1499938964844,0.0039322231896221,-1484.0101318359375,295.4330444335937,0.307599663734436,0.050000000745058,0.2882412075996399,291.168701171875,291.1499938964844,275.1996154785156,272.6696472167969,286.26043701171875,294.6196594238281,291.1688842773437,1.0,0.4838961958885193,0.9157400727272034,0.9157400727272034,1.0,1.0,-0.7387610077857971,0.3181991279125213,0.4205618500709533,0.1161678880453109,0.0,0.0,0.0523912571370601,342.6956787109375,344.0,1.6527894735336304,-3659.80078125,453.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,302.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0811677724123001,0.0,0.0,0.0,0.0,1.0,0.0031441070605069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821346119046211,0.0995988845825195,-0.0174642782658338,0.0,8.237497240770608e-05,0.0,0.0,3.815870523452759,0.0,0.0,0.0,0.2688401937484741,4.0,0.0,1.0
826140,293.3254089355469,297.1499938964844,293.1499938964844,0.0070221931673586,-499.0730895996094,298.3177795410156,0.307476282119751,0.050000000745058,0.0404117181897163,294.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.307476282119751,0.050000000745058,0.0607935488224029,293.28143310546875,297.1499938964844,293.1499938964844,0.0215754713863134,-704.7171630859375,304.1340637207031,0.3075705766677856,0.050000000745058,0.0449227392673492,293.2234191894531,297.1499938964844,293.1499938964844,0.1061628833413124,-2528.689697265625,304.15692138671875,0.5085684061050415,0.1553158909082412,0.1608270704746246,293.3990173339844,297.1499938964844,293.1499938964844,0.0038514640182256,-1454.415771484375,295.3462829589844,0.307476282119751,0.050000000745058,0.2883784174919128,291.1687927246094,291.1499938964844,275.1744079589844,272.6579895019531,286.25640869140625,294.6327514648437,291.1685791015625,1.0,0.4842389822006225,0.9158985614776612,0.9158985614776612,1.0,1.0,-0.7352201342582703,0.3167017698287964,0.4185183644294739,0.1153797358274459,0.0,0.0,0.0498523712158203,343.3944396972656,347.0,-0.6277549266815186,-3639.634033203125,452.0150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,302.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0807649716734886,0.0,0.0,0.0,0.0,1.0,0.0032267386559396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081303596496582,0.0995912477374076,-0.0182876475155353,0.0,8.19661800051108e-05,0.0,0.0,3.814452171325684,0.0,0.0,0.0,0.268801599740982,4.0,0.0,1.0
826200,293.3254089355469,297.1499938964844,293.1499938964844,0.0070221931673586,-499.0730895996094,298.3177795410156,0.307476282119751,0.050000000745058,0.0404117181897163,294.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.307476282119751,0.050000000745058,0.0607935488224029,293.28143310546875,297.1499938964844,293.1499938964844,0.0215754713863134,-704.7171630859375,304.1340637207031,0.3075705766677856,0.050000000745058,0.0449227392673492,293.2234191894531,297.1499938964844,293.1499938964844,0.1061628833413124,-2528.689697265625,304.15692138671875,0.5085684061050415,0.1553158909082412,0.1608270704746246,293.3990173339844,297.1499938964844,293.1499938964844,0.0038514640182256,-1454.415771484375,295.3462829589844,0.307476282119751,0.050000000745058,0.2883784174919128,291.1687927246094,291.1499938964844,275.1744079589844,272.6579895019531,286.25640869140625,294.6327514648437,291.1685791015625,1.0,0.4842389822006225,0.9158985614776612,0.9158985614776612,1.0,1.0,-0.7352201342582703,0.3167017698287964,0.4185183644294739,0.1153797358274459,0.0,0.0,0.0498523712158203,343.3944396972656,347.0,-0.6277549266815186,-3639.634033203125,452.0150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,302.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0807649716734886,0.0,0.0,0.0,0.0,1.0,0.0032267386559396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081303596496582,0.0995912477374076,-0.0182876475155353,0.0,8.19661800051108e-05,0.0,0.0,3.814452171325684,0.0,0.0,0.0,0.268801599740982,4.0,0.0,1.0
826260,293.3252868652344,297.1499938964844,293.1499938964844,0.0069566294550895,-495.4853515625,298.2560729980469,0.3072067499160766,0.050000000745058,0.0404538922011852,294.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3072067499160766,0.050000000745058,0.0608569979667663,293.2847900390625,297.1499938964844,293.1499938964844,0.0213078334927558,-702.0559692382812,304.07574462890625,0.307206243276596,0.050000000745058,0.0449486598372459,293.2225036621094,297.1499938964844,293.1499938964844,0.1049396246671676,-2505.29541015625,304.1566467285156,0.5063336491584778,0.1536409109830856,0.1593046635389328,293.3992919921875,297.1499938964844,293.1499938964844,0.0037734401412308,-1425.8848876953125,295.25738525390625,0.3072067499160766,0.050000000745058,0.2886793911457062,291.1659545898437,291.1499938964844,275.1485290527344,272.6459045410156,286.26141357421875,294.66143798828125,291.16534423828125,1.0,0.4852513372898102,0.916077435016632,0.916077435016632,1.0,1.0,-0.733933687210083,0.3161662817001343,0.4177674055099487,0.1150851622223854,0.0,0.0,0.0478893034160137,344.9884948730469,350.0,-3.793329954147339,-3623.974609375,453.1353149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,302.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.0803860425949096,0.0,0.0,0.0,0.0,1.0,0.0032991976477205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806265324354171,0.0996426045894622,-0.0190160721540451,0.0,8.158161654137075e-05,0.0,0.0,3.815487146377564,0.0,0.0,0.0,0.2687751054763794,4.0,0.0,1.0
826320,293.3252868652344,297.1499938964844,293.1499938964844,0.0069566294550895,-495.4853515625,298.2560729980469,0.3072067499160766,0.050000000745058,0.0404538922011852,294.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3072067499160766,0.050000000745058,0.0608569979667663,293.2847900390625,297.1499938964844,293.1499938964844,0.0213078334927558,-702.0559692382812,304.07574462890625,0.307206243276596,0.050000000745058,0.0449486598372459,293.2225036621094,297.1499938964844,293.1499938964844,0.1049396246671676,-2505.29541015625,304.1566467285156,0.5063336491584778,0.1536409109830856,0.1593046635389328,293.3992919921875,297.1499938964844,293.1499938964844,0.0037734401412308,-1425.8848876953125,295.25738525390625,0.3072067499160766,0.050000000745058,0.2886793911457062,291.1659545898437,291.1499938964844,275.1485290527344,272.6459045410156,286.26141357421875,294.66143798828125,291.16534423828125,1.0,0.4852513372898102,0.916077435016632,0.916077435016632,1.0,1.0,-0.733933687210083,0.3161662817001343,0.4177674055099487,0.1150851622223854,0.0,0.0,0.0478893034160137,344.9884948730469,350.0,-3.793329954147339,-3623.974609375,453.1353149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,302.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.0803860425949096,0.0,0.0,0.0,0.0,1.0,0.0032991976477205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806265324354171,0.0996426045894622,-0.0190160721540451,0.0,8.158161654137075e-05,0.0,0.0,3.815487146377564,0.0,0.0,0.0,0.2687751054763794,4.0,0.0,1.0
826380,293.3251647949219,297.1499938964844,293.1499938964844,0.006894442718476,-492.0722351074219,298.1942443847656,0.306840717792511,0.050000000745058,0.0405115932226181,294.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.306840717792511,0.050000000745058,0.0609437972307205,293.2891845703125,297.1499938964844,293.1499938964844,0.0210707169026136,-699.8753662109375,304.0145263671875,0.306840717792511,0.050000000745058,0.0450128838419914,293.2216491699219,297.1499938964844,293.1499938964844,0.1037479266524314,-2482.442138671875,304.15643310546875,0.5039990544319153,0.1519792377948761,0.1578175723552703,293.39959716796875,297.1499938964844,293.1499938964844,0.003696653060615,-1397.7109375,295.1681213378906,0.306840717792511,0.050000000745058,0.2890911400318146,291.16290283203125,291.1499938964844,275.1222229003906,272.63348388671875,286.2703857421875,294.6977233886719,291.1625061035156,1.0,0.4866471290588379,0.9162562489509584,0.9162562489509584,1.0,1.0,-0.7329232096672058,0.3157480359077453,0.4171752035617828,0.1148520782589912,0.0,0.0,0.0463861562311649,347.1764221191406,338.0,-3.7657337188720703,-3611.3544921875,455.1773071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,302.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0800435021519661,0.0,0.0,0.0,0.0,1.0,0.0033556423150002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801287218928337,0.0997158885002136,-0.019587168470025,0.0,8.123397856252268e-05,0.0,0.0,3.817638874053955,0.0,0.0,0.0,0.2687592804431915,4.0,0.0,1.0
826440,293.3251647949219,297.1499938964844,293.1499938964844,0.006894442718476,-492.0722351074219,298.1942443847656,0.306840717792511,0.050000000745058,0.0405115932226181,294.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.306840717792511,0.050000000745058,0.0609437972307205,293.2891845703125,297.1499938964844,293.1499938964844,0.0210707169026136,-699.8753662109375,304.0145263671875,0.306840717792511,0.050000000745058,0.0450128838419914,293.2216491699219,297.1499938964844,293.1499938964844,0.1037479266524314,-2482.442138671875,304.15643310546875,0.5039990544319153,0.1519792377948761,0.1578175723552703,293.39959716796875,297.1499938964844,293.1499938964844,0.003696653060615,-1397.7109375,295.1681213378906,0.306840717792511,0.050000000745058,0.2890911400318146,291.16290283203125,291.1499938964844,275.1222229003906,272.63348388671875,286.2703857421875,294.6977233886719,291.1625061035156,1.0,0.4866471290588379,0.9162562489509584,0.9162562489509584,1.0,1.0,-0.7329232096672058,0.3157480359077453,0.4171752035617828,0.1148520782589912,0.0,0.0,0.0463861562311649,347.1764221191406,338.0,-3.7657337188720703,-3611.3544921875,455.1773071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,302.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0800435021519661,0.0,0.0,0.0,0.0,1.0,0.0033556423150002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801287218928337,0.0997158885002136,-0.019587168470025,0.0,8.123397856252268e-05,0.0,0.0,3.817638874053955,0.0,0.0,0.0,0.2687592804431915,4.0,0.0,1.0
826500,293.3251037597656,297.1499938964844,293.1499938964844,0.0068517969921231,-489.6302795410156,298.1636657714844,0.3070359826087951,0.050000000745058,0.0404807552695274,294.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.3070359826087951,0.050000000745058,0.0608974061906337,293.2914123535156,297.1499938964844,293.1499938964844,0.0208898466080427,-697.715087890625,303.983642578125,0.3070359826087951,0.050000000745058,0.0449786186218261,293.22119140625,297.1499938964844,293.1499938964844,0.1030837744474411,-2469.642333984375,304.1564636230469,0.5033518075942993,0.1511617600917816,0.1569917201995849,293.3997497558594,297.1499938964844,293.1499938964844,0.0036528052296489,-1381.5263671875,295.1238098144531,0.3070359826087951,0.050000000745058,0.2888710796833038,291.1618957519531,291.1499938964844,275.1089782714844,272.627197265625,286.2756652832031,294.7173156738281,291.1617126464844,1.0,0.4855307638645172,0.916345715522766,0.916345715522766,1.0,1.0,-0.7315189838409424,0.3151520192623138,0.4163669645786285,0.1145485192537307,0.0,0.0,0.0456967912614345,345.9888000488281,338.0,-2.4194796085357666,-3604.29150390625,452.7414855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,302.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.0798880383372306,0.0,0.0,0.0,0.0,1.0,0.0033798920921981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799098461866378,0.0997431948781013,-0.0198333505541086,0.0,8.107620669761673e-05,0.0,0.0,3.8184080123901367,0.0,0.0,0.0,0.2687521278858185,4.0,0.0,1.0
826560,293.3249816894531,297.1499938964844,293.1499938964844,0.0068025388754904,-486.7450866699219,298.1337280273437,0.3074479699134826,0.050000000745058,0.0404161587357521,294.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.3074479699134826,0.050000000745058,0.060800228267908,293.2935485839844,297.1499938964844,293.1499938964844,0.0206734836101531,-694.9078369140625,303.95281982421875,0.3074479699134826,0.050000000745058,0.0449068434536457,293.2206420898437,297.1499938964844,293.1499938964844,0.102381981909275,-2456.071533203125,304.15655517578125,0.5030092597007751,0.1503652185201645,0.1561316549777984,293.3998718261719,297.1499938964844,293.1499938964844,0.0036058307159692,-1364.0849609375,295.0802917480469,0.3074479699134826,0.050000000745058,0.2884100973606109,291.1620178222656,291.1499938964844,275.095703125,272.620849609375,286.2809753417969,294.7372131347656,291.1623229980469,1.0,0.4837403297424316,0.9164189696311952,0.9164189696311952,1.0,1.0,-0.7296202182769775,0.3143457174301147,0.4152745306491852,0.1141351908445358,0.0,0.0,0.0448918454349041,343.5106201171875,341.0,0.4231041967868805,-3596.4404296875,448.3754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,302.4586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.423828125,18000.0,0.0,0.0,0.0797416418790817,0.0,0.0,0.0,0.0,1.0,0.0034035593271255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796815156936645,0.0997555404901504,-0.0200740210711956,0.0,8.09276316431351e-05,0.0,0.0,3.81860089302063,0.0,0.0,0.0,0.2687432467937469,4.0,0.0,1.0
826620,293.32476806640625,297.1499938964844,293.1499938964844,0.0067233890295028,-482.1041259765625,298.0751342773437,0.30762979388237,0.050000000745058,0.040387850254774,294.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.30762979388237,0.050000000745058,0.0607576444745063,293.2978210449219,297.1499938964844,293.1499938964844,0.020339235663414,-690.8528442382812,303.89031982421875,0.30762979388237,0.050000000745058,0.0448753871023654,293.2195739746094,297.1499938964844,293.1499938964844,0.10111004114151,-2431.428955078125,304.156494140625,0.5015076398849487,0.1487964838743209,0.1546011269092559,293.400146484375,297.1499938964844,293.1499938964844,0.0035208258777856,-1332.357177734375,294.9950866699219,0.30762979388237,0.050000000745058,0.2882080972194671,291.1649475097656,291.1499938964844,275.0692749023437,272.6080627441406,286.29083251953125,294.77557373046875,291.1653137207031,1.0,0.4831756353378296,0.916565477848053,0.916565477848053,1.0,1.0,-0.727402925491333,0.3134117126464844,0.4139912128448486,0.113641045987606,0.0,0.0,0.0427085906267166,342.4114685058594,344.0,2.866861581802368,-3579.9755859375,445.5195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,302.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.806640625,18000.0,0.0,0.0,0.0794663056731224,0.0,0.0,0.0,0.0,1.0,0.0034604154061526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790576860308647,0.0997110083699226,-0.020653324201703,0.0,8.064819849096239e-05,0.0,0.0,3.816118717193604,0.0,0.0,0.0,0.2687119543552398,4.0,0.0,1.0
826680,293.32476806640625,297.1499938964844,293.1499938964844,0.0067233890295028,-482.1041259765625,298.0751342773437,0.30762979388237,0.050000000745058,0.040387850254774,294.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.30762979388237,0.050000000745058,0.0607576444745063,293.2978210449219,297.1499938964844,293.1499938964844,0.020339235663414,-690.8528442382812,303.89031982421875,0.30762979388237,0.050000000745058,0.0448753871023654,293.2195739746094,297.1499938964844,293.1499938964844,0.10111004114151,-2431.428955078125,304.156494140625,0.5015076398849487,0.1487964838743209,0.1546011269092559,293.400146484375,297.1499938964844,293.1499938964844,0.0035208258777856,-1332.357177734375,294.9950866699219,0.30762979388237,0.050000000745058,0.2882080972194671,291.1649475097656,291.1499938964844,275.0692749023437,272.6080627441406,286.29083251953125,294.77557373046875,291.1653137207031,1.0,0.4831756353378296,0.916565477848053,0.916565477848053,1.0,1.0,-0.727402925491333,0.3134117126464844,0.4139912128448486,0.113641045987606,0.0,0.0,0.0427085906267166,342.4114685058594,344.0,2.866861581802368,-3579.9755859375,445.5195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,302.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.806640625,18000.0,0.0,0.0,0.0794663056731224,0.0,0.0,0.0,0.0,1.0,0.0034604154061526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790576860308647,0.0997110083699226,-0.020653324201703,0.0,8.064819849096239e-05,0.0,0.0,3.816118717193604,0.0,0.0,0.0,0.2687119543552398,4.0,0.0,1.0
826740,293.3245849609375,297.1499938964844,293.1499938964844,0.0066547035239636,-478.10931396484375,298.0157165527344,0.307503342628479,0.050000000745058,0.0404075384140014,294.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.307503342628479,0.050000000745058,0.0607872605323791,293.3021850585937,297.1499938964844,293.1499938964844,0.0200571231544017,-687.6424560546875,303.8262939453125,0.307503342628479,0.050000000745058,0.044897262006998,293.2185974121094,297.1499938964844,293.1499938964844,0.0999217331409454,-2408.386474609375,304.15631103515625,0.4996106028556824,0.1472323834896087,0.1531509459018707,293.4004211425781,297.1499938964844,293.1499938964844,0.0034405847545713,-1302.4237060546875,294.9085998535156,0.307503342628479,0.050000000745058,0.2883485853672027,291.1662292480469,291.1499938964844,275.0431213378906,272.5952453613281,286.3013610839844,294.8145751953125,291.1662902832031,1.0,0.483640193939209,0.9167119860649108,0.9167119860649108,1.0,1.0,-0.7259265184402466,0.3127922415733337,0.4131342768669128,0.1133113428950309,0.0,0.0,0.0404414236545562,343.1473999023437,347.0,1.506798505783081,-3563.211181640625,445.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,302.36968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0792013704776763,0.0,0.0,0.0,0.0,1.0,0.003525752807036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783561542630195,0.0996767729520797,-0.0213206186890602,0.0,8.037932275328785e-05,0.0,0.0,3.8138606548309326,0.0,0.0,0.0,0.2686769664287567,4.0,0.0,1.0
826800,293.3245849609375,297.1499938964844,293.1499938964844,0.0066547035239636,-478.10931396484375,298.0157165527344,0.307503342628479,0.050000000745058,0.0404075384140014,294.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.307503342628479,0.050000000745058,0.0607872605323791,293.3021850585937,297.1499938964844,293.1499938964844,0.0200571231544017,-687.6424560546875,303.8262939453125,0.307503342628479,0.050000000745058,0.044897262006998,293.2185974121094,297.1499938964844,293.1499938964844,0.0999217331409454,-2408.386474609375,304.15631103515625,0.4996106028556824,0.1472323834896087,0.1531509459018707,293.4004211425781,297.1499938964844,293.1499938964844,0.0034405847545713,-1302.4237060546875,294.9085998535156,0.307503342628479,0.050000000745058,0.2883485853672027,291.1662292480469,291.1499938964844,275.0431213378906,272.5952453613281,286.3013610839844,294.8145751953125,291.1662902832031,1.0,0.483640193939209,0.9167119860649108,0.9167119860649108,1.0,1.0,-0.7259265184402466,0.3127922415733337,0.4131342768669128,0.1133113428950309,0.0,0.0,0.0404414236545562,343.1473999023437,347.0,1.506798505783081,-3563.211181640625,445.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,302.36968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0792013704776763,0.0,0.0,0.0,0.0,1.0,0.003525752807036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783561542630195,0.0996767729520797,-0.0213206186890602,0.0,8.037932275328785e-05,0.0,0.0,3.8138606548309326,0.0,0.0,0.0,0.2686769664287567,4.0,0.0,1.0
826860,293.32440185546875,297.1499938964844,293.1499938964844,0.0065914480946958,-474.4441223144531,297.95574951171875,0.3072181344032287,0.050000000745058,0.0404521413147449,294.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.3072181344032287,0.050000000745058,0.0608543641865253,293.3065795898437,297.1499938964844,293.1499938964844,0.0198008008301258,-684.840576171875,303.7608947753906,0.3072181344032287,0.050000000745058,0.0449468232691288,293.2176818847656,297.1499938964844,293.1499938964844,0.0987832844257354,-2386.279052734375,304.1560974121094,0.4975216388702392,0.145677849650383,0.1517458260059356,293.40069580078125,297.1499938964844,293.1499938964844,0.00336245005019,-1273.2685546875,294.82110595703125,0.3072181344032287,0.050000000745058,0.2886669039726257,291.16619873046875,291.1499938964844,275.0174865722656,272.58251953125,286.3116149902344,294.8528747558594,291.1661071777344,1.0,0.4847229123115539,0.916873335838318,0.916873335838318,1.0,1.0,-0.7248386144638062,0.3123404681682586,0.4124981462955475,0.1130624189972877,0.0,0.0,0.0382740497589111,344.8359680175781,350.0,-0.0890732705593109,-3547.706298828125,446.7846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244567871094,302.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.72265625,18000.0,0.0,0.0,0.0789379104971885,0.0,0.0,0.0,0.0,1.0,0.003590979380533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776871368288993,0.0996752455830574,-0.0219881068915128,0.0,8.011194586288184e-05,0.0,0.0,3.812897682189941,0.0,0.0,0.0,0.268646240234375,4.0,0.0,1.0
826920,293.32440185546875,297.1499938964844,293.1499938964844,0.0065914480946958,-474.4441223144531,297.95574951171875,0.3072181344032287,0.050000000745058,0.0404521413147449,294.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.3072181344032287,0.050000000745058,0.0608543641865253,293.3065795898437,297.1499938964844,293.1499938964844,0.0198008008301258,-684.840576171875,303.7608947753906,0.3072181344032287,0.050000000745058,0.0449468232691288,293.2176818847656,297.1499938964844,293.1499938964844,0.0987832844257354,-2386.279052734375,304.1560974121094,0.4975216388702392,0.145677849650383,0.1517458260059356,293.40069580078125,297.1499938964844,293.1499938964844,0.00336245005019,-1273.2685546875,294.82110595703125,0.3072181344032287,0.050000000745058,0.2886669039726257,291.16619873046875,291.1499938964844,275.0174865722656,272.58251953125,286.3116149902344,294.8528747558594,291.1661071777344,1.0,0.4847229123115539,0.916873335838318,0.916873335838318,1.0,1.0,-0.7248386144638062,0.3123404681682586,0.4124981462955475,0.1130624189972877,0.0,0.0,0.0382740497589111,344.8359680175781,350.0,-0.0890732705593109,-3547.706298828125,446.7846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244567871094,302.3192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.72265625,18000.0,0.0,0.0,0.0789379104971885,0.0,0.0,0.0,0.0,1.0,0.003590979380533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776871368288993,0.0996752455830574,-0.0219881068915128,0.0,8.011194586288184e-05,0.0,0.0,3.812897682189941,0.0,0.0,0.0,0.268646240234375,4.0,0.0,1.0
826980,293.32427978515625,297.1499938964844,293.1499938964844,0.0065317703410983,-471.0196533203125,297.8945007324219,0.3068426549434662,0.050000000745058,0.040511317551136,294.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.3068426549434662,0.050000000745058,0.0609433837234973,293.31103515625,297.1499938964844,293.1499938964844,0.0195615645498037,-682.3297729492188,303.6938781738281,0.3068426549434662,0.050000000745058,0.0450125746428966,293.21685791015625,297.1499938964844,293.1499938964844,0.0976943299174308,-2365.13330078125,304.1558837890625,0.4953321814537048,0.1441309154033661,0.1503716558218002,293.40118408203125,297.1499938964844,293.1499938964844,0.0032850631978362,-1244.4520263671875,294.7312316894531,0.3068426549434662,0.050000000745058,0.289089173078537,291.1638488769531,291.1499938964844,274.9926452636719,272.5699462890625,286.3065795898437,294.8646240234375,291.1629333496094,1.0,0.4861639440059662,0.9170346856117249,0.9170346856117249,1.0,1.0,-0.7239834070205688,0.3119916021823883,0.4119917750358581,0.1128552630543708,0.0,0.0,0.03653035312891,347.0815124511719,338.0,-5.002679347991943,-3536.603271484375,448.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,302.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.078676737844944,0.0,0.0,0.0,0.0,1.0,0.0036508433986455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771046578884124,0.0997058376669883,-0.0226011779159307,0.0,7.984688272699714e-05,0.0,0.0,3.813274383544922,0.0,0.0,0.0,0.2686226069927215,4.0,0.0,1.0
827040,293.32427978515625,297.1499938964844,293.1499938964844,0.0065317703410983,-471.0196533203125,297.8945007324219,0.3068426549434662,0.050000000745058,0.040511317551136,294.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.3068426549434662,0.050000000745058,0.0609433837234973,293.31103515625,297.1499938964844,293.1499938964844,0.0195615645498037,-682.3297729492188,303.6938781738281,0.3068426549434662,0.050000000745058,0.0450125746428966,293.21685791015625,297.1499938964844,293.1499938964844,0.0976943299174308,-2365.13330078125,304.1558837890625,0.4953321814537048,0.1441309154033661,0.1503716558218002,293.40118408203125,297.1499938964844,293.1499938964844,0.0032850631978362,-1244.4520263671875,294.7312316894531,0.3068426549434662,0.050000000745058,0.289089173078537,291.1638488769531,291.1499938964844,274.9926452636719,272.5699462890625,286.3065795898437,294.8646240234375,291.1629333496094,1.0,0.4861639440059662,0.9170346856117249,0.9170346856117249,1.0,1.0,-0.7239834070205688,0.3119916021823883,0.4119917750358581,0.1128552630543708,0.0,0.0,0.03653035312891,347.0815124511719,338.0,-5.002679347991943,-3536.603271484375,448.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214050292969,302.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.078676737844944,0.0,0.0,0.0,0.0,1.0,0.0036508433986455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771046578884124,0.0997058376669883,-0.0226011779159307,0.0,7.984688272699714e-05,0.0,0.0,3.813274383544922,0.0,0.0,0.0,0.2686226069927215,4.0,0.0,1.0
827100,293.32427978515625,297.1499938964844,293.1499938964844,0.0064915167167782,-468.6607055664063,297.86297607421875,0.3070347011089325,0.050000000745058,0.0404809899628162,294.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.3070347011089325,0.050000000745058,0.0608977600932121,293.3132629394531,297.1499938964844,293.1499938964844,0.0193894859403371,-680.124267578125,303.6598205566406,0.3070347011089325,0.050000000745058,0.044978879392147,293.2164611816406,297.1499938964844,293.1499938964844,0.0970955640077591,-2353.490234375,304.1559143066406,0.4947214126586914,0.1433639526367187,0.1495966911315918,293.40155029296875,297.1499938964844,293.1499938964844,0.0032413764856755,-1228.2139892578125,294.6846618652344,0.3070347011089325,0.050000000745058,0.2888727486133575,291.16094970703125,291.1499938964844,274.9805908203125,272.5637512207031,286.30303955078125,294.8681030273437,291.1599426269531,1.0,0.4850633144378662,0.917115330696106,0.917115330696106,1.0,1.0,-0.7226470112800598,0.3114277422428131,0.4112192988395691,0.1125603169202804,0.0,0.0,0.0360897779464721,345.9139709472656,338.0,-6.3904242515563965,-3531.943359375,446.6280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,302.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.228515625,18000.0,0.0,0.0,0.0785509273409843,0.0,0.0,0.0,0.0,1.0,0.0036730279680341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769266933202743,0.099755086004734,-0.0228283870965242,0.0,7.971921149874106e-05,0.0,0.0,3.8149006366729736,0.0,0.0,0.0,0.2686187624931335,4.0,0.0,1.0
827160,293.32427978515625,297.1499938964844,293.1499938964844,0.0064451834186911,-465.8896484375,297.8316955566406,0.3074444234371185,0.050000000745058,0.0404167436063289,294.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.3074444234371185,0.050000000745058,0.0608011111617088,293.3154602050781,297.1499938964844,293.1499938964844,0.01918575912714,-677.2979125976562,303.6256103515625,0.3074444234371185,0.050000000745058,0.0449074916541576,293.21600341796875,297.1499938964844,293.1499938964844,0.0964593440294265,-2341.086181640625,304.1559753417969,0.4943956136703491,0.142612800002098,0.1487824320793151,293.4019470214844,297.1499938964844,293.1499938964844,0.0031949733383953,-1210.8973388671875,294.63836669921875,0.3074444234371185,0.050000000745058,0.2884142994880676,291.1585998535156,291.1499938964844,274.96881103515625,272.5576477050781,286.2995300292969,294.87158203125,291.1580505371094,1.0,0.4832839369773865,0.9171930551528932,0.9171930551528932,1.0,1.0,-0.7208079695701599,0.3106511235237121,0.4101568162441253,0.1121533587574958,0.0,0.0,0.0357557162642478,343.4496765136719,341.0,-5.2645344734191895,-3527.8046875,442.3610534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181396484375,302.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.056640625,18000.0,0.0,0.0,0.0784303322434425,0.0,0.0,0.0,0.0,1.0,0.003689314937219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768138170242309,0.0998091176152229,-0.0229952968657016,0.0,7.959681533975527e-05,0.0,0.0,3.8168184757232666,0.0,0.0,0.0,0.2686184346675873,4.0,0.0,1.0
827220,293.3243408203125,297.1499938964844,293.1499938964844,0.0063700517639517,-461.3969421386719,297.7701416015625,0.3076227605342865,0.050000000745058,0.0403889752924442,294.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3076227605342865,0.050000000745058,0.0607593394815921,293.31988525390625,297.1499938964844,293.1499938964844,0.0188647992908954,-673.1221313476562,303.5557861328125,0.3076227605342865,0.050000000745058,0.044876642525196,293.215087890625,297.1499938964844,293.1499938964844,0.0953039079904556,-2318.536376953125,304.1559143066406,0.4929511547088623,0.1411211490631103,0.147329568862915,293.4028015136719,297.1499938964844,293.1499938964844,0.0031096106395125,-1178.9044189453125,294.5472717285156,0.3076227605342865,0.050000000745058,0.2882161438465118,291.1567077636719,291.1499938964844,274.9461975097656,272.54571533203125,286.2928771972656,294.8785400390625,291.1563720703125,1.0,0.4827379286289215,0.9173483848571776,0.9173483848571776,1.0,1.0,-0.7186911702156067,0.3097684383392334,0.4089227020740509,0.1116653382778167,0.0,0.0,0.0350035205483436,342.3719177246094,344.0,-3.390723943710327,-3521.385498046875,439.6202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,302.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0782092288136482,0.0,0.0,0.0,0.0,1.0,0.0037160173524171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765924155712127,0.0998613610863685,-0.023268949240446,0.0,7.937242480693385e-05,0.0,0.0,3.818573713302612,0.0,0.0,0.0,0.2686141431331634,4.0,0.0,1.0
827280,293.3243408203125,297.1499938964844,293.1499938964844,0.0063700517639517,-461.3969421386719,297.7701416015625,0.3076227605342865,0.050000000745058,0.0403889752924442,294.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3076227605342865,0.050000000745058,0.0607593394815921,293.31988525390625,297.1499938964844,293.1499938964844,0.0188647992908954,-673.1221313476562,303.5557861328125,0.3076227605342865,0.050000000745058,0.044876642525196,293.215087890625,297.1499938964844,293.1499938964844,0.0953039079904556,-2318.536376953125,304.1559143066406,0.4929511547088623,0.1411211490631103,0.147329568862915,293.4028015136719,297.1499938964844,293.1499938964844,0.0031096106395125,-1178.9044189453125,294.5472717285156,0.3076227605342865,0.050000000745058,0.2882161438465118,291.1567077636719,291.1499938964844,274.9461975097656,272.54571533203125,286.2928771972656,294.8785400390625,291.1563720703125,1.0,0.4827379286289215,0.9173483848571776,0.9173483848571776,1.0,1.0,-0.7186911702156067,0.3097684383392334,0.4089227020740509,0.1116653382778167,0.0,0.0,0.0350035205483436,342.3719177246094,344.0,-3.390723943710327,-3521.385498046875,439.6202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138061523437,302.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12890625,18000.0,0.0,0.0,0.0782092288136482,0.0,0.0,0.0,0.0,1.0,0.0037160173524171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765924155712127,0.0998613610863685,-0.023268949240446,0.0,7.937242480693385e-05,0.0,0.0,3.818573713302612,0.0,0.0,0.0,0.2686141431331634,4.0,0.0,1.0
827340,293.3245544433594,297.1499938964844,293.1499938964844,0.0063038640655577,-457.45556640625,297.7080078125,0.3074939548969269,0.050000000745058,0.0404090285301208,294.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.3074939548969269,0.050000000745058,0.0607895068824291,293.3244934082031,297.1499938964844,293.1499938964844,0.0185866393148899,-669.67431640625,303.4839172363281,0.3074939548969269,0.050000000745058,0.0448989197611808,293.2143859863281,297.1499938964844,293.1499938964844,0.0942068845033645,-2297.12060546875,304.15576171875,0.4911002516746521,0.1396197825670242,0.1459422558546066,293.4037475585937,297.1499938964844,293.1499938964844,0.0030278344638645,-1148.236083984375,294.45526123046875,0.3074939548969269,0.050000000745058,0.2883592545986175,291.154296875,291.1499938964844,274.9250793457031,272.5343017578125,286.2869873046875,294.8853759765625,291.1538391113281,1.0,0.4832163751125335,0.9175037145614624,0.9175037145614624,1.0,1.0,-0.7172951102256775,0.3091903626918793,0.4081047773361206,0.1113392859697341,0.0,0.0,0.0345846787095069,343.12237548828125,347.0,-3.541104793548584,-3516.746826171875,439.6001281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,302.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0390625,18000.0,0.0,0.0,0.0780221372842788,0.0,0.0,0.0,0.0,1.0,0.0037355597596615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764345005154609,0.0999034792184829,-0.0234689842909574,0.0,7.91825441410765e-05,0.0,0.0,3.819985628128052,0.0,0.0,0.0,0.268611341714859,4.0,0.0,1.0
827400,293.3245544433594,297.1499938964844,293.1499938964844,0.0063038640655577,-457.45556640625,297.7080078125,0.3074939548969269,0.050000000745058,0.0404090285301208,294.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.3074939548969269,0.050000000745058,0.0607895068824291,293.3244934082031,297.1499938964844,293.1499938964844,0.0185866393148899,-669.67431640625,303.4839172363281,0.3074939548969269,0.050000000745058,0.0448989197611808,293.2143859863281,297.1499938964844,293.1499938964844,0.0942068845033645,-2297.12060546875,304.15576171875,0.4911002516746521,0.1396197825670242,0.1459422558546066,293.4037475585937,297.1499938964844,293.1499938964844,0.0030278344638645,-1148.236083984375,294.45526123046875,0.3074939548969269,0.050000000745058,0.2883592545986175,291.154296875,291.1499938964844,274.9250793457031,272.5343017578125,286.2869873046875,294.8853759765625,291.1538391113281,1.0,0.4832163751125335,0.9175037145614624,0.9175037145614624,1.0,1.0,-0.7172951102256775,0.3091903626918793,0.4081047773361206,0.1113392859697341,0.0,0.0,0.0345846787095069,343.12237548828125,347.0,-3.541104793548584,-3516.746826171875,439.6001281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,302.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0390625,18000.0,0.0,0.0,0.0780221372842788,0.0,0.0,0.0,0.0,1.0,0.0037355597596615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764345005154609,0.0999034792184829,-0.0234689842909574,0.0,7.91825441410765e-05,0.0,0.0,3.819985628128052,0.0,0.0,0.0,0.268611341714859,4.0,0.0,1.0
