time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827460,293.3247985839844,297.1499938964844,293.1499938964844,0.0062419823370873,-453.76373291015625,297.6455078125,0.3072069585323334,0.050000000745058,0.0404539257287979,294.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.3072069585323334,0.050000000745058,0.0608570463955402,293.3291320800781,297.1499938964844,293.1499938964844,0.018328184261918,-666.5340576171875,303.4102478027344,0.3072069585323334,0.050000000745058,0.0449488088488578,293.2137451171875,297.1499938964844,293.1499938964844,0.093137077987194,-2276.218994140625,304.1556396484375,0.4890287816524505,0.1381157785654068,0.1445879787206649,293.4047546386719,297.1499938964844,293.1499938964844,0.0029472752939909,-1117.978271484375,294.3626403808594,0.3072069585323334,0.050000000745058,0.2886796295642853,291.1518249511719,291.1499938964844,274.9056701660156,272.5234680175781,286.2818298339844,294.89208984375,291.15142822265625,1.0,0.4843107461929321,0.9176739454269408,0.9176739454269408,1.0,1.0,-0.7162721157073975,0.3087688386440277,0.4075033068656921,0.1111007258296012,0.0,0.0,0.0345157235860824,344.8226623535156,350.0,-3.297105312347412,-3514.328857421875,440.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,302.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0778766125440597,0.0,0.0,0.0,0.0,1.0,0.0037447609938681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763899907469749,0.0999532267451286,-0.0235632434487342,0.0,7.903486402938142e-05,0.0,0.0,3.8218376636505127,0.0,0.0,0.0,0.2686140835285187,4.0,0.0,1.0
827520,293.3247985839844,297.1499938964844,293.1499938964844,0.0062419823370873,-453.76373291015625,297.6455078125,0.3072069585323334,0.050000000745058,0.0404539257287979,294.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.3072069585323334,0.050000000745058,0.0608570463955402,293.3291320800781,297.1499938964844,293.1499938964844,0.018328184261918,-666.5340576171875,303.4102478027344,0.3072069585323334,0.050000000745058,0.0449488088488578,293.2137451171875,297.1499938964844,293.1499938964844,0.093137077987194,-2276.218994140625,304.1556396484375,0.4890287816524505,0.1381157785654068,0.1445879787206649,293.4047546386719,297.1499938964844,293.1499938964844,0.0029472752939909,-1117.978271484375,294.3626403808594,0.3072069585323334,0.050000000745058,0.2886796295642853,291.1518249511719,291.1499938964844,274.9056701660156,272.5234680175781,286.2818298339844,294.89208984375,291.15142822265625,1.0,0.4843107461929321,0.9176739454269408,0.9176739454269408,1.0,1.0,-0.7162721157073975,0.3087688386440277,0.4075033068656921,0.1111007258296012,0.0,0.0,0.0345157235860824,344.8226623535156,350.0,-3.297105312347412,-3514.328857421875,440.9849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,302.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0778766125440597,0.0,0.0,0.0,0.0,1.0,0.0037447609938681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763899907469749,0.0999532267451286,-0.0235632434487342,0.0,7.903486402938142e-05,0.0,0.0,3.8218376636505127,0.0,0.0,0.0,0.2686140835285187,4.0,0.0,1.0
827580,293.3251037597656,297.1499938964844,293.1499938964844,0.0061825350858271,-450.19476318359375,297.5830993652344,0.3068308234214782,0.050000000745058,0.0405132211744785,294.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.3068308234214782,0.050000000745058,0.0609462484717369,293.33380126953125,297.1499938964844,293.1499938964844,0.0180792324244976,-663.5048828125,303.3349304199219,0.3068308234214782,0.050000000745058,0.0450146906077861,293.21319580078125,297.1499938964844,293.1499938964844,0.0920826196670532,-2255.595458984375,304.155517578125,0.4868207573890686,0.1366152167320251,0.143257275223732,293.4057922363281,297.1499938964844,293.1499938964844,0.0028672765474766,-1087.8680419921875,294.2699584960937,0.3068308234214782,0.050000000745058,0.2891027629375458,291.1498107910156,291.1499938964844,274.8882141113281,272.5133056640625,286.2775573730469,294.8985900878906,291.1495361328125,1.0,0.4857589304447174,0.9178441166877748,0.9178441166877748,1.0,1.0,-0.7154706716537476,0.3084384500980377,0.4070322215557098,0.1109176725149154,0.0,0.0,0.0346841737627983,347.073486328125,338.0,-2.6119539737701416,-3513.298583984375,443.1841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,302.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0777800008654594,0.0,0.0,0.0,0.0,1.0,0.0037454657722264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764242783188819,0.0999949350953102,-0.0235706605017185,0.0,7.893681322457269e-05,0.0,0.0,3.8234922885894775,0.0,0.0,0.0,0.2686197459697723,4.0,0.0,1.0
827640,293.3251037597656,297.1499938964844,293.1499938964844,0.0061825350858271,-450.19476318359375,297.5830993652344,0.3068308234214782,0.050000000745058,0.0405132211744785,294.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.3068308234214782,0.050000000745058,0.0609462484717369,293.33380126953125,297.1499938964844,293.1499938964844,0.0180792324244976,-663.5048828125,303.3349304199219,0.3068308234214782,0.050000000745058,0.0450146906077861,293.21319580078125,297.1499938964844,293.1499938964844,0.0920826196670532,-2255.595458984375,304.155517578125,0.4868207573890686,0.1366152167320251,0.143257275223732,293.4057922363281,297.1499938964844,293.1499938964844,0.0028672765474766,-1087.8680419921875,294.2699584960937,0.3068308234214782,0.050000000745058,0.2891027629375458,291.1498107910156,291.1499938964844,274.8882141113281,272.5133056640625,286.2775573730469,294.8985900878906,291.1495361328125,1.0,0.4857589304447174,0.9178441166877748,0.9178441166877748,1.0,1.0,-0.7154706716537476,0.3084384500980377,0.4070322215557098,0.1109176725149154,0.0,0.0,0.0346841737627983,347.073486328125,338.0,-2.6119539737701416,-3513.298583984375,443.1841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,302.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0777800008654594,0.0,0.0,0.0,0.0,1.0,0.0037454657722264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764242783188819,0.0999949350953102,-0.0235706605017185,0.0,7.893681322457269e-05,0.0,0.0,3.8234922885894775,0.0,0.0,0.0,0.2686197459697723,4.0,0.0,1.0
827700,293.3252258300781,297.1499938964844,293.1499938964844,0.0061426949687302,-447.73284912109375,297.55206298828125,0.3070228099822998,0.050000000745058,0.040482897311449,294.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.3070228099822998,0.050000000745058,0.0609006285667419,293.3360900878906,297.1499938964844,293.1499938964844,0.0179051551967859,-660.9710083007812,303.29693603515625,0.3070228099822998,0.050000000745058,0.0449809953570365,293.212890625,297.1499938964844,293.1499938964844,0.0914859920740127,-2243.892822265625,304.1556091308594,0.4861897826194763,0.1358752995729446,0.1425062865018844,293.40631103515625,297.1499938964844,293.1499938964844,0.0028228859882801,-1071.1217041015625,294.2237243652344,0.3070228099822998,0.050000000745058,0.2888863682746887,291.1491394042969,291.1499938964844,274.8803100585937,272.508544921875,286.2757263183594,294.9018249511719,291.1490478515625,1.0,0.4846600592136383,0.9179291725158693,0.9179291725158693,1.0,1.0,-0.7141631245613098,0.3078828155994415,0.4062803089618683,0.110641025006771,0.0,0.0,0.034809410572052,345.9065246582031,338.0,-1.355709433555603,-3511.8759765625,440.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,302.2056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0777499824762344,0.0,0.0,0.0,0.0,1.0,0.0037435311824083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07645995169878,0.1000109389424324,-0.0235509891062974,0.0,7.89063487900421e-05,0.0,0.0,3.824160099029541,0.0,0.0,0.0,0.2686229646205902,4.0,0.0,1.0
827760,293.3253479003906,297.1499938964844,293.1499938964844,0.0060971062630414,-444.8658447265625,297.5216064453125,0.3074325025081634,0.050000000745058,0.0404186360538005,294.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.3074325025081634,0.050000000745058,0.0608039572834968,293.3383178710937,297.1499938964844,293.1499938964844,0.0177030600607395,-657.8197021484375,303.25885009765625,0.3074325025081634,0.050000000745058,0.0449095964431762,293.2124938964844,297.1499938964844,293.1499938964844,0.0908513516187667,-2231.421875,304.1557312011719,0.4858454465866089,0.1351539641618728,0.141718789935112,293.4068298339844,297.1499938964844,293.1499938964844,0.002776067238301,-1053.4017333984375,294.1781921386719,0.3074325025081634,0.050000000745058,0.2884277999401092,291.1495056152344,291.1499938964844,274.8729553222656,272.5039978027344,286.2740783691406,294.9049987792969,291.14990234375,1.0,0.4828819632530212,0.918011486530304,0.918011486530304,1.0,1.0,-0.7123559713363647,0.3071149289608001,0.4052410423755646,0.1102558523416519,0.0,0.0,0.0348137281835079,343.4424133300781,341.0,1.3212076425552368,-3509.572265625,436.67425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,302.2110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.0777303725481033,0.0,0.0,0.0,0.0,1.0,0.0037416662089526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764831528067588,0.1000151857733726,-0.0235320311039686,0.0,7.88864417700097e-05,0.0,0.0,3.8243701457977295,0.0,0.0,0.0,0.2686246037483215,4.0,0.0,1.0
827820,293.3255615234375,297.1499938964844,293.1499938964844,0.0060223923064768,-440.1459655761719,297.46197509765625,0.3076110482215881,0.050000000745058,0.0403908304870128,294.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.3076110482215881,0.050000000745058,0.0607621259987354,293.3426818847656,297.1499938964844,293.1499938964844,0.0173782557249069,-652.967529296875,303.1816711425781,0.3076110482215881,0.050000000745058,0.0448786988854408,293.21173095703125,297.1499938964844,293.1499938964844,0.0897048488259315,-2208.891357421875,304.1557312011719,0.4843617379665375,0.1337282806634903,0.1403261125087738,293.4078369140625,297.1499938964844,293.1499938964844,0.0026889096479862,-1020.30126953125,294.0889892578125,0.3076110482215881,0.050000000745058,0.2882293462753296,291.1529846191406,291.1499938964844,274.8601379394531,272.4955749511719,286.2715759277344,294.9113464355469,291.15350341796875,1.0,0.4823396205902099,0.918175995349884,0.918175995349884,1.0,1.0,-0.7103108763694763,0.3062507212162018,0.4040601551532745,0.1098158434033393,0.0,0.0,0.0341963432729244,342.3644714355469,344.0,3.947667837142944,-3503.8486328125,434.0010070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17303466796875,302.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.0777112245559692,0.0,0.0,0.0,0.0,1.0,0.0037486378569155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763569995760917,0.0999603047966957,-0.023603307083249,0.0,7.886701496317983e-05,0.0,0.0,3.8221473693847656,0.0,0.0,0.0,0.2686146795749664,4.0,0.0,1.0
827880,293.3255615234375,297.1499938964844,293.1499938964844,0.0060223923064768,-440.1459655761719,297.46197509765625,0.3076110482215881,0.050000000745058,0.0403908304870128,294.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.3076110482215881,0.050000000745058,0.0607621259987354,293.3426818847656,297.1499938964844,293.1499938964844,0.0173782557249069,-652.967529296875,303.1816711425781,0.3076110482215881,0.050000000745058,0.0448786988854408,293.21173095703125,297.1499938964844,293.1499938964844,0.0897048488259315,-2208.891357421875,304.1557312011719,0.4843617379665375,0.1337282806634903,0.1403261125087738,293.4078369140625,297.1499938964844,293.1499938964844,0.0026889096479862,-1020.30126953125,294.0889892578125,0.3076110482215881,0.050000000745058,0.2882293462753296,291.1529846191406,291.1499938964844,274.8601379394531,272.4955749511719,286.2715759277344,294.9113464355469,291.15350341796875,1.0,0.4823396205902099,0.918175995349884,0.918175995349884,1.0,1.0,-0.7103108763694763,0.3062507212162018,0.4040601551532745,0.1098158434033393,0.0,0.0,0.0341963432729244,342.3644714355469,344.0,3.947667837142944,-3503.8486328125,434.0010070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17303466796875,302.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30078125,18000.0,0.0,0.0,0.0777112245559692,0.0,0.0,0.0,0.0,1.0,0.0037486378569155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763569995760917,0.0999603047966957,-0.023603307083249,0.0,7.886701496317983e-05,0.0,0.0,3.8221473693847656,0.0,0.0,0.0,0.2686146795749664,4.0,0.0,1.0
827940,293.3258361816406,297.1499938964844,293.1499938964844,0.0059564341790974,-435.9949035644531,297.4014892578125,0.307483047246933,0.050000000745058,0.0404107645153999,294.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.307483047246933,0.050000000745058,0.060792114585638,293.3471374511719,297.1499938964844,293.1499938964844,0.0170954279601573,-648.8768310546875,303.1026611328125,0.307483047246933,0.050000000745058,0.0449008494615554,293.2110595703125,297.1499938964844,293.1499938964844,0.0886270627379417,-2187.747802734375,304.1556091308594,0.4824455082416534,0.1322992593050003,0.1390054374933242,293.40887451171875,297.1499938964844,293.1499938964844,0.0026050577871501,-988.490966796875,293.9984741210937,0.307483047246933,0.050000000745058,0.2883716225624084,291.1551513671875,291.1499938964844,274.8500061035156,272.4881591796875,286.27032470703125,294.9175109863281,291.1553649902344,1.0,0.482820600271225,0.9183405637741088,0.9183405637741088,1.0,1.0,-0.7089932560920715,0.3056939542293548,0.4032993018627167,0.1095379367470741,0.0,0.0,0.0333459265530109,343.1117248535156,347.0,2.718520164489746,-3497.010009765625,434.0216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661376953125,302.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.0777029246091842,0.0,0.0,0.0,0.0,1.0,0.0037677129730582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761098638176918,0.0999077409505844,-0.0237978752702474,0.0,7.88585894042626e-05,0.0,0.0,3.819792747497559,0.0,0.0,0.0,0.2685985863208771,4.0,0.0,1.0
828000,293.3258361816406,297.1499938964844,293.1499938964844,0.0059564341790974,-435.9949035644531,297.4014892578125,0.307483047246933,0.050000000745058,0.0404107645153999,294.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.307483047246933,0.050000000745058,0.060792114585638,293.3471374511719,297.1499938964844,293.1499938964844,0.0170954279601573,-648.8768310546875,303.1026611328125,0.307483047246933,0.050000000745058,0.0449008494615554,293.2110595703125,297.1499938964844,293.1499938964844,0.0886270627379417,-2187.747802734375,304.1556091308594,0.4824455082416534,0.1322992593050003,0.1390054374933242,293.40887451171875,297.1499938964844,293.1499938964844,0.0026050577871501,-988.490966796875,293.9984741210937,0.307483047246933,0.050000000745058,0.2883716225624084,291.1551513671875,291.1499938964844,274.8500061035156,272.4881591796875,286.27032470703125,294.9175109863281,291.1553649902344,1.0,0.482820600271225,0.9183405637741088,0.9183405637741088,1.0,1.0,-0.7089932560920715,0.3056939542293548,0.4032993018627167,0.1095379367470741,0.0,0.0,0.0333459265530109,343.1117248535156,347.0,2.718520164489746,-3497.010009765625,434.0216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661376953125,302.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.0777029246091842,0.0,0.0,0.0,0.0,1.0,0.0037677129730582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761098638176918,0.0999077409505844,-0.0237978752702474,0.0,7.88585894042626e-05,0.0,0.0,3.819792747497559,0.0,0.0,0.0,0.2685985863208771,4.0,0.0,1.0
828060,293.3261108398437,297.1499938964844,293.1499938964844,0.0058949850499629,-432.1353454589844,297.3402404785156,0.3071971535682678,0.050000000745058,0.0404554940760135,294.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.3071971535682678,0.050000000745058,0.0608594045042991,293.3515930175781,297.1499938964844,293.1499938964844,0.0168343894183635,-645.158203125,303.02203369140625,0.3071971535682678,0.050000000745058,0.0449505485594272,293.2104797363281,297.1499938964844,293.1499938964844,0.0875892117619514,-2167.418701171875,304.1554870605469,0.4802631735801697,0.1308722794055938,0.1377225220203399,293.4098815917969,297.1499938964844,293.1499938964844,0.0025224164128303,-957.16943359375,293.9066162109375,0.3071971535682678,0.050000000745058,0.2886908054351806,291.15594482421875,291.1499938964844,274.8423767089844,272.48126220703125,286.2701416015625,294.9234619140625,291.156005859375,1.0,0.4839167892932892,0.9185197949409484,0.9185197949409484,1.0,1.0,-0.708053708076477,0.3052962124347687,0.402757465839386,0.1093471348285675,0.0,0.0,0.0324908159673213,344.80694580078125,350.0,1.1350278854370115,-3490.707275390625,435.4346008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,302.16705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.32421875,18000.0,0.0,0.0,0.0776913464069366,0.0,0.0,0.0,0.0,1.0,0.0037906616926193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758549869060516,0.0998868495225906,-0.0240318663418293,0.0,7.88468387327157e-05,0.0,0.0,3.818633794784546,0.0,0.0,0.0,0.2685847282409668,4.0,0.0,1.0
828120,293.3261108398437,297.1499938964844,293.1499938964844,0.0058949850499629,-432.1353454589844,297.3402404785156,0.3071971535682678,0.050000000745058,0.0404554940760135,294.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.3071971535682678,0.050000000745058,0.0608594045042991,293.3515930175781,297.1499938964844,293.1499938964844,0.0168343894183635,-645.158203125,303.02203369140625,0.3071971535682678,0.050000000745058,0.0449505485594272,293.2104797363281,297.1499938964844,293.1499938964844,0.0875892117619514,-2167.418701171875,304.1554870605469,0.4802631735801697,0.1308722794055938,0.1377225220203399,293.4098815917969,297.1499938964844,293.1499938964844,0.0025224164128303,-957.16943359375,293.9066162109375,0.3071971535682678,0.050000000745058,0.2886908054351806,291.15594482421875,291.1499938964844,274.8423767089844,272.48126220703125,286.2701416015625,294.9234619140625,291.156005859375,1.0,0.4839167892932892,0.9185197949409484,0.9185197949409484,1.0,1.0,-0.708053708076477,0.3052962124347687,0.402757465839386,0.1093471348285675,0.0,0.0,0.0324908159673213,344.80694580078125,350.0,1.1350278854370115,-3490.707275390625,435.4346008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,302.16705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.32421875,18000.0,0.0,0.0,0.0776913464069366,0.0,0.0,0.0,0.0,1.0,0.0037906616926193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758549869060516,0.0998868495225906,-0.0240318663418293,0.0,7.88468387327157e-05,0.0,0.0,3.818633794784546,0.0,0.0,0.0,0.2685847282409668,4.0,0.0,1.0
828180,293.32635498046875,297.1499938964844,293.1499938964844,0.0058362823911011,-428.4450988769531,297.27850341796875,0.3068213164806366,0.050000000745058,0.0405147597193717,294.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.3068213164806366,0.050000000745058,0.0609485618770122,293.3559875488281,297.1499938964844,293.1499938964844,0.0165859814733266,-641.6234741210938,302.9398803710937,0.3068213164806366,0.050000000745058,0.0450164005160331,293.2099304199219,297.1499938964844,293.1499938964844,0.0865789204835891,-2147.654296875,304.15533447265625,0.4778814017772674,0.1294523179531097,0.1364669799804687,293.4108581542969,297.1499938964844,293.1499938964844,0.0024403887800872,-926.0925903320312,293.8138427734375,0.3068213164806366,0.050000000745058,0.2891137301921844,291.1559143066406,291.1499938964844,274.8368530273437,272.4742736816406,286.2709350585937,294.92919921875,291.1558532714844,1.0,0.4853705763816833,0.9186989665031432,0.9186989665031432,1.0,1.0,-0.7073420286178589,0.3049917817115783,0.4023502469062805,0.1092140972614288,0.0,0.0,0.0316983461380004,347.0580749511719,338.0,-0.0391550697386264,-3485.12548828125,437.6648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,302.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.077669434249401,0.0,0.0,0.0,0.0,1.0,0.0038140015676617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756145641207695,0.0998842567205429,-0.0242696888744831,0.0,7.882460340624675e-05,0.0,0.0,3.818203926086426,0.0,0.0,0.0,0.2685734033584595,4.0,0.0,1.0
828240,293.32635498046875,297.1499938964844,293.1499938964844,0.0058362823911011,-428.4450988769531,297.27850341796875,0.3068213164806366,0.050000000745058,0.0405147597193717,294.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.3068213164806366,0.050000000745058,0.0609485618770122,293.3559875488281,297.1499938964844,293.1499938964844,0.0165859814733266,-641.6234741210938,302.9398803710937,0.3068213164806366,0.050000000745058,0.0450164005160331,293.2099304199219,297.1499938964844,293.1499938964844,0.0865789204835891,-2147.654296875,304.15533447265625,0.4778814017772674,0.1294523179531097,0.1364669799804687,293.4108581542969,297.1499938964844,293.1499938964844,0.0024403887800872,-926.0925903320312,293.8138427734375,0.3068213164806366,0.050000000745058,0.2891137301921844,291.1559143066406,291.1499938964844,274.8368530273437,272.4742736816406,286.2709350585937,294.92919921875,291.1558532714844,1.0,0.4853705763816833,0.9186989665031432,0.9186989665031432,1.0,1.0,-0.7073420286178589,0.3049917817115783,0.4023502469062805,0.1092140972614288,0.0,0.0,0.0316983461380004,347.0580749511719,338.0,-0.0391550697386264,-3485.12548828125,437.6648864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,302.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.26171875,18000.0,0.0,0.0,0.077669434249401,0.0,0.0,0.0,0.0,1.0,0.0038140015676617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756145641207695,0.0998842567205429,-0.0242696888744831,0.0,7.882460340624675e-05,0.0,0.0,3.818203926086426,0.0,0.0,0.0,0.2685734033584595,4.0,0.0,1.0
828300,293.3264465332031,297.1499938964844,293.1499938964844,0.0057977018877863,-425.9724731445313,297.2476501464844,0.3070130944252014,0.050000000745058,0.0404844544827938,294.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.3070130944252014,0.050000000745058,0.0609029754996299,293.35809326171875,297.1499938964844,293.1499938964844,0.0164195504039526,-638.894287109375,302.8985290527344,0.3070130944252014,0.050000000745058,0.0449827276170253,293.2095947265625,297.1499938964844,293.1499938964844,0.086008071899414,-2136.473388671875,304.1553955078125,0.4771877527236938,0.1287538707256317,0.1357547789812088,293.41131591796875,297.1499938964844,293.1499938964844,0.0023957050871104,-909.1580200195312,293.7673034667969,0.3070130944252014,0.050000000745058,0.2888974845409393,291.15582275390625,291.1499938964844,274.8348388671875,272.47076416015625,286.2715759277344,294.9319763183594,291.1558532714844,1.0,0.4842748641967773,0.9187886118888856,0.9187886118888856,1.0,1.0,-0.7060813307762146,0.3044500946998596,0.4016312062740326,0.1089637801051139,0.0,0.0,0.0313217937946319,345.8927001953125,338.0,0.3966555893421173,-3481.398681640625,435.4132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,302.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.0776533558964729,0.0,0.0,0.0,0.0,1.0,0.0038252032827585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755030065774917,0.0998867526650428,-0.0243837516754865,0.0,7.880828343331814e-05,0.0,0.0,3.8181498050689697,0.0,0.0,0.0,0.2685685455799103,4.0,0.0,1.0
828360,293.3265075683594,297.1499938964844,293.1499938964844,0.0057538766413927,-423.1243896484375,297.2172546386719,0.3074228763580322,0.050000000745058,0.0404201671481132,294.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.3074228763580322,0.050000000745058,0.0608062632381916,293.3601379394531,297.1499938964844,293.1499938964844,0.0162294059991836,-635.58203125,302.85711669921875,0.3074228763580322,0.050000000745058,0.0449112989008426,293.209228515625,297.1499938964844,293.1499938964844,0.0854014679789543,-2124.581787109375,304.155517578125,0.4768076837062835,0.1280746906995773,0.135006695985794,293.4117736816406,297.1499938964844,293.1499938964844,0.0023490290623158,-891.4340209960938,293.7213439941406,0.3074228763580322,0.050000000745058,0.2884387373924255,291.156494140625,291.1499938964844,274.8332824707031,272.4672241210937,286.2723388671875,294.93475341796875,291.1569519042969,1.0,0.4824984669685364,0.9188753366470336,0.9188753366470336,1.0,1.0,-0.7043210864067078,0.3036961853504181,0.400624930858612,0.1086058244109153,0.0,0.0,0.0308282542973756,343.4283447265625,341.0,2.3773322105407715,-3476.87060546875,431.27581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596984863281,302.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.0776315331459045,0.0,0.0,0.0,0.0,1.0,0.0038370233960449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753786787390708,0.0998827368021011,-0.024504056200385,0.0,7.878613541834056e-05,0.0,0.0,3.8178398609161377,0.0,0.0,0.0,0.2685625851154327,4.0,0.0,1.0
828420,293.3266296386719,297.1499938964844,293.1499938964844,0.0056817014701664,-418.4138793945313,297.1576843261719,0.3076013326644897,0.050000000745058,0.0403923653066158,294.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3076013326644897,0.050000000745058,0.0607644356787204,293.3641662597656,297.1499938964844,293.1499938964844,0.0159210301935672,-630.391845703125,302.7735290527344,0.3076013326644897,0.050000000745058,0.0448804050683975,293.2084350585937,297.1499938964844,293.1499938964844,0.084316499531269,-2103.336181640625,304.1554870605469,0.475157767534256,0.1267349421977996,0.1336945593357086,293.4126892089844,297.1499938964844,293.1499938964844,0.0022612230386584,-858.0225219726562,293.6310729980469,0.3076013326644897,0.050000000745058,0.2882403135299682,291.1600952148437,291.1499938964844,274.8314819335937,272.46014404296875,286.2745361328125,294.9402160644531,291.1606140136719,1.0,0.4819620549678802,0.91904878616333,0.91904878616333,1.0,1.0,-0.7023727297782898,0.302859365940094,0.3995133638381958,0.1082224249839782,0.0,0.0,0.02924769744277,342.3520812988281,344.0,3.989803314208984,-3467.07373046875,428.6877746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,302.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.0775622501969337,0.0,0.0,0.0,0.0,1.0,0.0038715931586921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749681293964386,0.0998233631253242,-0.0248552355915308,0.0,7.87158205639571e-05,0.0,0.0,3.815059185028076,0.0,0.0,0.0,0.2685392498970032,4.0,0.0,1.0
828480,293.3266296386719,297.1499938964844,293.1499938964844,0.0056817014701664,-418.4138793945313,297.1576843261719,0.3076013326644897,0.050000000745058,0.0403923653066158,294.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3076013326644897,0.050000000745058,0.0607644356787204,293.3641662597656,297.1499938964844,293.1499938964844,0.0159210301935672,-630.391845703125,302.7735290527344,0.3076013326644897,0.050000000745058,0.0448804050683975,293.2084350585937,297.1499938964844,293.1499938964844,0.084316499531269,-2103.336181640625,304.1554870605469,0.475157767534256,0.1267349421977996,0.1336945593357086,293.4126892089844,297.1499938964844,293.1499938964844,0.0022612230386584,-858.0225219726562,293.6310729980469,0.3076013326644897,0.050000000745058,0.2882403135299682,291.1600952148437,291.1499938964844,274.8314819335937,272.46014404296875,286.2745361328125,294.9402160644531,291.1606140136719,1.0,0.4819620549678802,0.91904878616333,0.91904878616333,1.0,1.0,-0.7023727297782898,0.302859365940094,0.3995133638381958,0.1082224249839782,0.0,0.0,0.02924769744277,342.3520812988281,344.0,3.989803314208984,-3467.07373046875,428.6877746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,302.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.0775622501969337,0.0,0.0,0.0,0.0,1.0,0.0038715931586921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749681293964386,0.0998233631253242,-0.0248552355915308,0.0,7.87158205639571e-05,0.0,0.0,3.815059185028076,0.0,0.0,0.0,0.2685392498970032,4.0,0.0,1.0
828540,293.3267822265625,297.1499938964844,293.1499938964844,0.0056178690865635,-414.2664794921875,297.0971069335937,0.3074733912944793,0.050000000745058,0.0404122956097126,294.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.3074733912944793,0.050000000745058,0.0607944168150424,293.36822509765625,297.1499938964844,293.1499938964844,0.0156516786664724,-625.9689331054688,302.6882629394531,0.3074733912944793,0.050000000745058,0.0449025519192218,293.2077331542969,297.1499938964844,293.1499938964844,0.0833039954304695,-2083.572021484375,304.15533447265625,0.4729815125465393,0.125394582748413,0.1324568390846252,293.4135437011719,297.1499938964844,293.1499938964844,0.0021763162221759,-825.7704467773438,293.53924560546875,0.3074733912944793,0.050000000745058,0.2883825600147247,291.1619567871094,291.1499938964844,274.8312683105469,272.4529724121094,286.2775573730469,294.9454650878906,291.162109375,1.0,0.4824494421482086,0.9192222356796264,0.9192222356796264,1.0,1.0,-0.7011546492576599,0.3023285269737243,0.3988261222839355,0.1080068051815033,0.0,0.0,0.0275052487850189,343.1008605957031,347.0,2.129714012145996,-3456.6669921875,428.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676330566406,302.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0774498358368873,0.0,0.0,0.0,0.0,1.0,0.0039171483367681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744595155119896,0.0997758880257606,-0.0253163687884807,0.0,7.86017335485667e-05,0.0,0.0,3.8125522136688232,0.0,0.0,0.0,0.2685118317604065,4.0,0.0,1.0
828600,293.3267822265625,297.1499938964844,293.1499938964844,0.0056178690865635,-414.2664794921875,297.0971069335937,0.3074733912944793,0.050000000745058,0.0404122956097126,294.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.3074733912944793,0.050000000745058,0.0607944168150424,293.36822509765625,297.1499938964844,293.1499938964844,0.0156516786664724,-625.9689331054688,302.6882629394531,0.3074733912944793,0.050000000745058,0.0449025519192218,293.2077331542969,297.1499938964844,293.1499938964844,0.0833039954304695,-2083.572021484375,304.15533447265625,0.4729815125465393,0.125394582748413,0.1324568390846252,293.4135437011719,297.1499938964844,293.1499938964844,0.0021763162221759,-825.7704467773438,293.53924560546875,0.3074733912944793,0.050000000745058,0.2883825600147247,291.1619567871094,291.1499938964844,274.8312683105469,272.4529724121094,286.2775573730469,294.9454650878906,291.162109375,1.0,0.4824494421482086,0.9192222356796264,0.9192222356796264,1.0,1.0,-0.7011546492576599,0.3023285269737243,0.3988261222839355,0.1080068051815033,0.0,0.0,0.0275052487850189,343.1008605957031,347.0,2.129714012145996,-3456.6669921875,428.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676330566406,302.0810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0774498358368873,0.0,0.0,0.0,0.0,1.0,0.0039171483367681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744595155119896,0.0997758880257606,-0.0253163687884807,0.0,7.86017335485667e-05,0.0,0.0,3.8125522136688232,0.0,0.0,0.0,0.2685118317604065,4.0,0.0,1.0
828660,293.3268737792969,297.1499938964844,293.1499938964844,0.0055584055371582,-410.413818359375,297.03570556640625,0.3071877062320709,0.050000000745058,0.0404570065438747,294.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.3071877062320709,0.050000000745058,0.0608616806566715,293.3722229003906,297.1499938964844,293.1499938964844,0.0154031850397586,-621.9281616210938,302.6015625,0.3071877062320709,0.050000000745058,0.0449522286653518,293.2071228027344,297.1499938964844,293.1499938964844,0.0823347419500351,-2064.705078125,304.1551818847656,0.4704391360282898,0.124059721827507,0.131259948015213,293.4143371582031,297.1499938964844,293.1499938964844,0.0020924734417349,-793.9666748046875,293.4458923339844,0.3071877062320709,0.050000000745058,0.288701593875885,291.16217041015625,291.1499938964844,274.8324890136719,272.44580078125,286.2812194824219,294.9504699707031,291.1620788574219,1.0,0.4835520088672638,0.9194101095199584,0.9194101095199584,1.0,1.0,-0.7003180384635925,0.3019563853740692,0.3983616530895233,0.1078825294971466,0.0,0.0,0.025859473273158,344.79705810546875,350.0,0.167268767952919,-3447.28564453125,430.2314147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749267578125,302.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5390625,18000.0,0.0,0.0,0.0772920921444892,0.0,0.0,0.0,0.0,1.0,0.0039643663913011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739733651280403,0.099765844643116,-0.0257924739271402,0.0,7.844164792913944e-05,0.0,0.0,3.811504602432251,0.0,0.0,0.0,0.2684886157512665,4.0,0.0,1.0
828720,293.3268737792969,297.1499938964844,293.1499938964844,0.0055584055371582,-410.413818359375,297.03570556640625,0.3071877062320709,0.050000000745058,0.0404570065438747,294.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.3071877062320709,0.050000000745058,0.0608616806566715,293.3722229003906,297.1499938964844,293.1499938964844,0.0154031850397586,-621.9281616210938,302.6015625,0.3071877062320709,0.050000000745058,0.0449522286653518,293.2071228027344,297.1499938964844,293.1499938964844,0.0823347419500351,-2064.705078125,304.1551818847656,0.4704391360282898,0.124059721827507,0.131259948015213,293.4143371582031,297.1499938964844,293.1499938964844,0.0020924734417349,-793.9666748046875,293.4458923339844,0.3071877062320709,0.050000000745058,0.288701593875885,291.16217041015625,291.1499938964844,274.8324890136719,272.44580078125,286.2812194824219,294.9504699707031,291.1620788574219,1.0,0.4835520088672638,0.9194101095199584,0.9194101095199584,1.0,1.0,-0.7003180384635925,0.3019563853740692,0.3983616530895233,0.1078825294971466,0.0,0.0,0.025859473273158,344.79705810546875,350.0,0.167268767952919,-3447.28564453125,430.2314147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1749267578125,302.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5390625,18000.0,0.0,0.0,0.0772920921444892,0.0,0.0,0.0,0.0,1.0,0.0039643663913011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739733651280403,0.099765844643116,-0.0257924739271402,0.0,7.844164792913944e-05,0.0,0.0,3.811504602432251,0.0,0.0,0.0,0.2684886157512665,4.0,0.0,1.0
828780,293.3269348144531,297.1499938964844,293.1499938964844,0.0055016349069774,-406.7350158691406,296.97381591796875,0.3068123459815979,0.050000000745058,0.0405162051320076,294.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.3068123459815979,0.050000000745058,0.0609507374465465,293.3761291503906,297.1499938964844,293.1499938964844,0.0151671804487705,-618.0804443359375,302.5135498046875,0.3068123459815979,0.050000000745058,0.0450180061161518,293.2065124511719,297.1499938964844,293.1499938964844,0.0813962444663047,-2046.47900390625,304.155029296875,0.4675882458686828,0.1227360963821411,0.1300942003726959,293.4150695800781,297.1499938964844,293.1499938964844,0.0020091789774596,-762.3934326171875,293.35162353515625,0.3068123459815979,0.050000000745058,0.2891240417957306,291.161376953125,291.1499938964844,274.8349609375,272.4385986328125,286.2854919433594,294.9552001953125,291.1611633300781,1.0,0.4850113987922668,0.9195979833602904,0.9195979833602904,1.0,1.0,-0.6997132301330566,0.3016783595085144,0.3980349004268646,0.1078184098005294,0.0,0.0,0.0243918970227241,347.0473937988281,338.0,-1.1894681453704834,-3439.06982421875,432.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,302.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0770954489707946,0.0,0.0,0.0,0.0,1.0,0.0040090726688504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735361874103546,0.099777415394783,-0.0262412261217832,0.0,7.824208296369761e-05,0.0,0.0,3.8113608360290527,0.0,0.0,0.0,0.268469899892807,4.0,0.0,1.0
828840,293.3269348144531,297.1499938964844,293.1499938964844,0.0055016349069774,-406.7350158691406,296.97381591796875,0.3068123459815979,0.050000000745058,0.0405162051320076,294.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.3068123459815979,0.050000000745058,0.0609507374465465,293.3761291503906,297.1499938964844,293.1499938964844,0.0151671804487705,-618.0804443359375,302.5135498046875,0.3068123459815979,0.050000000745058,0.0450180061161518,293.2065124511719,297.1499938964844,293.1499938964844,0.0813962444663047,-2046.47900390625,304.155029296875,0.4675882458686828,0.1227360963821411,0.1300942003726959,293.4150695800781,297.1499938964844,293.1499938964844,0.0020091789774596,-762.3934326171875,293.35162353515625,0.3068123459815979,0.050000000745058,0.2891240417957306,291.161376953125,291.1499938964844,274.8349609375,272.4385986328125,286.2854919433594,294.9552001953125,291.1611633300781,1.0,0.4850113987922668,0.9195979833602904,0.9195979833602904,1.0,1.0,-0.6997132301330566,0.3016783595085144,0.3980349004268646,0.1078184098005294,0.0,0.0,0.0243918970227241,347.0473937988281,338.0,-1.1894681453704834,-3439.06982421875,432.5045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829528808594,302.0132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0770954489707946,0.0,0.0,0.0,0.0,1.0,0.0040090726688504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735361874103546,0.099777415394783,-0.0262412261217832,0.0,7.824208296369761e-05,0.0,0.0,3.8113608360290527,0.0,0.0,0.0,0.268469899892807,4.0,0.0,1.0
828900,293.3269348144531,297.1499938964844,293.1499938964844,0.0054647419601678,-404.3047180175781,296.9429016113281,0.3070042431354522,0.050000000745058,0.0404858775436878,294.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.3070042431354522,0.050000000745058,0.0609051138162612,293.3780212402344,297.1499938964844,293.1499938964844,0.0150128174573183,-615.2345581054688,302.46929931640625,0.3070042431354522,0.050000000745058,0.0449843108654022,293.2061767578125,297.1499938964844,293.1499938964844,0.0808618739247322,-2036.0943603515625,304.15509033203125,0.4667501151561737,0.1220874041318893,0.129428431391716,293.4154052734375,297.1499938964844,293.1499938964844,0.0019645516294986,-745.4755859375,293.30438232421875,0.3070042431354522,0.050000000745058,0.2889076471328735,291.1608581542969,291.1499938964844,274.83660888671875,272.4349975585937,286.28778076171875,294.9574890136719,291.1607360839844,1.0,0.4839182794094085,0.9196919202804564,0.9196919202804564,1.0,1.0,-0.6985079646110535,0.3011502623558044,0.3973576724529266,0.1076052188873291,0.0,0.0,0.0237207394093275,345.8821105957031,338.0,-0.7976348400115967,-3434.178466796875,430.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869201660156,302.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.0769857764244079,0.0,0.0,0.0,0.0,1.0,0.0040298108942806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733389407396316,0.0997875779867172,-0.0264486391097307,0.0,7.813077536411583e-05,0.0,0.0,3.8114888668060303,0.0,0.0,0.0,0.2684619724750519,4.0,0.0,1.0
828960,293.326904296875,297.1499938964844,293.1499938964844,0.005423005670309,-401.52056884765625,296.9125366210937,0.3074137270450592,0.050000000745058,0.0404216162860393,294.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.3074137270450592,0.050000000745058,0.0608084425330162,293.3798217773437,297.1499938964844,293.1499938964844,0.0148381562903523,-611.8310546875,302.4250793457031,0.3074137270450592,0.050000000745058,0.0449129082262516,293.20574951171875,297.1499938964844,293.1499938964844,0.0802924707531929,-2025.023681640625,304.1551818847656,0.466297835111618,0.1214588731527328,0.1287277787923813,293.4157409667969,297.1499938964844,293.1499938964844,0.0019183196127414,-727.9230346679688,293.2577209472656,0.3074137270450592,0.050000000745058,0.288449078798294,291.1611022949219,291.1499938964844,274.8385009765625,272.4313659667969,286.2900695800781,294.9597473144531,291.1614074707031,1.0,0.4821455180644989,0.9197828769683838,0.9197828769683838,1.0,1.0,-0.6968050599098206,0.3004102408885956,0.3963947892189026,0.1072865426540374,0.0,0.0,0.0229627471417188,343.4198303222656,341.0,1.160328984260559,-3428.587646484375,426.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,301.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0768684744834899,0.0,0.0,0.0,0.0,1.0,0.0040503535419702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073137991130352,0.0997915938496589,-0.0266535971313714,0.0,7.801172614563257e-05,0.0,0.0,3.811387777328491,0.0,0.0,0.0,0.2684533894062042,4.0,0.0,1.0
829020,293.3268127441406,297.1499938964844,293.1499938964844,0.0053539192304015,-396.8899230957031,296.8530578613281,0.3075927495956421,0.050000000745058,0.0403937250375747,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.3075927495956421,0.050000000745058,0.0607664845883846,293.3833312988281,297.1499938964844,293.1499938964844,0.0145523408427834,-606.4085083007812,302.3360900878906,0.3075927495956421,0.050000000745058,0.0448819175362587,293.2048645019531,297.1499938964844,293.1499938964844,0.079284556210041,-2005.4619140625,304.1551208496094,0.4642812609672546,0.1202229186892509,0.1275127083063125,293.4163818359375,297.1499938964844,293.1499938964844,0.0018304103286936,-694.4954223632812,293.1662292480469,0.3075927495956421,0.050000000745058,0.2882500290870666,291.16387939453125,291.1499938964844,274.8429870605469,272.42413330078125,286.2950744628906,294.9642028808594,291.16424560546875,1.0,0.4816139042377472,0.9199647903442384,0.9199647903442384,1.0,1.0,-0.6949719786643982,0.2995997071266174,0.3953723013401031,0.1069839745759964,0.0,0.0,0.0209348164498806,342.3422546386719,344.0,2.8364901542663574,-3416.957763671875,423.7501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,301.9612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.0766091495752334,0.0,0.0,0.0,0.0,1.0,0.0040997485630214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072605162858963,0.0997491404414177,-0.0271439775824546,0.0,7.774854748276994e-05,0.0,0.0,3.809100866317749,0.0,0.0,0.0,0.2684262990951538,4.0,0.0,1.0
829080,293.3268127441406,297.1499938964844,293.1499938964844,0.0053539192304015,-396.8899230957031,296.8530578613281,0.3075927495956421,0.050000000745058,0.0403937250375747,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.3075927495956421,0.050000000745058,0.0607664845883846,293.3833312988281,297.1499938964844,293.1499938964844,0.0145523408427834,-606.4085083007812,302.3360900878906,0.3075927495956421,0.050000000745058,0.0448819175362587,293.2048645019531,297.1499938964844,293.1499938964844,0.079284556210041,-2005.4619140625,304.1551208496094,0.4642812609672546,0.1202229186892509,0.1275127083063125,293.4163818359375,297.1499938964844,293.1499938964844,0.0018304103286936,-694.4954223632812,293.1662292480469,0.3075927495956421,0.050000000745058,0.2882500290870666,291.16387939453125,291.1499938964844,274.8429870605469,272.42413330078125,286.2950744628906,294.9642028808594,291.16424560546875,1.0,0.4816139042377472,0.9199647903442384,0.9199647903442384,1.0,1.0,-0.6949719786643982,0.2995997071266174,0.3953723013401031,0.1069839745759964,0.0,0.0,0.0209348164498806,342.3422546386719,344.0,2.8364901542663574,-3416.957763671875,423.7501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,301.9612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.0766091495752334,0.0,0.0,0.0,0.0,1.0,0.0040997485630214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072605162858963,0.0997491404414177,-0.0271439775824546,0.0,7.774854748276994e-05,0.0,0.0,3.809100866317749,0.0,0.0,0.0,0.2684262990951538,4.0,0.0,1.0
829140,293.32672119140625,297.1499938964844,293.1499938964844,0.005292666144669,-392.8006286621094,296.792724609375,0.3074653446674347,0.050000000745058,0.0404135733842849,294.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.3074653446674347,0.050000000745058,0.0607963390648365,293.3868713378906,297.1499938964844,293.1499938964844,0.0143015151843428,-601.7317504882812,302.2456359863281,0.3074653446674347,0.050000000745058,0.0449039675295352,293.2041015625,297.1499938964844,293.1499938964844,0.0783505663275718,-1987.4071044921875,304.15496826171875,0.4615886211395263,0.1189899444580078,0.1263753920793533,293.4169616699219,297.1499938964844,293.1499938964844,0.0017449536826461,-662.0499267578125,293.0733337402344,0.3074653446674347,0.050000000745058,0.288391649723053,291.1649780273437,291.1499938964844,274.8482360839844,272.4169311523437,286.3006591796875,294.9683837890625,291.1650085449219,1.0,0.4821067750453949,0.920146644115448,0.920146644115448,1.0,1.0,-0.6938732266426086,0.2990947663784027,0.3947784602642059,0.1068537533283233,0.0,0.0,0.0188398919999599,343.08990478515625,347.0,1.0483208894729614,-3404.965087890625,423.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,301.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.0763178095221519,0.0,0.0,0.0,0.0,1.0,0.0041572079062461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720064789056778,0.0997161269187927,-0.0277096442878246,0.0,7.745287439320236e-05,0.0,0.0,3.807038307189941,0.0,0.0,0.0,0.2683963775634765,4.0,0.0,1.0
