time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829200,293.32672119140625,297.1499938964844,293.1499938964844,0.005292666144669,-392.8006286621094,296.792724609375,0.3074653446674347,0.050000000745058,0.0404135733842849,294.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.3074653446674347,0.050000000745058,0.0607963390648365,293.3868713378906,297.1499938964844,293.1499938964844,0.0143015151843428,-601.7317504882812,302.2456359863281,0.3074653446674347,0.050000000745058,0.0449039675295352,293.2041015625,297.1499938964844,293.1499938964844,0.0783505663275718,-1987.4071044921875,304.15496826171875,0.4615886211395263,0.1189899444580078,0.1263753920793533,293.4169616699219,297.1499938964844,293.1499938964844,0.0017449536826461,-662.0499267578125,293.0733337402344,0.3074653446674347,0.050000000745058,0.288391649723053,291.1649780273437,291.1499938964844,274.8482360839844,272.4169311523437,286.3006591796875,294.9683837890625,291.1650085449219,1.0,0.4821067750453949,0.920146644115448,0.920146644115448,1.0,1.0,-0.6938732266426086,0.2990947663784027,0.3947784602642059,0.1068537533283233,0.0,0.0,0.0188398919999599,343.08990478515625,347.0,1.0483208894729614,-3404.965087890625,423.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,301.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.0763178095221519,0.0,0.0,0.0,0.0,1.0,0.0041572079062461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720064789056778,0.0997161269187927,-0.0277096442878246,0.0,7.745287439320236e-05,0.0,0.0,3.807038307189941,0.0,0.0,0.0,0.2683963775634765,4.0,0.0,1.0
829260,293.3265380859375,297.1499938964844,293.1499938964844,0.0052356258966028,-389.0031433105469,296.731689453125,0.3071799576282501,0.050000000745058,0.0404582433402538,294.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.3071799576282501,0.050000000745058,0.0608635395765304,293.39019775390625,297.1499938964844,293.1499938964844,0.0140708265826106,-597.4517822265625,302.1541748046875,0.3071799576282501,0.050000000745058,0.044953603297472,293.203369140625,297.1499938964844,293.1499938964844,0.077463150024414,-1970.314453125,304.15478515625,0.4586090445518493,0.1177695244550705,0.1252839714288711,293.41748046875,297.1499938964844,293.1499938964844,0.0016603950643911,-629.9837646484375,292.9790344238281,0.3071799576282501,0.050000000745058,0.2887104451656341,291.1644287109375,291.1499938964844,274.85406494140625,272.40972900390625,286.30645751953125,294.9721984863281,291.1642150878906,1.0,0.4832164943218231,0.9203432202339172,0.9203432202339172,1.0,1.0,-0.693162739276886,0.2987501919269562,0.3944125175476074,0.1068186163902282,0.0,0.0,0.016938978806138,344.78680419921875,350.0,-0.902245283126831,-3394.228759765625,425.4302368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,301.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.0760014578700065,0.0,0.0,0.0,0.0,1.0,0.0042137680575251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714578852057457,0.099719189107418,-0.0282613039016723,0.0,7.71318154875189e-05,0.0,0.0,3.806417226791382,0.0,0.0,0.0,0.2683718204498291,4.0,0.0,1.0
829320,293.3265380859375,297.1499938964844,293.1499938964844,0.0052356258966028,-389.0031433105469,296.731689453125,0.3071799576282501,0.050000000745058,0.0404582433402538,294.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.3071799576282501,0.050000000745058,0.0608635395765304,293.39019775390625,297.1499938964844,293.1499938964844,0.0140708265826106,-597.4517822265625,302.1541748046875,0.3071799576282501,0.050000000745058,0.044953603297472,293.203369140625,297.1499938964844,293.1499938964844,0.077463150024414,-1970.314453125,304.15478515625,0.4586090445518493,0.1177695244550705,0.1252839714288711,293.41748046875,297.1499938964844,293.1499938964844,0.0016603950643911,-629.9837646484375,292.9790344238281,0.3071799576282501,0.050000000745058,0.2887104451656341,291.1644287109375,291.1499938964844,274.85406494140625,272.40972900390625,286.30645751953125,294.9721984863281,291.1642150878906,1.0,0.4832164943218231,0.9203432202339172,0.9203432202339172,1.0,1.0,-0.693162739276886,0.2987501919269562,0.3944125175476074,0.1068186163902282,0.0,0.0,0.016938978806138,344.78680419921875,350.0,-0.902245283126831,-3394.228759765625,425.4302368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142028808594,301.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.0760014578700065,0.0,0.0,0.0,0.0,1.0,0.0042137680575251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714578852057457,0.099719189107418,-0.0282613039016723,0.0,7.71318154875189e-05,0.0,0.0,3.806417226791382,0.0,0.0,0.0,0.2683718204498291,4.0,0.0,1.0
829380,293.3262023925781,297.1499938964844,293.1499938964844,0.0051815956830978,-385.4078063964844,296.6705627441406,0.3068058490753174,0.050000000745058,0.0405172556638717,294.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.3068058490753174,0.050000000745058,0.0609523132443428,293.3929748535156,297.1499938964844,293.1499938964844,0.0138557562604546,-593.4454345703125,302.0629577636719,0.3068058490753174,0.050000000745058,0.0450191721320152,293.2025146484375,297.1499938964844,293.1499938964844,0.0766220763325691,-1954.1668701171875,304.15460205078125,0.4555507600307464,0.1165864393115043,0.1242430284619331,293.41778564453125,297.1499938964844,293.1499938964844,0.0015766851138323,-598.2603759765625,292.8841247558594,0.3068058490753174,0.050000000745058,0.2891315221786499,291.162841796875,291.1499938964844,274.8602905273437,272.40252685546875,286.3119506835937,294.97491455078125,291.1624755859375,1.0,0.4846805930137634,0.9205397367477416,0.9205397367477416,1.0,1.0,-0.6927052140235901,0.298508882522583,0.3941963016986847,0.1068473532795906,0.0,0.0,0.0153272217139601,347.0323181152344,338.0,-2.40975022315979,-3385.03564453125,427.7702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200622558594,301.8321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0756736546754837,0.0,0.0,0.0,0.0,1.0,0.0042651440016925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709867998957634,0.099744364619255,-0.0287575647234916,0.0,7.679914415348321e-05,0.0,0.0,3.806754112243652,0.0,0.0,0.0,0.2683529853820801,4.0,0.0,1.0
829440,293.3262023925781,297.1499938964844,293.1499938964844,0.0051815956830978,-385.4078063964844,296.6705627441406,0.3068058490753174,0.050000000745058,0.0405172556638717,294.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.3068058490753174,0.050000000745058,0.0609523132443428,293.3929748535156,297.1499938964844,293.1499938964844,0.0138557562604546,-593.4454345703125,302.0629577636719,0.3068058490753174,0.050000000745058,0.0450191721320152,293.2025146484375,297.1499938964844,293.1499938964844,0.0766220763325691,-1954.1668701171875,304.15460205078125,0.4555507600307464,0.1165864393115043,0.1242430284619331,293.41778564453125,297.1499938964844,293.1499938964844,0.0015766851138323,-598.2603759765625,292.8841247558594,0.3068058490753174,0.050000000745058,0.2891315221786499,291.162841796875,291.1499938964844,274.8602905273437,272.40252685546875,286.3119506835937,294.97491455078125,291.1624755859375,1.0,0.4846805930137634,0.9205397367477416,0.9205397367477416,1.0,1.0,-0.6927052140235901,0.298508882522583,0.3941963016986847,0.1068473532795906,0.0,0.0,0.0153272217139601,347.0323181152344,338.0,-2.40975022315979,-3385.03564453125,427.7702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200622558594,301.8321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0756736546754837,0.0,0.0,0.0,0.0,1.0,0.0042651440016925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709867998957634,0.099744364619255,-0.0287575647234916,0.0,7.679914415348321e-05,0.0,0.0,3.806754112243652,0.0,0.0,0.0,0.2683529853820801,4.0,0.0,1.0
829500,293.325927734375,297.1499938964844,293.1499938964844,0.0051469220779836,-383.0686645507813,296.6402282714844,0.3069980144500732,0.050000000745058,0.0404868833720684,294.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.3069980144500732,0.050000000745058,0.0609066262841224,293.3941955566406,297.1499938964844,293.1499938964844,0.0137176811695098,-590.5797119140625,302.0174865722656,0.3069980144500732,0.050000000745058,0.0449854247272014,293.2020263671875,297.1499938964844,293.1499938964844,0.0761452987790107,-1945.0103759765625,304.1546325683594,0.4547480642795563,0.1160197854042053,0.1236511394381523,293.4178466796875,297.1499938964844,293.1499938964844,0.0015327075961977,-581.594482421875,292.8367004394531,0.3069980144500732,0.050000000745058,0.2889147996902466,291.1618347167969,291.1499938964844,274.8634948730469,272.3989562988281,286.3145751953125,294.9759216308594,291.1615600585937,1.0,0.4835912585258484,0.9206380248069764,0.9206380248069764,1.0,1.0,-0.6915879249572754,0.2980059683322906,0.3935819864273071,0.1066830903291702,0.0,0.0,0.0146384164690971,345.86669921875,338.0,-2.1400182247161865,-3379.8837890625,425.64788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,301.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.0755100101232528,0.0,0.0,0.0,0.0,1.0,0.0042879870161414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707859843969345,0.0997626185417175,-0.0289766304194927,0.0,7.663306314498186e-05,0.0,0.0,3.807187080383301,0.0,0.0,0.0,0.2683457732200622,4.0,0.0,1.0
829560,293.3255920410156,297.1499938964844,293.1499938964844,0.0051078689284622,-380.4049377441406,296.6104736328125,0.3074080348014831,0.050000000745058,0.0404225327074527,294.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.3074080348014831,0.050000000745058,0.0608098171651363,293.3952941894531,297.1499938964844,293.1499938964844,0.0135624157264828,-587.1907348632812,301.97222900390625,0.3074080348014831,0.050000000745058,0.044913925230503,293.201416015625,297.1499938964844,293.1499938964844,0.075639396905899,-1935.2928466796875,304.1547241210937,0.4543782770633697,0.1154795512557029,0.1230308338999748,293.4178771972656,297.1499938964844,293.1499938964844,0.001487590256147,-564.4784545898438,292.7899780273437,0.3074080348014831,0.050000000745058,0.288455605506897,291.1614990234375,291.1499938964844,274.86676025390625,272.3954162597656,286.3170471191406,294.976806640625,291.1615600585937,1.0,0.4818212687969208,0.9207326769828796,0.9207326769828796,1.0,1.0,-0.6899802684783936,0.2972948551177978,0.3926854133605957,0.1064135730266571,0.0,0.0,0.0139114512130618,343.4023132324219,341.0,-0.8330320715904236,-3371.219482421875,421.6788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,301.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0753469094634056,0.0,0.0,0.0,0.0,1.0,0.0043193590827286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070428617298603,0.099704623222351,-0.0292760021984577,0.0,7.646753510925919e-05,0.0,0.0,3.804598569869995,0.0,0.0,0.0,0.2683247029781341,4.0,0.0,1.0
829620,293.3247985839844,297.1499938964844,293.1499938964844,0.0050443918444216,-376.1178283691406,296.55047607421875,0.3075872659683227,0.050000000745058,0.0403945967555046,294.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.3075872659683227,0.050000000745058,0.0607677958905696,293.3974609375,297.1499938964844,293.1499938964844,0.0133131695911288,-581.9666137695312,301.8808898925781,0.3075872659683227,0.050000000745058,0.0448828861117363,293.2001342773437,297.1499938964844,293.1499938964844,0.0748040527105331,-1919.3533935546875,304.1545104980469,0.4525952935218811,0.1144347712397575,0.1219918355345726,293.41778564453125,297.1499938964844,293.1499938964844,0.0014013537438586,-531.8135986328125,292.69537353515625,0.3075872659683227,0.050000000745058,0.2882562577724457,291.1592102050781,291.1499938964844,274.8733215332031,272.3883056640625,286.32208251953125,294.978515625,291.1576538085937,1.0,0.4813002943992615,0.9209219813346864,0.9209219813346864,1.0,1.0,-0.688357949256897,0.2965539991855621,0.3918039500713348,0.1062042713165283,0.0,0.0,0.0127408346161246,342.325927734375,344.0,-8.050219535827637,-3338.75244140625,419.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289123535156,301.6649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.0749926194548606,0.0,0.0,0.0,0.0,1.0,0.0044560735113918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687725469470024,0.0993259474635124,-0.0305534023791551,0.0,7.610797911183909e-05,0.0,0.0,3.788055896759033,0.0,0.0,0.0,0.2682203352451324,4.0,0.0,1.0
829680,293.3247985839844,297.1499938964844,293.1499938964844,0.0050443918444216,-376.1178283691406,296.55047607421875,0.3075872659683227,0.050000000745058,0.0403945967555046,294.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.3075872659683227,0.050000000745058,0.0607677958905696,293.3974609375,297.1499938964844,293.1499938964844,0.0133131695911288,-581.9666137695312,301.8808898925781,0.3075872659683227,0.050000000745058,0.0448828861117363,293.2001342773437,297.1499938964844,293.1499938964844,0.0748040527105331,-1919.3533935546875,304.1545104980469,0.4525952935218811,0.1144347712397575,0.1219918355345726,293.41778564453125,297.1499938964844,293.1499938964844,0.0014013537438586,-531.8135986328125,292.69537353515625,0.3075872659683227,0.050000000745058,0.2882562577724457,291.1592102050781,291.1499938964844,274.8733215332031,272.3883056640625,286.32208251953125,294.978515625,291.1576538085937,1.0,0.4813002943992615,0.9209219813346864,0.9209219813346864,1.0,1.0,-0.688357949256897,0.2965539991855621,0.3918039500713348,0.1062042713165283,0.0,0.0,0.0127408346161246,342.325927734375,344.0,-8.050219535827637,-3338.75244140625,419.33984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289123535156,301.6649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.0749926194548606,0.0,0.0,0.0,0.0,1.0,0.0044560735113918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687725469470024,0.0993259474635124,-0.0305534023791551,0.0,7.610797911183909e-05,0.0,0.0,3.788055896759033,0.0,0.0,0.0,0.2682203352451324,4.0,0.0,1.0
829740,293.3238830566406,297.1499938964844,293.1499938964844,0.0049898042343556,-372.5073547363281,296.4871826171875,0.3074603676795959,0.050000000745058,0.0404143705964088,294.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.3074603676795959,0.050000000745058,0.0607975386083126,293.3995361328125,297.1499938964844,293.1499938964844,0.0130993034690618,-577.6490478515625,301.78765869140625,0.3074603676795959,0.050000000745058,0.0449048541486263,293.1989440917969,297.1499938964844,293.1499938964844,0.0740822330117225,-1905.7066650390625,304.1542358398437,0.4503280520439148,0.1134108752012252,0.1210477501153945,293.41754150390625,297.1499938964844,293.1499938964844,0.0013180741807445,-500.3670959472656,292.59539794921875,0.3074603676795959,0.050000000745058,0.288397341966629,291.1502685546875,291.1499938964844,274.8797607421875,272.3812866210937,286.3271179199219,294.9799499511719,291.14990234375,1.0,0.4818041920661926,0.9211112856864928,0.9211112856864928,1.0,1.0,-0.6874901056289673,0.2961329817771911,0.3913571238517761,0.1061575040221214,0.0,0.0,0.0133613245561718,343.0733947753906,347.0,-5.715963363647461,-3345.91455078125,419.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374572753906,301.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.0745734274387359,0.0,0.0,0.0,0.0,1.0,0.004478043410927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691963732242584,0.0999505147337913,-0.030754143372178,0.0,7.568254659418017e-05,0.0,0.0,3.811903238296509,0.0,0.0,0.0,0.268285721540451,4.0,0.0,1.0
829800,293.3238830566406,297.1499938964844,293.1499938964844,0.0049898042343556,-372.5073547363281,296.4871826171875,0.3074603676795959,0.050000000745058,0.0404143705964088,294.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.3074603676795959,0.050000000745058,0.0607975386083126,293.3995361328125,297.1499938964844,293.1499938964844,0.0130993034690618,-577.6490478515625,301.78765869140625,0.3074603676795959,0.050000000745058,0.0449048541486263,293.1989440917969,297.1499938964844,293.1499938964844,0.0740822330117225,-1905.7066650390625,304.1542358398437,0.4503280520439148,0.1134108752012252,0.1210477501153945,293.41754150390625,297.1499938964844,293.1499938964844,0.0013180741807445,-500.3670959472656,292.59539794921875,0.3074603676795959,0.050000000745058,0.288397341966629,291.1502685546875,291.1499938964844,274.8797607421875,272.3812866210937,286.3271179199219,294.9799499511719,291.14990234375,1.0,0.4818041920661926,0.9211112856864928,0.9211112856864928,1.0,1.0,-0.6874901056289673,0.2961329817771911,0.3913571238517761,0.1061575040221214,0.0,0.0,0.0133613245561718,343.0733947753906,347.0,-5.715963363647461,-3345.91455078125,419.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2374572753906,301.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.0745734274387359,0.0,0.0,0.0,0.0,1.0,0.004478043410927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691963732242584,0.0999505147337913,-0.030754143372178,0.0,7.568254659418017e-05,0.0,0.0,3.811903238296509,0.0,0.0,0.0,0.268285721540451,4.0,0.0,1.0
829860,293.32293701171875,297.1499938964844,293.1499938964844,0.0049363207072019,-368.7908935546875,296.4315490722656,0.3071759641170501,0.050000000745058,0.0404588878154754,294.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3071759641170501,0.050000000745058,0.060864508152008,293.401611328125,297.1499938964844,293.1499938964844,0.0128879398107528,-573.0921020507812,301.6960144042969,0.3071759641170501,0.050000000745058,0.0449543185532093,293.19775390625,297.1499938964844,293.1499938964844,0.0733226686716079,-1891.177490234375,304.1540832519531,0.4478498101234436,0.1124085783958435,0.1201617643237114,293.4172058105469,297.1499938964844,293.1499938964844,0.0012350165052339,-468.7698669433594,292.5065612792969,0.3071759641170501,0.050000000745058,0.2887150347232818,291.1536560058594,291.1499938964844,274.8859558105469,272.3743591308594,286.3319702148437,294.9812316894531,291.154052734375,1.0,0.4829237163066864,0.9213144779205322,0.9213144779205322,1.0,1.0,-0.6870240569114685,0.295884370803833,0.3911396861076355,0.1061934977769851,0.0,0.0,0.0127157587558031,344.7669677734375,350.0,1.0268250703811646,-3338.19091796875,421.3081665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2365417480469,301.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0742313116788864,0.0,0.0,0.0,0.0,1.0,0.0044975471682846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688583403825759,0.0997932404279708,-0.03093490190804,0.0,7.533534517278895e-05,0.0,0.0,3.806103229522705,0.0,0.0,0.0,0.2682652473449707,4.0,0.0,1.0
829920,293.32293701171875,297.1499938964844,293.1499938964844,0.0049363207072019,-368.7908935546875,296.4315490722656,0.3071759641170501,0.050000000745058,0.0404588878154754,294.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.3071759641170501,0.050000000745058,0.060864508152008,293.401611328125,297.1499938964844,293.1499938964844,0.0128879398107528,-573.0921020507812,301.6960144042969,0.3071759641170501,0.050000000745058,0.0449543185532093,293.19775390625,297.1499938964844,293.1499938964844,0.0733226686716079,-1891.177490234375,304.1540832519531,0.4478498101234436,0.1124085783958435,0.1201617643237114,293.4172058105469,297.1499938964844,293.1499938964844,0.0012350165052339,-468.7698669433594,292.5065612792969,0.3071759641170501,0.050000000745058,0.2887150347232818,291.1536560058594,291.1499938964844,274.8859558105469,272.3743591308594,286.3319702148437,294.9812316894531,291.154052734375,1.0,0.4829237163066864,0.9213144779205322,0.9213144779205322,1.0,1.0,-0.6870240569114685,0.295884370803833,0.3911396861076355,0.1061934977769851,0.0,0.0,0.0127157587558031,344.7669677734375,350.0,1.0268250703811646,-3338.19091796875,421.3081665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2365417480469,301.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0742313116788864,0.0,0.0,0.0,0.0,1.0,0.0044975471682846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688583403825759,0.0997932404279708,-0.03093490190804,0.0,7.533534517278895e-05,0.0,0.0,3.806103229522705,0.0,0.0,0.0,0.2682652473449707,4.0,0.0,1.0
829980,293.3219299316406,297.1499938964844,293.1499938964844,0.0048867589794099,-365.4544677734375,296.3717956542969,0.3068023324012756,0.050000000745058,0.0405178293585777,294.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3068023324012756,0.050000000745058,0.0609531812369823,293.4036560058594,297.1499938964844,293.1499938964844,0.0126950992271304,-569.0753173828125,301.60223388671875,0.3068023324012756,0.050000000745058,0.0450198091566562,293.1966247558594,297.1499938964844,293.1499938964844,0.0726551786065101,-1878.571044921875,304.1538391113281,0.4452854990959167,0.1114280745387077,0.1193164438009262,293.4168395996094,297.1499938964844,293.1499938964844,0.0011523654684424,-437.480712890625,292.4111022949219,0.3068023324012756,0.050000000745058,0.2891356348991394,291.1493530273437,291.1499938964844,274.8916931152344,272.3675231933594,286.33660888671875,294.9824523925781,291.1482238769531,1.0,0.4843989908695221,0.9215176105499268,0.9215176105499268,1.0,1.0,-0.6868004202842712,0.295740008354187,0.3910603821277618,0.1062780991196632,0.0,0.0,0.0129671227186918,347.0120544433594,338.0,-5.503073692321777,-3330.161376953125,423.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,301.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.0739174485206604,0.0,0.0,0.0,0.0,1.0,0.0045487778261303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684865936636924,0.0998818427324295,-0.031395249068737,0.0,7.501681830035523e-05,0.0,0.0,3.8085455894470215,0.0,0.0,0.0,0.268254816532135,4.0,0.0,1.0
830040,293.3219299316406,297.1499938964844,293.1499938964844,0.0048867589794099,-365.4544677734375,296.3717956542969,0.3068023324012756,0.050000000745058,0.0405178293585777,294.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3068023324012756,0.050000000745058,0.0609531812369823,293.4036560058594,297.1499938964844,293.1499938964844,0.0126950992271304,-569.0753173828125,301.60223388671875,0.3068023324012756,0.050000000745058,0.0450198091566562,293.1966247558594,297.1499938964844,293.1499938964844,0.0726551786065101,-1878.571044921875,304.1538391113281,0.4452854990959167,0.1114280745387077,0.1193164438009262,293.4168395996094,297.1499938964844,293.1499938964844,0.0011523654684424,-437.480712890625,292.4111022949219,0.3068023324012756,0.050000000745058,0.2891356348991394,291.1493530273437,291.1499938964844,274.8916931152344,272.3675231933594,286.33660888671875,294.9824523925781,291.1482238769531,1.0,0.4843989908695221,0.9215176105499268,0.9215176105499268,1.0,1.0,-0.6868004202842712,0.295740008354187,0.3910603821277618,0.1062780991196632,0.0,0.0,0.0129671227186918,347.0120544433594,338.0,-5.503073692321777,-3330.161376953125,423.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,301.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.0739174485206604,0.0,0.0,0.0,0.0,1.0,0.0045487778261303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684865936636924,0.0998818427324295,-0.031395249068737,0.0,7.501681830035523e-05,0.0,0.0,3.8085455894470215,0.0,0.0,0.0,0.268254816532135,4.0,0.0,1.0
830100,293.3213806152344,297.1499938964844,293.1499938964844,0.0048545422032475,-363.2227783203125,296.3427124023437,0.3069950044155121,0.050000000745058,0.0404873713850975,294.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.3069950044155121,0.050000000745058,0.0609073638916015,293.4051818847656,297.1499938964844,293.1499938964844,0.0125642605125904,-566.0160522460938,301.5539245605469,0.3069950044155121,0.050000000745058,0.044985968619585,293.19561767578125,297.1499938964844,293.1499938964844,0.0722681954503059,-1871.2203369140625,304.1538391113281,0.4447318315505981,0.1110370755195617,0.1188455745577812,293.4166259765625,297.1499938964844,293.1499938964844,0.0011096507078036,-421.2710266113281,292.36431884765625,0.3069950044155121,0.050000000745058,0.2889183163642883,291.14813232421875,291.1499938964844,274.8943786621094,272.3641357421875,286.3387756347656,294.98297119140625,291.1488647460937,1.0,0.4833149909973144,0.9216192364692688,0.9216192364692688,1.0,1.0,-0.6858271956443787,0.2952986061573028,0.3905286192893982,0.1061446070671081,0.0,0.0,0.0132387364283204,345.844482421875,338.0,1.3917086124420166,-3340.1689453125,421.7667541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,301.6534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.0737770721316337,0.0,0.0,0.0,0.0,1.0,0.0045117228291928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069129005074501,0.1001914590597152,-0.0310624558478593,0.0,7.48743477743119e-05,0.0,0.0,3.8211886882781982,0.0,0.0,0.0,0.2683068513870239,4.0,0.0,1.0
830160,293.32086181640625,297.1499938964844,293.1499938964844,0.0048171430826187,-360.555908203125,296.3166809082031,0.3074071407318115,0.050000000745058,0.0404226817190647,294.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.3074071407318115,0.050000000745058,0.0608100444078445,293.407470703125,297.1499938964844,293.1499938964844,0.0124097308143973,-562.1678466796875,301.50445556640625,0.3074071407318115,0.050000000745058,0.0449140928685665,293.1938781738281,297.1499938964844,293.1499938964844,0.0719110667705535,-1864.3887939453125,304.1537780761719,0.4448051452636719,0.1107987612485885,0.1184511929750442,293.41650390625,297.1499938964844,293.1499938964844,0.0010656528174877,-404.5035400390625,292.32183837890625,0.3074071407318115,0.050000000745058,0.2884566783905029,291.15185546875,291.1499938964844,274.8968505859375,272.3608093261719,286.3407592773437,294.9835205078125,291.15362548828125,1.0,0.4815504550933838,0.9217162728309632,0.9217162728309632,1.0,1.0,-0.6844860315322876,0.2947017252445221,0.3897843062877655,0.1059305742383003,0.0,0.0,0.0127591136842966,343.36962890625,341.0,7.200242519378662,-3334.803955078125,417.9889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,301.67889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.0736724883317947,0.0,0.0,0.0,0.0,1.0,0.0045112613588571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689813196659088,0.1000413820147514,-0.0310600642114877,0.0,7.47682133805938e-05,0.0,0.0,3.815695762634277,0.0,0.0,0.0,0.2682908773422241,4.0,0.0,1.0
830220,293.3199768066406,297.1499938964844,293.1499938964844,0.0047562741674482,-356.3219299316406,296.2605895996094,0.3075915277004242,0.050000000745058,0.0403939448297023,294.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.3075915277004242,0.050000000745058,0.0607668161392211,293.4136657714844,297.1499938964844,293.1499938964844,0.0121494103223085,-555.962646484375,301.3983154296875,0.3075915277004242,0.050000000745058,0.0448821634054183,293.1890563964844,297.1499938964844,293.1499938964844,0.0716724246740341,-1859.9757080078125,304.15289306640625,0.4446244537830353,0.1106593981385231,0.1181724146008491,293.4164428710937,297.1499938964844,293.1499938964844,0.0009794413344934,-371.7898254394531,292.2305908203125,0.3075915277004242,0.050000000745058,0.2882516086101532,291.15289306640625,291.1499938964844,274.9012451171875,272.35418701171875,286.3446655273437,294.9847106933594,291.1505126953125,1.0,0.4810566008090973,0.9219103455543518,0.9219103455543518,1.0,1.0,-0.6837652325630188,0.2943468689918518,0.389418363571167,0.1059069335460662,0.0,0.0,0.0120431911200284,342.2706604003906,344.0,-8.457022666931152,-3293.671630859375,416.2325744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,301.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.0734730213880539,0.0,0.0,0.0,0.0,1.0,0.0046681771054863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668854042887687,0.0993318781256675,-0.0324464775621891,0.0,7.456577441189438e-05,0.0,0.0,3.7858340740203857,0.0,0.0,0.0,0.2681433260440826,4.0,0.0,1.0
830280,293.3199768066406,297.1499938964844,293.1499938964844,0.0047562741674482,-356.3219299316406,296.2605895996094,0.3075915277004242,0.050000000745058,0.0403939448297023,294.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.3075915277004242,0.050000000745058,0.0607668161392211,293.4136657714844,297.1499938964844,293.1499938964844,0.0121494103223085,-555.962646484375,301.3983154296875,0.3075915277004242,0.050000000745058,0.0448821634054183,293.1890563964844,297.1499938964844,293.1499938964844,0.0716724246740341,-1859.9757080078125,304.15289306640625,0.4446244537830353,0.1106593981385231,0.1181724146008491,293.4164428710937,297.1499938964844,293.1499938964844,0.0009794413344934,-371.7898254394531,292.2305908203125,0.3075915277004242,0.050000000745058,0.2882516086101532,291.15289306640625,291.1499938964844,274.9012451171875,272.35418701171875,286.3446655273437,294.9847106933594,291.1505126953125,1.0,0.4810566008090973,0.9219103455543518,0.9219103455543518,1.0,1.0,-0.6837652325630188,0.2943468689918518,0.389418363571167,0.1059069335460662,0.0,0.0,0.0120431911200284,342.2706604003906,344.0,-8.457022666931152,-3293.671630859375,416.2325744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176513671875,301.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.0734730213880539,0.0,0.0,0.0,0.0,1.0,0.0046681771054863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0668854042887687,0.0993318781256675,-0.0324464775621891,0.0,7.456577441189438e-05,0.0,0.0,3.7858340740203857,0.0,0.0,0.0,0.2681433260440826,4.0,0.0,1.0
830340,293.3191223144531,297.1499938964844,293.1499938964844,0.0047032823786139,-352.6762390136719,296.2001953125,0.3074716627597809,0.050000000745058,0.0404126159846782,294.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.3074716627597809,0.050000000745058,0.0607949011027812,293.4215393066406,297.1499938964844,293.1499938964844,0.0119060482829809,-550.2039184570312,301.28375244140625,0.3074716627597809,0.050000000745058,0.0449029058218002,293.18310546875,297.1499938964844,293.1499938964844,0.0718135684728622,-1862.8360595703125,304.1517028808594,0.4446851313114166,0.1108788251876831,0.1183261275291442,293.4164733886719,297.1499938964844,293.1499938964844,0.0008955219527706,-339.9880676269531,292.1324157714844,0.3074716627597809,0.050000000745058,0.2883848249912262,291.146728515625,291.1499938964844,274.9046630859375,272.3477478027344,286.34832763671875,294.9857482910156,291.14898681640625,1.0,0.4816011190414428,0.9221044182777404,0.9221044182777404,1.0,1.0,-0.6841999888420105,0.2944826781749725,0.3897173106670379,0.1061294823884964,0.0,0.0,0.0131859816610813,342.9877014160156,347.0,6.269671440124512,-3335.173095703125,417.3550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,301.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.498046875,18000.0,0.0,0.0,0.0732518658041954,0.0,0.0,0.0,0.0,1.0,0.0045448918826878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691593661904335,0.1005215495824813,-0.0313621833920478,0.0,7.434133294736966e-05,0.0,0.0,3.833735466003418,0.0,0.0,0.0,0.2683321237564087,4.0,0.0,1.0
830400,293.3191223144531,297.1499938964844,293.1499938964844,0.0047032823786139,-352.6762390136719,296.2001953125,0.3074716627597809,0.050000000745058,0.0404126159846782,294.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.3074716627597809,0.050000000745058,0.0607949011027812,293.4215393066406,297.1499938964844,293.1499938964844,0.0119060482829809,-550.2039184570312,301.28375244140625,0.3074716627597809,0.050000000745058,0.0449029058218002,293.18310546875,297.1499938964844,293.1499938964844,0.0718135684728622,-1862.8360595703125,304.1517028808594,0.4446851313114166,0.1108788251876831,0.1183261275291442,293.4164733886719,297.1499938964844,293.1499938964844,0.0008955219527706,-339.9880676269531,292.1324157714844,0.3074716627597809,0.050000000745058,0.2883848249912262,291.146728515625,291.1499938964844,274.9046630859375,272.3477478027344,286.34832763671875,294.9857482910156,291.14898681640625,1.0,0.4816011190414428,0.9221044182777404,0.9221044182777404,1.0,1.0,-0.6841999888420105,0.2944826781749725,0.3897173106670379,0.1061294823884964,0.0,0.0,0.0131859816610813,342.9877014160156,347.0,6.269671440124512,-3335.173095703125,417.3550109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,301.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.498046875,18000.0,0.0,0.0,0.0732518658041954,0.0,0.0,0.0,0.0,1.0,0.0045448918826878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691593661904335,0.1005215495824813,-0.0313621833920478,0.0,7.434133294736966e-05,0.0,0.0,3.833735466003418,0.0,0.0,0.0,0.2683321237564087,4.0,0.0,1.0
830460,293.31854248046875,297.1499938964844,293.1499938964844,0.0046499115414917,-348.8498229980469,296.1483764648437,0.3071945011615753,0.050000000745058,0.0404559783637523,294.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.3071945011615753,0.050000000745058,0.0608601346611976,293.43048095703125,297.1499938964844,293.1499938964844,0.0116577893495559,-543.9971313476562,301.166748046875,0.3071945011615753,0.050000000745058,0.0449510887265205,293.1765441894531,297.1499938964844,293.1499938964844,0.0721402987837791,-1869.0616455078125,304.15057373046875,0.4450560212135315,0.111364759504795,0.1187942028045654,293.41680908203125,297.1499938964844,293.1499938964844,0.000809712044429,-307.3324279785156,292.0469970703125,0.3071945011615753,0.050000000745058,0.2886942625045776,291.1551513671875,291.1499938964844,274.9070129394531,272.3414611816406,286.3515930175781,294.9867858886719,291.1532287597656,1.0,0.4827756583690643,0.9223026037216188,0.9223026037216188,1.0,1.0,-0.6853434443473816,0.294920951128006,0.3904224932193756,0.1065001338720321,0.0,0.0,0.0116980979219079,344.65155029296875,350.0,-5.817553043365479,-3289.120849609375,420.0532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,301.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.0731909796595573,0.0,0.0,0.0,0.0,1.0,0.0046783965080976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667282789945602,0.0992656797170639,-0.0325374044477939,0.0,7.42795382393524e-05,0.0,0.0,3.7836523056030273,0.0,0.0,0.0,0.2681368887424469,4.0,0.0,1.0
830520,293.31854248046875,297.1499938964844,293.1499938964844,0.0046499115414917,-348.8498229980469,296.1483764648437,0.3071945011615753,0.050000000745058,0.0404559783637523,294.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.3071945011615753,0.050000000745058,0.0608601346611976,293.43048095703125,297.1499938964844,293.1499938964844,0.0116577893495559,-543.9971313476562,301.166748046875,0.3071945011615753,0.050000000745058,0.0449510887265205,293.1765441894531,297.1499938964844,293.1499938964844,0.0721402987837791,-1869.0616455078125,304.15057373046875,0.4450560212135315,0.111364759504795,0.1187942028045654,293.41680908203125,297.1499938964844,293.1499938964844,0.000809712044429,-307.3324279785156,292.0469970703125,0.3071945011615753,0.050000000745058,0.2886942625045776,291.1551513671875,291.1499938964844,274.9070129394531,272.3414611816406,286.3515930175781,294.9867858886719,291.1532287597656,1.0,0.4827756583690643,0.9223026037216188,0.9223026037216188,1.0,1.0,-0.6853434443473816,0.294920951128006,0.3904224932193756,0.1065001338720321,0.0,0.0,0.0116980979219079,344.65155029296875,350.0,-5.817553043365479,-3289.120849609375,420.0532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,301.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.0731909796595573,0.0,0.0,0.0,0.0,1.0,0.0046783965080976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667282789945602,0.0992656797170639,-0.0325374044477939,0.0,7.42795382393524e-05,0.0,0.0,3.7836523056030273,0.0,0.0,0.0,0.2681368887424469,4.0,0.0,1.0
830580,293.3179626464844,297.1499938964844,293.1499938964844,0.0046033188700675,-345.7491760253906,296.0826721191406,0.3068273663520813,0.050000000745058,0.0405138581991195,294.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.3068273663520813,0.050000000745058,0.0609472058713436,293.4398193359375,297.1499938964844,293.1499938964844,0.0114305689930915,-538.5950927734375,301.0401916503906,0.3068273663520813,0.050000000745058,0.0450153984129428,293.1698913574219,297.1499938964844,293.1499938964844,0.0727815851569175,-1881.5684814453125,304.1493225097656,0.4456719160079956,0.1120405048131942,0.1194776073098182,293.4171447753906,297.1499938964844,293.1499938964844,0.0007254998781718,-275.50506591796875,291.9400634765625,0.3068273663520813,0.050000000745058,0.2891073226928711,291.1407775878906,291.1499938964844,274.9080505371094,272.3353881835937,286.3542175292969,294.9876708984375,291.14208984375,1.0,0.4843188226222992,0.922500729560852,0.922500729560852,1.0,1.0,-0.6869401335716248,0.2955535054206848,0.3913866579532623,0.1069638431072235,0.0,0.0,0.0140378568321466,346.8724060058594,338.0,0.878749430179596,-3343.76220703125,423.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903076171875,301.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.0730838924646377,0.0,0.0,0.0,0.0,1.0,0.0045310454443097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696382373571395,0.1008749008178711,-0.0312366634607315,0.0,7.417085726046935e-05,0.0,0.0,3.8474233150482178,0.0,0.0,0.0,0.2683806419372558,4.0,0.0,1.0
830640,293.3179626464844,297.1499938964844,293.1499938964844,0.0046033188700675,-345.7491760253906,296.0826721191406,0.3068273663520813,0.050000000745058,0.0405138581991195,294.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.3068273663520813,0.050000000745058,0.0609472058713436,293.4398193359375,297.1499938964844,293.1499938964844,0.0114305689930915,-538.5950927734375,301.0401916503906,0.3068273663520813,0.050000000745058,0.0450153984129428,293.1698913574219,297.1499938964844,293.1499938964844,0.0727815851569175,-1881.5684814453125,304.1493225097656,0.4456719160079956,0.1120405048131942,0.1194776073098182,293.4171447753906,297.1499938964844,293.1499938964844,0.0007254998781718,-275.50506591796875,291.9400634765625,0.3068273663520813,0.050000000745058,0.2891073226928711,291.1407775878906,291.1499938964844,274.9080505371094,272.3353881835937,286.3542175292969,294.9876708984375,291.14208984375,1.0,0.4843188226222992,0.922500729560852,0.922500729560852,1.0,1.0,-0.6869401335716248,0.2955535054206848,0.3913866579532623,0.1069638431072235,0.0,0.0,0.0140378568321466,346.8724060058594,338.0,0.878749430179596,-3343.76220703125,423.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903076171875,301.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.0730838924646377,0.0,0.0,0.0,0.0,1.0,0.0045310454443097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696382373571395,0.1008749008178711,-0.0312366634607315,0.0,7.417085726046935e-05,0.0,0.0,3.8474233150482178,0.0,0.0,0.0,0.2683806419372558,4.0,0.0,1.0
830700,293.31768798828125,297.1499938964844,293.1499938964844,0.0045701903291046,-343.2823791503906,296.05926513671875,0.3070228695869446,0.050000000745058,0.040482971817255,294.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.3070228695869446,0.050000000745058,0.0609007440507411,293.4444885253906,297.1499938964844,293.1499938964844,0.0112798167392611,-534.382080078125,300.9794006347656,0.3070228695869446,0.050000000745058,0.0449810810387134,293.1665954589844,297.1499938964844,293.1499938964844,0.0729709863662719,-1885.059326171875,304.14910888671875,0.4467394649982452,0.1124376058578491,0.1197882443666458,293.4173889160156,297.1499938964844,293.1499938964844,0.0006821496644988,-258.9520568847656,291.90069580078125,0.3070228695869446,0.050000000745058,0.2888869047164917,291.1488037109375,291.1499938964844,274.9080505371094,272.3323974609375,286.3552551269531,294.9880676269531,291.1527099609375,1.0,0.4832717776298523,0.9225998520851136,0.9225998520851136,1.0,1.0,-0.6868991255760193,0.2955101132392883,0.3913890123367309,0.1070239245891571,0.0,0.0,0.0133582297712564,345.6967163085937,338.0,14.251242637634276,-3348.260498046875,422.3110046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792907714844,301.732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.0731236860156059,0.0,0.0,0.0,0.0,1.0,0.0044686230830848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699803978204727,0.1006545796990394,-0.0306741818785667,0.0,7.421124610118568e-05,0.0,0.0,3.840478658676148,0.0,0.0,0.0,0.2683886587619781,4.0,0.0,1.0
830760,293.3174743652344,297.1499938964844,293.1499938964844,0.0045327562838792,-340.5337219238281,296.035888671875,0.3074362576007843,0.050000000745058,0.0404181294143199,294.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.3074362576007843,0.050000000745058,0.0608031935989856,293.44903564453125,297.1499938964844,293.1499938964844,0.0111186923459172,-529.7955322265625,300.918212890625,0.3074362576007843,0.050000000745058,0.0449090339243412,293.1633605957031,297.1499938964844,293.1499938964844,0.0731618776917457,-1888.6173095703125,304.14892578125,0.4482523798942566,0.1128628924489021,0.12008036673069,293.4176940917969,297.1499938964844,293.1499938964844,0.0006369866314344,-241.7453155517578,291.8612365722656,0.3074362576007843,0.050000000745058,0.2884241640567779,291.1569519042969,291.1499938964844,274.9076538085937,272.3294677734375,286.3560485839844,294.988525390625,291.15789794921875,1.0,0.4815451502799988,0.9226877093315125,0.9226877093315125,1.0,1.0,-0.6863798499107361,0.2952644228935241,0.3911154270172119,0.1069790050387382,0.0,0.0,0.0120376572012901,343.2232971191406,341.0,7.896564483642578,-3316.15576171875,419.0760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,301.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.57421875,18000.0,0.0,0.0,0.0732074603438377,0.0,0.0,0.0,0.0,1.0,0.0045425714924931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0683589875698089,0.0997047200798988,-0.0313457362353801,0.0,7.429626566590741e-05,0.0,0.0,3.802864789962769,0.0,0.0,0.0,0.2682461440563202,4.0,0.0,1.0
830820,293.3170166015625,297.1499938964844,293.1499938964844,0.0044758971780538,-336.6894836425781,295.97052001953125,0.3076196908950805,0.050000000745058,0.0403895489871501,294.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.3076196908950805,0.050000000745058,0.0607602037489414,293.4577331542969,297.1499938964844,293.1499938964844,0.0108635239303112,-523.0820922851562,300.7868957519531,0.3076196908950805,0.050000000745058,0.0448772795498371,293.1573791503906,297.1499938964844,293.1499938964844,0.0739001929759979,-1903.019287109375,304.1480407714844,0.4502839148044586,0.1137366816401481,0.1208575814962387,293.418212890625,297.1499938964844,293.1499938964844,0.0005497199017554,-208.5647430419922,291.7539367675781,0.3076196908950805,0.050000000745058,0.2882202565670013,291.1432800292969,291.1499938964844,274.9056091308594,272.32379150390625,286.3570556640625,294.9893493652344,291.1404113769531,1.0,0.4811196327209472,0.9228634834289552,0.9228634834289552,1.0,1.0,-0.6869285702705383,0.2954549193382263,0.3914736807346344,0.1072101667523384,0.0,0.0,0.0135066146031022,342.1414794921875,344.0,-12.814069747924805,-3316.25634765625,418.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1569519042969,301.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.073262482881546,0.0,0.0,0.0,0.0,1.0,0.004599664825946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068377636373043,0.1002232506871223,-0.0318456105887889,0.0,7.435210136463866e-05,0.0,0.0,3.820767164230346,0.0,0.0,0.0,0.2682767808437347,4.0,0.0,1.0
830880,293.3170166015625,297.1499938964844,293.1499938964844,0.0044758971780538,-336.6894836425781,295.97052001953125,0.3076196908950805,0.050000000745058,0.0403895489871501,294.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.3076196908950805,0.050000000745058,0.0607602037489414,293.4577331542969,297.1499938964844,293.1499938964844,0.0108635239303112,-523.0820922851562,300.7868957519531,0.3076196908950805,0.050000000745058,0.0448772795498371,293.1573791503906,297.1499938964844,293.1499938964844,0.0739001929759979,-1903.019287109375,304.1480407714844,0.4502839148044586,0.1137366816401481,0.1208575814962387,293.418212890625,297.1499938964844,293.1499938964844,0.0005497199017554,-208.5647430419922,291.7539367675781,0.3076196908950805,0.050000000745058,0.2882202565670013,291.1432800292969,291.1499938964844,274.9056091308594,272.32379150390625,286.3570556640625,294.9893493652344,291.1404113769531,1.0,0.4811196327209472,0.9228634834289552,0.9228634834289552,1.0,1.0,-0.6869285702705383,0.2954549193382263,0.3914736807346344,0.1072101667523384,0.0,0.0,0.0135066146031022,342.1414794921875,344.0,-12.814069747924805,-3316.25634765625,418.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1569519042969,301.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.073262482881546,0.0,0.0,0.0,0.0,1.0,0.004599664825946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068377636373043,0.1002232506871223,-0.0318456105887889,0.0,7.435210136463866e-05,0.0,0.0,3.820767164230346,0.0,0.0,0.0,0.2682767808437347,4.0,0.0,1.0
