time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830940,293.3164978027344,297.1499938964844,293.1499938964844,0.0044216415844857,-332.6803283691406,295.9195861816406,0.3074974119663238,0.050000000745058,0.0404085852205753,294.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.3074974119663238,0.050000000745058,0.0607888363301754,293.4660339355469,297.1499938964844,293.1499938964844,0.0106112556532025,-515.8220825195312,300.659423828125,0.3074974119663238,0.050000000745058,0.0448984280228614,293.15203857421875,297.1499938964844,293.1499938964844,0.074532963335514,-1914.986083984375,304.14764404296875,0.4518435895442962,0.1146348416805267,0.1217305287718772,293.4186706542969,297.1499938964844,293.1499938964844,0.0005516701494343,-209.2799224853516,291.66796875,0.3074974119663238,0.050000000745058,0.288356065750122,291.15203857421875,291.1499938964844,274.9017944335937,272.318359375,286.3572082519531,294.9898986816406,291.15509033203125,1.0,0.4817170798778534,0.9230392575263976,0.9230392575263976,1.0,1.0,-0.6882315278053284,0.295968234539032,0.3922632932662964,0.1075969859957695,0.0,0.0,0.013108086772263,342.8798522949219,347.0,12.842132568359377,-3343.188720703125,419.9046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,301.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0734152346849441,0.0,0.0,0.0,0.0,1.0,0.0044497186318039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698806494474411,0.1003815457224845,-0.0305008962750434,0.0,7.450713019352406e-05,0.0,0.0,3.830174207687378,0.0,0.0,0.0,0.2683639526367187,4.0,0.0,1.0
831000,293.3164978027344,297.1499938964844,293.1499938964844,0.0044216415844857,-332.6803283691406,295.9195861816406,0.3074974119663238,0.050000000745058,0.0404085852205753,294.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.3074974119663238,0.050000000745058,0.0607888363301754,293.4660339355469,297.1499938964844,293.1499938964844,0.0106112556532025,-515.8220825195312,300.659423828125,0.3074974119663238,0.050000000745058,0.0448984280228614,293.15203857421875,297.1499938964844,293.1499938964844,0.074532963335514,-1914.986083984375,304.14764404296875,0.4518435895442962,0.1146348416805267,0.1217305287718772,293.4186706542969,297.1499938964844,293.1499938964844,0.0005516701494343,-209.2799224853516,291.66796875,0.3074974119663238,0.050000000745058,0.288356065750122,291.15203857421875,291.1499938964844,274.9017944335937,272.318359375,286.3572082519531,294.9898986816406,291.15509033203125,1.0,0.4817170798778534,0.9230392575263976,0.9230392575263976,1.0,1.0,-0.6882315278053284,0.295968234539032,0.3922632932662964,0.1075969859957695,0.0,0.0,0.013108086772263,342.8798522949219,347.0,12.842132568359377,-3343.188720703125,419.9046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,301.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0734152346849441,0.0,0.0,0.0,0.0,1.0,0.0044497186318039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698806494474411,0.1003815457224845,-0.0305008962750434,0.0,7.450713019352406e-05,0.0,0.0,3.830174207687378,0.0,0.0,0.0,0.2683639526367187,4.0,0.0,1.0
831060,293.31597900390625,297.1499938964844,293.1499938964844,0.0043715648353099,-329.180419921875,295.8614501953125,0.3072165548801422,0.050000000745058,0.0404524989426136,294.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.3072165548801422,0.050000000745058,0.060854896903038,293.4739685058594,297.1499938964844,293.1499938964844,0.0103824278339743,-509.4280700683594,300.527099609375,0.3072165548801422,0.050000000745058,0.0449472218751907,293.1473388671875,297.1499938964844,293.1499938964844,0.0753233581781387,-1930.2733154296875,304.1471252441406,0.4531425833702087,0.1155390813946724,0.1226501911878585,293.4190979003906,297.1499938964844,293.1499938964844,0.0004664084117393,-142.9581756591797,291.5709533691406,0.3072165548801422,0.050000000745058,0.2886694371700287,291.14923095703125,291.1499938964844,274.8960266113281,272.31317138671875,286.3563842773437,294.9903259277344,291.1452941894531,1.0,0.4829327166080475,0.9232208132743835,0.9232208132743835,1.0,1.0,-0.6899243593215942,0.2966513335704803,0.3932730555534363,0.1080586537718772,0.0,0.0,0.0129179274663329,344.5693054199219,350.0,-14.705230712890623,-3308.17333984375,423.0117492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,301.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.0736271888017654,0.0,0.0,0.0,0.0,1.0,0.0045831790193915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679400563240051,0.0996420159935951,-0.0317019596695899,0.0,7.472223660442978e-05,0.0,0.0,3.7988295555114746,0.0,0.0,0.0,0.2682197093963623,4.0,0.0,1.0
831120,293.31597900390625,297.1499938964844,293.1499938964844,0.0043715648353099,-329.180419921875,295.8614501953125,0.3072165548801422,0.050000000745058,0.0404524989426136,294.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.3072165548801422,0.050000000745058,0.060854896903038,293.4739685058594,297.1499938964844,293.1499938964844,0.0103824278339743,-509.4280700683594,300.527099609375,0.3072165548801422,0.050000000745058,0.0449472218751907,293.1473388671875,297.1499938964844,293.1499938964844,0.0753233581781387,-1930.2733154296875,304.1471252441406,0.4531425833702087,0.1155390813946724,0.1226501911878585,293.4190979003906,297.1499938964844,293.1499938964844,0.0004664084117393,-142.9581756591797,291.5709533691406,0.3072165548801422,0.050000000745058,0.2886694371700287,291.14923095703125,291.1499938964844,274.8960266113281,272.31317138671875,286.3563842773437,294.9903259277344,291.1452941894531,1.0,0.4829327166080475,0.9232208132743835,0.9232208132743835,1.0,1.0,-0.6899243593215942,0.2966513335704803,0.3932730555534363,0.1080586537718772,0.0,0.0,0.0129179274663329,344.5693054199219,350.0,-14.705230712890623,-3308.17333984375,423.0117492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,301.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.0736271888017654,0.0,0.0,0.0,0.0,1.0,0.0045831790193915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679400563240051,0.0996420159935951,-0.0317019596695899,0.0,7.472223660442978e-05,0.0,0.0,3.7988295555114746,0.0,0.0,0.0,0.2682197093963623,4.0,0.0,1.0
831180,293.31524658203125,297.1499938964844,293.1499938964844,0.0043252459727227,-325.90252685546875,295.8021545410156,0.3068460822105407,0.050000000745058,0.0405108742415905,294.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.3068460822105407,0.050000000745058,0.0609427168965339,293.4813537597656,297.1499938964844,293.1499938964844,0.0101609788835048,-503.0376892089844,300.3924865722656,0.3068460822105407,0.050000000745058,0.0450120829045772,293.1430969238281,297.1499938964844,293.1499938964844,0.0761270746588707,-1945.7806396484373,304.1467590332031,0.4543133974075317,0.1164672672748565,0.1236094310879707,293.4192810058594,297.1499938964844,293.1499938964844,0.000432483444456,-110.64366912841795,291.47137451171875,0.3068460822105407,0.050000000745058,0.2890860140323639,291.1433410644531,291.1499938964844,274.8881530761719,272.3082275390625,286.35430908203125,294.9903564453125,291.14581298828125,1.0,0.484504759311676,0.9234023094177246,0.9234023094177246,1.0,1.0,-0.6918588280677795,0.2974415719509125,0.394417256116867,0.1085623577237129,0.0,0.0,0.0146553143858909,346.8116760253906,338.0,5.525454044342041,-3359.105224609375,426.9419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,301.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.0738130509853363,0.0,0.0,0.0,0.0,1.0,0.0043991785496473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706320330500602,0.1006624847650528,-0.0300304517149925,0.0,7.491086580557749e-05,0.0,0.0,3.841331005096436,0.0,0.0,0.0,0.2684164047241211,4.0,0.0,1.0
831240,293.31524658203125,297.1499938964844,293.1499938964844,0.0043252459727227,-325.90252685546875,295.8021545410156,0.3068460822105407,0.050000000745058,0.0405108742415905,294.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.3068460822105407,0.050000000745058,0.0609427168965339,293.4813537597656,297.1499938964844,293.1499938964844,0.0101609788835048,-503.0376892089844,300.3924865722656,0.3068460822105407,0.050000000745058,0.0450120829045772,293.1430969238281,297.1499938964844,293.1499938964844,0.0761270746588707,-1945.7806396484373,304.1467590332031,0.4543133974075317,0.1164672672748565,0.1236094310879707,293.4192810058594,297.1499938964844,293.1499938964844,0.000432483444456,-110.64366912841795,291.47137451171875,0.3068460822105407,0.050000000745058,0.2890860140323639,291.1433410644531,291.1499938964844,274.8881530761719,272.3082275390625,286.35430908203125,294.9903564453125,291.14581298828125,1.0,0.484504759311676,0.9234023094177246,0.9234023094177246,1.0,1.0,-0.6918588280677795,0.2974415719509125,0.394417256116867,0.1085623577237129,0.0,0.0,0.0146553143858909,346.8116760253906,338.0,5.525454044342041,-3359.105224609375,426.9419250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,301.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.0738130509853363,0.0,0.0,0.0,0.0,1.0,0.0043991785496473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706320330500602,0.1006624847650528,-0.0300304517149925,0.0,7.491086580557749e-05,0.0,0.0,3.841331005096436,0.0,0.0,0.0,0.2684164047241211,4.0,0.0,1.0
831300,293.3148803710937,297.1499938964844,293.1499938964844,0.0042939884588122,-323.58447265625,295.77838134765625,0.307040125131607,0.050000000745058,0.0404802300035953,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.307040125131607,0.050000000745058,0.0608966164290905,293.48486328125,297.1499938964844,293.1499938964844,0.010026910342276,-498.8107299804688,300.3274230957031,0.307040125131607,0.050000000745058,0.0449780337512493,293.14111328125,297.1499938964844,293.1499938964844,0.0764155089855194,-1951.236328125,304.1468200683594,0.4555957615375519,0.1169425621628761,0.1240083500742912,293.4193725585937,297.1499938964844,293.1499938964844,0.0004139073134865,-94.1202163696289,291.4302673339844,0.307040125131607,0.050000000745058,0.288867324590683,291.1493530273437,291.1499938964844,274.8833312988281,272.3058776855469,286.3528137207031,294.99029541015625,291.150634765625,1.0,0.4834690392017364,0.9234930872917176,0.9234930872917176,1.0,1.0,-0.6919270157814026,0.2974522113800049,0.3944748044013977,0.1086273863911628,0.0,0.0,0.0140827493742108,345.6459045410156,338.0,6.65764045715332,-3355.45654296875,425.61529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10992431640625,301.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.0739735215902328,0.0,0.0,0.0,0.0,1.0,0.0043807164765894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704796239733696,0.1003386601805687,-0.0298590343445539,0.0,7.507372356485575e-05,0.0,0.0,3.829195022583008,0.0,0.0,0.0,0.2683907747268677,4.0,0.0,1.0
831360,293.3144836425781,297.1499938964844,293.1499938964844,0.0042597879655659,-321.1001281738281,295.7520446777344,0.3074527680873871,0.050000000745058,0.0404155291616916,294.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.3074527680873871,0.050000000745058,0.0607992820441722,293.4881591796875,297.1499938964844,293.1499938964844,0.009886004962027,-494.3273315429688,300.2611083984375,0.3074527680873871,0.050000000745058,0.0449061430990695,293.13922119140625,297.1499938964844,293.1499938964844,0.0767002701759338,-1956.6912841796875,304.1468811035156,0.4572995603084564,0.1174274012446403,0.12436543405056,293.4194641113281,297.1499938964844,293.1499938964844,0.0003937773581128,-77.40131378173828,291.38507080078125,0.3074527680873871,0.050000000745058,0.2884056270122528,291.15118408203125,291.1499938964844,274.8779602050781,272.3035888671875,286.3509521484375,294.990234375,291.15106201171875,1.0,0.4817501306533813,0.9235759973526,0.9235759973526,1.0,1.0,-0.6914876103401184,0.2972486019134521,0.3942390084266662,0.1085795313119888,0.0,0.0,0.0137989474460482,343.1782531738281,341.0,2.61350417137146,-3347.451904296875,422.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,301.7044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0741387605667114,0.0,0.0,0.0,0.0,1.0,0.0043907007202506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701059252023696,0.1000574603676796,-0.0299515314400196,0.0,7.524141983594745e-05,0.0,0.0,3.817986488342285,0.0,0.0,0.0,0.2683518230915069,4.0,0.0,1.0
831420,293.3136291503906,297.1499938964844,293.1499938964844,0.004204377066344,-317.1333923339844,295.695556640625,0.3076343834400177,0.050000000745058,0.0403872467577457,294.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.3076343834400177,0.050000000745058,0.0607567355036735,293.4942626953125,297.1499938964844,293.1499938964844,0.0096465600654482,-486.798828125,300.1260070800781,0.3076343834400177,0.050000000745058,0.0448747165501117,293.1358642578125,297.1499938964844,293.1499938964844,0.0774287730455398,-1970.791015625,304.1466979980469,0.4595604836940765,0.1183838099241256,0.1252333223819732,293.4195861816406,297.1499938964844,293.1499938964844,0.0003489096707198,-44.63005828857422,291.2885437011719,0.3076343834400177,0.050000000745058,0.2882038056850433,291.1483154296875,291.1499938964844,274.86529541015625,272.2992248535156,286.34625244140625,294.9899597167969,291.1478271484375,1.0,0.4813374876976013,0.9237417578697203,0.9237417578697203,1.0,1.0,-0.6921491622924805,0.2975062727928161,0.3946428596973419,0.1087899878621101,0.0,0.0,0.0141826244071125,342.1080322265625,344.0,-2.260422468185425,-3349.911865234375,421.5990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942077636719,301.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0744288340210914,0.0,0.0,0.0,0.0,1.0,0.0043827779591083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702094063162803,0.1000848785042762,-0.0298754666000604,0.0,7.553580508101732e-05,0.0,0.0,3.818795919418335,0.0,0.0,0.0,0.2683523595333099,4.0,0.0,1.0
831480,293.3136291503906,297.1499938964844,293.1499938964844,0.004204377066344,-317.1333923339844,295.695556640625,0.3076343834400177,0.050000000745058,0.0403872467577457,294.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.3076343834400177,0.050000000745058,0.0607567355036735,293.4942626953125,297.1499938964844,293.1499938964844,0.0096465600654482,-486.798828125,300.1260070800781,0.3076343834400177,0.050000000745058,0.0448747165501117,293.1358642578125,297.1499938964844,293.1499938964844,0.0774287730455398,-1970.791015625,304.1466979980469,0.4595604836940765,0.1183838099241256,0.1252333223819732,293.4195861816406,297.1499938964844,293.1499938964844,0.0003489096707198,-44.63005828857422,291.2885437011719,0.3076343834400177,0.050000000745058,0.2882038056850433,291.1483154296875,291.1499938964844,274.86529541015625,272.2992248535156,286.34625244140625,294.9899597167969,291.1478271484375,1.0,0.4813374876976013,0.9237417578697203,0.9237417578697203,1.0,1.0,-0.6921491622924805,0.2975062727928161,0.3946428596973419,0.1087899878621101,0.0,0.0,0.0141826244071125,342.1080322265625,344.0,-2.260422468185425,-3349.911865234375,421.5990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942077636719,301.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0744288340210914,0.0,0.0,0.0,0.0,1.0,0.0043827779591083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702094063162803,0.1000848785042762,-0.0298754666000604,0.0,7.553580508101732e-05,0.0,0.0,3.818795919418335,0.0,0.0,0.0,0.2683523595333099,4.0,0.0,1.0
831540,293.3126220703125,297.1499938964844,293.1499938964844,0.0041546011343598,-313.548095703125,295.6405334472656,0.3075100481510162,0.050000000745058,0.0404065921902656,294.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.3075100481510162,0.050000000745058,0.0607858374714851,293.4999084472656,297.1499938964844,293.1499938964844,0.0094259958714246,-479.7281188964844,299.9904479980469,0.3075100481510162,0.050000000745058,0.0448962114751338,293.13299560546875,297.1499938964844,293.1499938964844,0.0781861394643783,-1985.4464111328125,304.14654541015625,0.4612192809581756,0.1193211674690246,0.1261518001556396,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.3075100481510162,0.050000000745058,0.2883418500423431,291.146728515625,291.1499938964844,274.8500061035156,272.2951354980469,286.34014892578125,294.9893798828125,291.14654541015625,1.0,0.4819450676441192,0.9239075779914856,0.9239075779914856,1.0,1.0,-0.693510890007019,0.2980670034885406,0.3954438865184784,0.1091381385922432,0.0,0.0,0.0147448619827628,342.8580017089844,347.0,-2.0394046306610107,-3359.46142578125,423.38775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,301.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0747042223811149,0.0,0.0,0.0,0.0,1.0,0.0043468666262924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706254318356514,0.1001636460423469,-0.0295382179319858,0.0,7.581528916489333e-05,0.0,0.0,3.82237696647644,0.0,0.0,0.0,0.2683770954608917,4.0,0.0,1.0
831600,293.3126220703125,297.1499938964844,293.1499938964844,0.0041546011343598,-313.548095703125,295.6405334472656,0.3075100481510162,0.050000000745058,0.0404065921902656,294.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.3075100481510162,0.050000000745058,0.0607858374714851,293.4999084472656,297.1499938964844,293.1499938964844,0.0094259958714246,-479.7281188964844,299.9904479980469,0.3075100481510162,0.050000000745058,0.0448962114751338,293.13299560546875,297.1499938964844,293.1499938964844,0.0781861394643783,-1985.4464111328125,304.14654541015625,0.4612192809581756,0.1193211674690246,0.1261518001556396,293.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.3075100481510162,0.050000000745058,0.2883418500423431,291.146728515625,291.1499938964844,274.8500061035156,272.2951354980469,286.34014892578125,294.9893798828125,291.14654541015625,1.0,0.4819450676441192,0.9239075779914856,0.9239075779914856,1.0,1.0,-0.693510890007019,0.2980670034885406,0.3954438865184784,0.1091381385922432,0.0,0.0,0.0147448619827628,342.8580017089844,347.0,-2.0394046306610107,-3359.46142578125,423.38775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,301.71514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0747042223811149,0.0,0.0,0.0,0.0,1.0,0.0043468666262924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706254318356514,0.1001636460423469,-0.0295382179319858,0.0,7.581528916489333e-05,0.0,0.0,3.82237696647644,0.0,0.0,0.0,0.2683770954608917,4.0,0.0,1.0
831660,293.3114929199219,297.1499938964844,293.1499938964844,0.0041085053235292,-310.2348937988281,295.58575439453125,0.3072279691696167,0.050000000745058,0.0404506884515285,294.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.3072279691696167,0.050000000745058,0.0608521774411201,293.5050964355469,297.1499938964844,293.1499938964844,0.0092184264212846,-472.9588928222656,299.85382080078125,0.3072279691696167,0.050000000745058,0.0449452102184295,293.1305236816406,297.1499938964844,293.1499938964844,0.078978419303894,-2000.8201904296875,304.1463623046875,0.4625755846500397,0.1202543377876281,0.1271050721406936,293.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.3072279691696167,0.050000000745058,0.2886565327644348,291.1444091796875,291.1499938964844,274.8326721191406,272.2906188964844,286.3328857421875,294.98846435546875,291.1437683105469,1.0,0.4831669330596924,0.9240816831588744,0.9240816831588744,1.0,1.0,-0.6952465772628784,0.2987905740737915,0.3964560031890869,0.1095586344599723,0.0,0.0,0.0156149212270975,344.5541076660156,350.0,-4.291411876678467,-3366.859619140625,426.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,301.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0749796479940414,0.0,0.0,0.0,0.0,1.0,0.004317938350141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708806589245796,0.1001449152827262,-0.0292642544955015,0.0,7.609480962855741e-05,0.0,0.0,3.822025775909424,0.0,0.0,0.0,0.2683879435062408,4.0,0.0,1.0
831720,293.3114929199219,297.1499938964844,293.1499938964844,0.0041085053235292,-310.2348937988281,295.58575439453125,0.3072279691696167,0.050000000745058,0.0404506884515285,294.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.3072279691696167,0.050000000745058,0.0608521774411201,293.5050964355469,297.1499938964844,293.1499938964844,0.0092184264212846,-472.9588928222656,299.85382080078125,0.3072279691696167,0.050000000745058,0.0449452102184295,293.1305236816406,297.1499938964844,293.1499938964844,0.078978419303894,-2000.8201904296875,304.1463623046875,0.4625755846500397,0.1202543377876281,0.1271050721406936,293.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.3072279691696167,0.050000000745058,0.2886565327644348,291.1444091796875,291.1499938964844,274.8326721191406,272.2906188964844,286.3328857421875,294.98846435546875,291.1437683105469,1.0,0.4831669330596924,0.9240816831588744,0.9240816831588744,1.0,1.0,-0.6952465772628784,0.2987905740737915,0.3964560031890869,0.1095586344599723,0.0,0.0,0.0156149212270975,344.5541076660156,350.0,-4.291411876678467,-3366.859619140625,426.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,301.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0749796479940414,0.0,0.0,0.0,0.0,1.0,0.004317938350141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708806589245796,0.1001449152827262,-0.0292642544955015,0.0,7.609480962855741e-05,0.0,0.0,3.822025775909424,0.0,0.0,0.0,0.2683879435062408,4.0,0.0,1.0
831780,293.3105773925781,297.1499938964844,293.1499938964844,0.0040638805367052,-307.0427551269531,295.5293884277344,0.3068558871746063,0.050000000745058,0.0405093021690845,294.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3068558871746063,0.050000000745058,0.0609403513371944,293.5099792480469,297.1499938964844,293.1499938964844,0.0090192751958966,-466.3526611328125,299.715576171875,0.3068558871746063,0.050000000745058,0.0450103357434272,293.1287536621094,297.1499938964844,293.1499938964844,0.0797551274299621,-2015.9366455078125,304.14630126953125,0.4636252820491791,0.1211067289113998,0.1280218660831451,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3068558871746063,0.050000000745058,0.2890748083591461,291.1400451660156,291.1499938964844,274.8139953613281,272.2848815917969,286.3249816894531,294.9874267578125,291.1392517089844,1.0,0.4847416579723358,0.9242558479309082,0.9242558479309082,1.0,1.0,-0.6971333026885986,0.2995786368846893,0.3975546658039093,0.1100116968154907,0.0,0.0,0.0172259621322155,346.8044738769531,338.0,-5.997845649719238,-3377.25341796875,430.4787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858764648437,301.7534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.0752456113696098,0.0,0.0,0.0,0.0,1.0,0.0042812069877982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712742134928703,0.1001879572868347,-0.0289137437939643,0.0,7.636472582817078e-05,0.0,0.0,3.824149608612061,0.0,0.0,0.0,0.268408864736557,4.0,0.0,1.0
831840,293.3105773925781,297.1499938964844,293.1499938964844,0.0040638805367052,-307.0427551269531,295.5293884277344,0.3068558871746063,0.050000000745058,0.0405093021690845,294.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3068558871746063,0.050000000745058,0.0609403513371944,293.5099792480469,297.1499938964844,293.1499938964844,0.0090192751958966,-466.3526611328125,299.715576171875,0.3068558871746063,0.050000000745058,0.0450103357434272,293.1287536621094,297.1499938964844,293.1499938964844,0.0797551274299621,-2015.9366455078125,304.14630126953125,0.4636252820491791,0.1211067289113998,0.1280218660831451,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.3068558871746063,0.050000000745058,0.2890748083591461,291.1400451660156,291.1499938964844,274.8139953613281,272.2848815917969,286.3249816894531,294.9874267578125,291.1392517089844,1.0,0.4847416579723358,0.9242558479309082,0.9242558479309082,1.0,1.0,-0.6971333026885986,0.2995786368846893,0.3975546658039093,0.1100116968154907,0.0,0.0,0.0172259621322155,346.8044738769531,338.0,-5.997845649719238,-3377.25341796875,430.4787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858764648437,301.7534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.0752456113696098,0.0,0.0,0.0,0.0,1.0,0.0042812069877982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712742134928703,0.1001879572868347,-0.0289137437939643,0.0,7.636472582817078e-05,0.0,0.0,3.824149608612061,0.0,0.0,0.0,0.268408864736557,4.0,0.0,1.0
831900,293.3102111816406,297.1499938964844,293.1499938964844,0.004035297781229,-304.9789733886719,295.5010986328125,0.307049036026001,0.050000000745058,0.0404788069427013,294.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.307049036026001,0.050000000745058,0.0608944781124591,293.5122985839844,297.1499938964844,293.1499938964844,0.0089037548750638,-462.3342590332031,299.6462097167969,0.307049036026001,0.050000000745058,0.0449764542281627,293.1280822753906,297.1499938964844,293.1499938964844,0.0800482407212257,-2021.630615234375,304.1464233398437,0.4647628962993622,0.1215082705020904,0.1283610612154007,293.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.307049036026001,0.050000000745058,0.2888571918010711,291.1379089355469,291.1499938964844,274.8041687011719,272.28155517578125,286.3208312988281,294.9869079589844,291.13726806640625,1.0,0.4837062060832977,0.9243428707122804,0.9243428707122804,1.0,1.0,-0.6971318125724792,0.2995665669441223,0.3975652456283569,0.110045425593853,0.0,0.0,0.0182507950812578,345.6434631347656,338.0,-5.23335599899292,-3382.643310546875,429.1007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855712890625,301.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.0753771662712097,0.0,0.0,0.0,0.0,1.0,0.0042570168152451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715424045920372,0.100223958492279,-0.0286815576255321,0.0,7.649824692634866e-05,0.0,0.0,3.825870275497437,0.0,0.0,0.0,0.2684239447116852,4.0,0.0,1.0
831960,293.30987548828125,297.1499938964844,293.1499938964844,0.0040032039396464,-302.63934326171875,295.4734802246094,0.3074602782726288,0.050000000745058,0.0404143370687961,294.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.3074602782726288,0.050000000745058,0.0607974901795387,293.5144348144531,297.1499938964844,293.1499938964844,0.0087799383327364,-457.89837646484375,299.5771789550781,0.3074602782726288,0.050000000745058,0.0449048206210136,293.1274719238281,297.1499938964844,293.1499938964844,0.0802858248353004,-2026.2265625,304.1466369628906,0.4662330746650696,0.1219045370817184,0.128641664981842,293.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.3074602782726288,0.050000000745058,0.2883971035480499,291.13677978515625,291.1499938964844,274.79400634765625,272.2779541015625,286.31646728515625,294.9864196777344,291.1366882324219,1.0,0.4819884598255157,0.924422800540924,0.924422800540924,1.0,1.0,-0.6966037750244141,0.2993307709693908,0.3972729742527008,0.1099648848176002,0.0,0.0,0.0192528218030929,343.1836242675781,341.0,-2.6655452251434326,-3387.757568359375,425.8317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0853576660156,301.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0755083858966827,0.0,0.0,0.0,0.0,1.0,0.0042302045039832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718294903635978,0.1002524495124816,-0.0284229535609483,0.0,7.663141150260344e-05,0.0,0.0,3.827346086502075,0.0,0.0,0.0,0.268439382314682,4.0,0.0,1.0
832020,293.3093566894531,297.1499938964844,293.1499938964844,0.0039486018940806,-298.6292419433594,295.4200439453125,0.3076411187648773,0.050000000745058,0.0403861813247203,294.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.3076411187648773,0.050000000745058,0.0607551373541355,293.5184936523437,297.1499938964844,293.1499938964844,0.0085628954693675,-450.0528564453125,299.43975830078125,0.3076411187648773,0.050000000745058,0.0448735356330871,293.12664794921875,297.1499938964844,293.1499938964844,0.0808304771780967,-2036.7640380859373,304.1468505859375,0.4679020941257477,0.1226459145545959,0.1293186694383621,293.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.3076411187648773,0.050000000745058,0.2881962060928345,291.1376647949219,291.1499938964844,274.7726745605469,272.2698059082031,286.3073425292969,294.9854736328125,291.1378479003906,1.0,0.4815672636032104,0.9245826005935668,0.9245826005935668,1.0,1.0,-0.697037935256958,0.2994998097419739,0.3975380957126617,0.1101080179214477,0.0,0.0,0.0208544991910457,342.11590576171875,344.0,0.4555165469646454,-3398.2802734375,424.8555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852966308594,301.8456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0757678300142288,0.0,0.0,0.0,0.0,1.0,0.0041797645390033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723140910267829,0.1002469211816787,-0.0279328282922506,0.0,7.689471385674551e-05,0.0,0.0,3.8278164863586426,0.0,0.0,0.0,0.2684612870216369,4.0,0.0,1.0
832080,293.3093566894531,297.1499938964844,293.1499938964844,0.0039486018940806,-298.6292419433594,295.4200439453125,0.3076411187648773,0.050000000745058,0.0403861813247203,294.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.3076411187648773,0.050000000745058,0.0607551373541355,293.5184936523437,297.1499938964844,293.1499938964844,0.0085628954693675,-450.0528564453125,299.43975830078125,0.3076411187648773,0.050000000745058,0.0448735356330871,293.12664794921875,297.1499938964844,293.1499938964844,0.0808304771780967,-2036.7640380859373,304.1468505859375,0.4679020941257477,0.1226459145545959,0.1293186694383621,293.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.3076411187648773,0.050000000745058,0.2881962060928345,291.1376647949219,291.1499938964844,274.7726745605469,272.2698059082031,286.3073425292969,294.9854736328125,291.1378479003906,1.0,0.4815672636032104,0.9245826005935668,0.9245826005935668,1.0,1.0,-0.697037935256958,0.2994998097419739,0.3975380957126617,0.1101080179214477,0.0,0.0,0.0208544991910457,342.11590576171875,344.0,0.4555165469646454,-3398.2802734375,424.8555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852966308594,301.8456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0757678300142288,0.0,0.0,0.0,0.0,1.0,0.0041797645390033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723140910267829,0.1002469211816787,-0.0279328282922506,0.0,7.689471385674551e-05,0.0,0.0,3.8278164863586426,0.0,0.0,0.0,0.2684612870216369,4.0,0.0,1.0
832140,293.30889892578125,297.1499938964844,293.1499938964844,0.0038990916218608,-294.9970092773437,295.3661193847656,0.3075150549411773,0.050000000745058,0.0404057912528514,294.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.3075150549411773,0.050000000745058,0.0607846342027187,293.5223388671875,297.1499938964844,293.1499938964844,0.0083634201437234,-442.7386779785156,299.30133056640625,0.3075150549411773,0.050000000745058,0.0448953248560428,293.1262512207031,297.1499938964844,293.1499938964844,0.081384003162384,-2047.5059814453125,304.14697265625,0.4688840806484222,0.1233210563659668,0.1300001293420791,293.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.3075150549411773,0.050000000745058,0.2883361279964447,291.13787841796875,291.1499938964844,274.75,272.2604675292969,286.2976379394531,294.98443603515625,291.1378173828125,1.0,0.4821667373180389,0.9247424602508544,0.9247424602508544,1.0,1.0,-0.6981187462806702,0.2999441623687744,0.3981746137142181,0.110389657318592,0.0,0.0,0.0224409010261297,342.8733825683594,347.0,-0.0347932018339633,-3408.921875,426.4737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.085693359375,301.8796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0760219469666481,0.0,0.0,0.0,0.0,1.0,0.0041335131973028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727542340755462,0.1002335324883461,-0.0274792965501546,0.0,7.715261017438024e-05,0.0,0.0,3.8278768062591553,0.0,0.0,0.0,0.2684797644615173,4.0,0.0,1.0
832200,293.30889892578125,297.1499938964844,293.1499938964844,0.0038990916218608,-294.9970092773437,295.3661193847656,0.3075150549411773,0.050000000745058,0.0404057912528514,294.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.3075150549411773,0.050000000745058,0.0607846342027187,293.5223388671875,297.1499938964844,293.1499938964844,0.0083634201437234,-442.7386779785156,299.30133056640625,0.3075150549411773,0.050000000745058,0.0448953248560428,293.1262512207031,297.1499938964844,293.1499938964844,0.081384003162384,-2047.5059814453125,304.14697265625,0.4688840806484222,0.1233210563659668,0.1300001293420791,293.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.3075150549411773,0.050000000745058,0.2883361279964447,291.13787841796875,291.1499938964844,274.75,272.2604675292969,286.2976379394531,294.98443603515625,291.1378173828125,1.0,0.4821667373180389,0.9247424602508544,0.9247424602508544,1.0,1.0,-0.6981187462806702,0.2999441623687744,0.3981746137142181,0.110389657318592,0.0,0.0,0.0224409010261297,342.8733825683594,347.0,-0.0347932018339633,-3408.921875,426.4737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.085693359375,301.8796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0760219469666481,0.0,0.0,0.0,0.0,1.0,0.0041335131973028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727542340755462,0.1002335324883461,-0.0274792965501546,0.0,7.715261017438024e-05,0.0,0.0,3.8278768062591553,0.0,0.0,0.0,0.2684797644615173,4.0,0.0,1.0
832260,293.3084411621094,297.1499938964844,293.1499938964844,0.0038523767143487,-291.5741271972656,295.3117370605469,0.3072310090065002,0.050000000745058,0.0404501929879188,294.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.3072310090065002,0.050000000745058,0.0608514286577701,293.5259094238281,297.1499938964844,293.1499938964844,0.0081740589812397,-435.6746826171875,299.16180419921875,0.3072310090065002,0.050000000745058,0.0449446588754653,293.1260681152344,297.1499938964844,293.1499938964844,0.0819397494196891,-2058.32080078125,304.1470642089844,0.4695109128952026,0.1239579394459724,0.1306770741939544,293.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.3072310090065002,0.050000000745058,0.2886529862880707,291.1371154785156,291.1499938964844,274.7260131835937,272.2499389648437,286.2872314453125,294.9831848144531,291.13690185546875,1.0,0.4833788275718689,0.9249138236045836,0.9249138236045836,1.0,1.0,-0.6995269060134888,0.300529271364212,0.3989976048469543,0.1107392609119415,0.0,0.0,0.0242055915296077,344.5780334472656,350.0,-1.0950151681900024,-3420.946533203125,429.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862731933594,301.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0762723088264465,0.0,0.0,0.0,0.0,1.0,0.0040850681252777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732427015900611,0.1002434119582176,-0.0270007122308015,0.0,7.740669389022514e-05,0.0,0.0,3.828881978988648,0.0,0.0,0.0,0.2685021758079529,4.0,0.0,1.0
832320,293.3084411621094,297.1499938964844,293.1499938964844,0.0038523767143487,-291.5741271972656,295.3117370605469,0.3072310090065002,0.050000000745058,0.0404501929879188,294.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.3072310090065002,0.050000000745058,0.0608514286577701,293.5259094238281,297.1499938964844,293.1499938964844,0.0081740589812397,-435.6746826171875,299.16180419921875,0.3072310090065002,0.050000000745058,0.0449446588754653,293.1260681152344,297.1499938964844,293.1499938964844,0.0819397494196891,-2058.32080078125,304.1470642089844,0.4695109128952026,0.1239579394459724,0.1306770741939544,293.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.3072310090065002,0.050000000745058,0.2886529862880707,291.1371154785156,291.1499938964844,274.7260131835937,272.2499389648437,286.2872314453125,294.9831848144531,291.13690185546875,1.0,0.4833788275718689,0.9249138236045836,0.9249138236045836,1.0,1.0,-0.6995269060134888,0.300529271364212,0.3989976048469543,0.1107392609119415,0.0,0.0,0.0242055915296077,344.5780334472656,350.0,-1.0950151681900024,-3420.946533203125,429.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862731933594,301.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0762723088264465,0.0,0.0,0.0,0.0,1.0,0.0040850681252777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732427015900611,0.1002434119582176,-0.0270007122308015,0.0,7.740669389022514e-05,0.0,0.0,3.828881978988648,0.0,0.0,0.0,0.2685021758079529,4.0,0.0,1.0
832380,293.30792236328125,297.1499938964844,293.1499938964844,0.0038074892945587,-288.2860107421875,295.2572631835937,0.3068583905696869,0.050000000745058,0.0405088923871517,294.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.3068583905696869,0.050000000745058,0.0609397329390049,293.5292358398437,297.1499938964844,293.1499938964844,0.0079917544499039,-428.7416076660156,299.0215148925781,0.3068583905696869,0.050000000745058,0.0450098775327205,293.12603759765625,297.1499938964844,293.1499938964844,0.082496128976345,-2069.170654296875,304.1471252441406,0.469937115907669,0.1245705336332321,0.1313500255346298,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.3068583905696869,0.050000000745058,0.2890718579292297,291.1356811523437,291.1499938964844,274.7006530761719,272.2381896972656,286.276123046875,294.981689453125,291.1353759765625,1.0,0.4849404096603393,0.9250851273536682,0.9250851273536682,1.0,1.0,-0.7011220455169678,0.3011952936649322,0.3999267518520355,0.1111265793442726,0.0,0.0,0.0262079276144504,346.8289794921875,338.0,-2.0104336738586426,-3434.44775390625,433.1935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,301.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.07652547955513,0.0,0.0,0.0,0.0,1.0,0.0040316637605428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737983435392379,0.1002677083015441,-0.0264693666249513,0.0,7.766363705741242e-05,0.0,0.0,3.830533504486084,0.0,0.0,0.0,0.2685290873050689,4.0,0.0,1.0
832440,293.30792236328125,297.1499938964844,293.1499938964844,0.0038074892945587,-288.2860107421875,295.2572631835937,0.3068583905696869,0.050000000745058,0.0405088923871517,294.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.3068583905696869,0.050000000745058,0.0609397329390049,293.5292358398437,297.1499938964844,293.1499938964844,0.0079917544499039,-428.7416076660156,299.0215148925781,0.3068583905696869,0.050000000745058,0.0450098775327205,293.12603759765625,297.1499938964844,293.1499938964844,0.082496128976345,-2069.170654296875,304.1471252441406,0.469937115907669,0.1245705336332321,0.1313500255346298,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.3068583905696869,0.050000000745058,0.2890718579292297,291.1356811523437,291.1499938964844,274.7006530761719,272.2381896972656,286.276123046875,294.981689453125,291.1353759765625,1.0,0.4849404096603393,0.9250851273536682,0.9250851273536682,1.0,1.0,-0.7011220455169678,0.3011952936649322,0.3999267518520355,0.1111265793442726,0.0,0.0,0.0262079276144504,346.8289794921875,338.0,-2.0104336738586426,-3434.44775390625,433.1935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863952636719,301.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.07652547955513,0.0,0.0,0.0,0.0,1.0,0.0040316637605428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737983435392379,0.1002677083015441,-0.0264693666249513,0.0,7.766363705741242e-05,0.0,0.0,3.830533504486084,0.0,0.0,0.0,0.2685290873050689,4.0,0.0,1.0
832500,293.3075866699219,297.1499938964844,293.1499938964844,0.0037795505486428,-286.2301940917969,295.23016357421875,0.3070515096187591,0.050000000745058,0.0404784008860588,294.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.3070515096187591,0.050000000745058,0.0608938634395599,293.53076171875,297.1499938964844,293.1499938964844,0.0078877201303839,-424.6404113769531,298.9513244628906,0.3070515096187591,0.050000000745058,0.0449759997427463,293.12603759765625,297.1499938964844,293.1499938964844,0.0826997384428978,-2073.127685546875,304.14727783203125,0.4707375764846802,0.1248768866062164,0.1315916776657104,293.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.3070515096187591,0.050000000745058,0.2888542711734772,291.1348876953125,291.1499938964844,274.6875,272.2318420410156,286.2702941894531,294.9808349609375,291.1347045898437,1.0,0.4838992953300476,0.9251708388328552,0.9251708388328552,1.0,1.0,-0.7010036110877991,0.3011344671249389,0.3998691141605377,0.1111326441168785,0.0,0.0,0.0272952523082494,345.6671142578125,338.0,-1.5139611959457395,-3440.557373046875,431.7279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0861511230469,301.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0766552686691284,0.0,0.0,0.0,0.0,1.0,0.0040025576017796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741050243377685,0.1002832800149917,-0.0261782612651586,0.0,7.779535371810198e-05,0.0,0.0,3.8315317630767822,0.0,0.0,0.0,0.2685441970825195,4.0,0.0,1.0
832560,293.3072814941406,297.1499938964844,293.1499938964844,0.0037484639324247,-283.9277038574219,295.2037048339844,0.3074628412723541,0.050000000745058,0.040413923561573,294.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.3074628412723541,0.050000000745058,0.0607968680560588,293.5321350097656,297.1499938964844,293.1499938964844,0.0077769192866981,-420.1701965332031,298.8815612792969,0.3074628412723541,0.050000000745058,0.0449043586850166,293.1259765625,297.1499938964844,293.1499938964844,0.0828605592250824,-2076.234130859375,304.1474609375,0.471868634223938,0.1251910775899887,0.1317884176969528,293.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.3074628412723541,0.050000000745058,0.2883941531181335,291.1348876953125,291.1499938964844,274.67401123046875,272.2252197265625,286.2642517089844,294.97998046875,291.1351318359375,1.0,0.4821765422821045,0.9252499341964722,0.9252499341964722,1.0,1.0,-0.7003747820854187,0.3008569180965423,0.3995178639888763,0.1110273152589798,0.0,0.0,0.0283104106783866,343.2059936523437,341.0,0.5196426510810852,-3446.063232421875,428.3735046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858154296875,302.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0767867267131805,0.0,0.0,0.0,0.0,1.0,0.0039727482944726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074413277208805,0.1002923995256424,-0.0258791223168373,0.0,7.792876567691565e-05,0.0,0.0,3.832295417785645,0.0,0.0,0.0,0.2685588598251343,4.0,0.0,1.0
832620,293.3065795898437,297.1499938964844,293.1499938964844,0.0036957808770239,-280.0030517578125,295.1526184082031,0.3076439201831817,0.050000000745058,0.0403857342898845,294.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.3076439201831817,0.050000000745058,0.0607544630765914,293.5341796875,297.1499938964844,293.1499938964844,0.0075835804454982,-412.2962036132813,298.744140625,0.3076439201831817,0.050000000745058,0.0448730401694774,293.1260070800781,297.1499938964844,293.1499938964844,0.0832791030406951,-2084.34619140625,304.1476135253906,0.4730891287326813,0.1257904469966888,0.132325530052185,293.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.3076439201831817,0.050000000745058,0.288193017244339,291.1371765136719,291.1499938964844,274.64599609375,272.2110290527344,286.2514343261719,294.97784423828125,291.1374816894531,1.0,0.4817460179328918,0.9254082441329956,0.9254082441329956,1.0,1.0,-0.7006406188011169,0.3009578287601471,0.3996827602386474,0.1111262664198875,0.0,0.0,0.0298727266490459,342.1353454589844,344.0,2.1690497398376465,-3456.92529296875,427.27532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08526611328125,302.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.0770502313971519,0.0,0.0,0.0,0.0,1.0,0.003920248709619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749086588621139,0.1002585664391517,-0.0253499113023281,0.0,7.819619349902496e-05,0.0,0.0,3.831688165664673,0.0,0.0,0.0,0.2685784995555877,4.0,0.0,1.0
832680,293.3065795898437,297.1499938964844,293.1499938964844,0.0036957808770239,-280.0030517578125,295.1526184082031,0.3076439201831817,0.050000000745058,0.0403857342898845,294.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.3076439201831817,0.050000000745058,0.0607544630765914,293.5341796875,297.1499938964844,293.1499938964844,0.0075835804454982,-412.2962036132813,298.744140625,0.3076439201831817,0.050000000745058,0.0448730401694774,293.1260070800781,297.1499938964844,293.1499938964844,0.0832791030406951,-2084.34619140625,304.1476135253906,0.4730891287326813,0.1257904469966888,0.132325530052185,293.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.3076439201831817,0.050000000745058,0.288193017244339,291.1371765136719,291.1499938964844,274.64599609375,272.2110290527344,286.2514343261719,294.97784423828125,291.1374816894531,1.0,0.4817460179328918,0.9254082441329956,0.9254082441329956,1.0,1.0,-0.7006406188011169,0.3009578287601471,0.3996827602386474,0.1111262664198875,0.0,0.0,0.0298727266490459,342.1353454589844,344.0,2.1690497398376465,-3456.92529296875,427.27532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08526611328125,302.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.0770502313971519,0.0,0.0,0.0,0.0,1.0,0.003920248709619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749086588621139,0.1002585664391517,-0.0253499113023281,0.0,7.819619349902496e-05,0.0,0.0,3.831688165664673,0.0,0.0,0.0,0.2685784995555877,4.0,0.0,1.0
