time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832740,293.3056945800781,297.1499938964844,293.1499938964844,0.0036487262696027,-276.5118713378906,295.1010437011719,0.3075180053710937,0.050000000745058,0.0404053218662738,294.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.3075180053710937,0.050000000745058,0.060783926397562,293.5352478027344,297.1499938964844,293.1499938964844,0.0074087502434849,-405.0947570800781,298.6080322265625,0.3075180053710937,0.050000000745058,0.0448947995901107,293.1264038085937,297.1499938964844,293.1499938964844,0.0837178826332092,-2092.89453125,304.1476745605469,0.4737252593040466,0.1263182014226913,0.1328705698251724,293.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.3075180053710937,0.050000000745058,0.2883327603340149,291.1376953125,291.1499938964844,274.6166687011719,272.19561767578125,286.23760986328125,294.974853515625,291.1376037597656,1.0,0.4823362827301025,0.925566554069519,0.925566554069519,1.0,1.0,-0.7015573978424072,0.3013370335102081,0.4002203941345215,0.1113625019788742,0.0,0.0,0.0314564257860183,342.8902282714844,347.0,0.2287457585334777,-3467.969482421875,428.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,302.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0773112773895263,0.0,0.0,0.0,0.0,1.0,0.0038736949209123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753582119941711,0.1002364754676818,-0.0248782653361558,0.0,7.846111839171499e-05,0.0,0.0,3.83141565322876,0.0,0.0,0.0,0.2685964107513428,4.0,0.0,1.0
832800,293.3056945800781,297.1499938964844,293.1499938964844,0.0036487262696027,-276.5118713378906,295.1010437011719,0.3075180053710937,0.050000000745058,0.0404053218662738,294.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.3075180053710937,0.050000000745058,0.060783926397562,293.5352478027344,297.1499938964844,293.1499938964844,0.0074087502434849,-405.0947570800781,298.6080322265625,0.3075180053710937,0.050000000745058,0.0448947995901107,293.1264038085937,297.1499938964844,293.1499938964844,0.0837178826332092,-2092.89453125,304.1476745605469,0.4737252593040466,0.1263182014226913,0.1328705698251724,293.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.3075180053710937,0.050000000745058,0.2883327603340149,291.1376953125,291.1499938964844,274.6166687011719,272.19561767578125,286.23760986328125,294.974853515625,291.1376037597656,1.0,0.4823362827301025,0.925566554069519,0.925566554069519,1.0,1.0,-0.7015573978424072,0.3013370335102081,0.4002203941345215,0.1113625019788742,0.0,0.0,0.0314564257860183,342.8902282714844,347.0,0.2287457585334777,-3467.969482421875,428.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,302.0793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0773112773895263,0.0,0.0,0.0,0.0,1.0,0.0038736949209123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753582119941711,0.1002364754676818,-0.0248782653361558,0.0,7.846111839171499e-05,0.0,0.0,3.83141565322876,0.0,0.0,0.0,0.2685964107513428,4.0,0.0,1.0
832860,293.3045959472656,297.1499938964844,293.1499938964844,0.0036050130147486,-273.280517578125,295.0492248535156,0.3072338104248047,0.050000000745058,0.0404497422277927,294.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.3072338104248047,0.050000000745058,0.0608507506549358,293.53570556640625,297.1499938964844,293.1499938964844,0.0072444528341293,-398.2358093261719,298.47247314453125,0.3072338104248047,0.050000000745058,0.0449441559612751,293.1269836425781,297.1499938964844,293.1499938964844,0.0841568782925605,-2101.478759765625,304.147705078125,0.4740377962589264,0.1267993301153183,0.1334014236927032,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.3072338104248047,0.050000000745058,0.2886497676372528,291.136474609375,291.1499938964844,274.58599853515625,272.17901611328125,286.2229309082031,294.9714050292969,291.1361694335937,1.0,0.4835395514965057,0.925735592842102,0.925735592842102,1.0,1.0,-0.7027904391288757,0.3018532991409302,0.4009371697902679,0.1116621047258377,0.0,0.0,0.0333274230360984,344.5939636230469,350.0,-1.751876711845398,-3480.9443359375,431.6461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,302.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.077571652829647,0.0,0.0,0.0,0.0,1.0,0.0038233937229961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758865103125572,0.1002534329891204,-0.0243669264018535,0.0,7.87253666203469e-05,0.0,0.0,3.8327386379241934,0.0,0.0,0.0,0.2686212062835693,4.0,0.0,1.0
832920,293.3045959472656,297.1499938964844,293.1499938964844,0.0036050130147486,-273.280517578125,295.0492248535156,0.3072338104248047,0.050000000745058,0.0404497422277927,294.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.3072338104248047,0.050000000745058,0.0608507506549358,293.53570556640625,297.1499938964844,293.1499938964844,0.0072444528341293,-398.2358093261719,298.47247314453125,0.3072338104248047,0.050000000745058,0.0449441559612751,293.1269836425781,297.1499938964844,293.1499938964844,0.0841568782925605,-2101.478759765625,304.147705078125,0.4740377962589264,0.1267993301153183,0.1334014236927032,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.3072338104248047,0.050000000745058,0.2886497676372528,291.136474609375,291.1499938964844,274.58599853515625,272.17901611328125,286.2229309082031,294.9714050292969,291.1361694335937,1.0,0.4835395514965057,0.925735592842102,0.925735592842102,1.0,1.0,-0.7027904391288757,0.3018532991409302,0.4009371697902679,0.1116621047258377,0.0,0.0,0.0333274230360984,344.5939636230469,350.0,-1.751876711845398,-3480.9443359375,431.6461791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,302.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.077571652829647,0.0,0.0,0.0,0.0,1.0,0.0038233937229961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758865103125572,0.1002534329891204,-0.0243669264018535,0.0,7.87253666203469e-05,0.0,0.0,3.8327386379241934,0.0,0.0,0.0,0.2686212062835693,4.0,0.0,1.0
832980,293.30328369140625,297.1499938964844,293.1499938964844,0.0035636560060083,-270.2283935546875,294.9976806640625,0.3068605661392212,0.050000000745058,0.0405085384845733,294.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.3068605661392212,0.050000000745058,0.0609392002224922,293.5357971191406,297.1499938964844,293.1499938964844,0.0070874844677746,-391.5804138183594,298.3373718261719,0.3068605661392212,0.050000000745058,0.0450094863772392,293.1275939941406,297.1499938964844,293.1499938964844,0.0845986828207969,-2110.138427734375,304.1477355957031,0.4741744995117187,0.1272581368684768,0.1339280009269714,293.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.3068605661392212,0.050000000745058,0.2890693247318268,291.13433837890625,291.1499938964844,274.5539855957031,272.1611633300781,286.2074890136719,294.9676818847656,291.1339416503906,1.0,0.4850941300392151,0.9259046912193298,0.9259046912193298,1.0,1.0,-0.7042112946510315,0.3024517893791199,0.4017595052719116,0.1119972690939903,0.0,0.0,0.0355514027178287,346.8468017578125,353.0,-3.030073881149292,-3496.042236328125,435.2975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08428955078125,302.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0778400599956512,0.0,0.0,0.0,0.0,1.0,0.0037651220336556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765195339918136,0.100292332470417,-0.0237727966159582,0.0,7.899777119746432e-05,0.0,0.0,3.8350541591644287,0.0,0.0,0.0,0.268653005361557,4.0,0.0,1.0
833040,293.30328369140625,297.1499938964844,293.1499938964844,0.0035636560060083,-270.2283935546875,294.9976806640625,0.3068605661392212,0.050000000745058,0.0405085384845733,294.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.3068605661392212,0.050000000745058,0.0609392002224922,293.5357971191406,297.1499938964844,293.1499938964844,0.0070874844677746,-391.5804138183594,298.3373718261719,0.3068605661392212,0.050000000745058,0.0450094863772392,293.1275939941406,297.1499938964844,293.1499938964844,0.0845986828207969,-2110.138427734375,304.1477355957031,0.4741744995117187,0.1272581368684768,0.1339280009269714,293.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.3068605661392212,0.050000000745058,0.2890693247318268,291.13433837890625,291.1499938964844,274.5539855957031,272.1611633300781,286.2074890136719,294.9676818847656,291.1339416503906,1.0,0.4850941300392151,0.9259046912193298,0.9259046912193298,1.0,1.0,-0.7042112946510315,0.3024517893791199,0.4017595052719116,0.1119972690939903,0.0,0.0,0.0355514027178287,346.8468017578125,353.0,-3.030073881149292,-3496.042236328125,435.2975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08428955078125,302.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0778400599956512,0.0,0.0,0.0,0.0,1.0,0.0037651220336556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765195339918136,0.100292332470417,-0.0237727966159582,0.0,7.899777119746432e-05,0.0,0.0,3.8350541591644287,0.0,0.0,0.0,0.268653005361557,4.0,0.0,1.0
833100,293.30255126953125,297.1499938964844,293.1499938964844,0.0035436113830655,-268.7492980957031,294.97216796875,0.3066530525684356,0.050000000745058,0.0405414476990699,294.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3066530525684356,0.050000000745058,0.0609887093305587,293.53570556640625,297.1499938964844,293.1499938964844,0.0070109996013343,-388.2965393066406,298.2700500488281,0.3066530525684356,0.050000000745058,0.0450460538268089,293.1278991699219,297.1499938964844,293.1499938964844,0.0848205164074897,-2114.4912109375,304.1477355957031,0.4742023646831512,0.127482607960701,0.1341911405324936,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3066530525684356,0.050000000745058,0.2893041968345642,291.13311767578125,291.1499938964844,274.5375061035156,272.1517944335937,286.199462890625,294.9657592773437,291.1326904296875,1.0,0.4859560430049896,0.9259892106056212,0.9259892106056212,1.0,1.0,-0.7049686908721924,0.3027718961238861,0.4021967649459839,0.1121730953454971,0.0,0.0,0.0368073210120201,348.1074523925781,353.0,-3.3407528400421143,-3504.430908203125,437.3201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834350585937,302.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.077981062233448,0.0,0.0,0.0,0.0,1.0,0.0037320838309824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768812969326973,0.1003165766596794,-0.0234352815896272,0.0,7.914086745586246e-05,0.0,0.0,3.836460590362549,0.0,0.0,0.0,0.2686715126037597,4.0,0.0,1.0
833160,293.3017883300781,297.1499938964844,293.1499938964844,0.0035239020362496,-267.2940979003906,294.9468688964844,0.3064374625682831,0.050000000745058,0.0405758135020732,294.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.3064374625682831,0.050000000745058,0.0610404089093208,293.5355834960937,297.1499938964844,293.1499938964844,0.0069356556050479,-385.0330810546875,298.2029113769531,0.3064374625682831,0.050000000745058,0.0450842380523681,293.1282043457031,297.1499938964844,293.1499938964844,0.0850422531366348,-2118.84326171875,304.14776611328125,0.4742138385772705,0.1277048140764236,0.1344541162252426,293.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.3064374625682831,0.050000000745058,0.2895494103431701,291.1318664550781,291.1499938964844,274.5206604003906,272.1421203613281,286.1912841796875,294.9637451171875,291.1314392089844,1.0,0.4868521690368652,0.9260652661323548,0.9260652661323548,1.0,1.0,-0.7057453393936157,0.3031006455421448,0.4026447236537933,0.1123516336083412,0.0,0.0,0.0381439737975597,349.42364501953125,341.0,-3.4666748046875,-3513.296875,439.4259948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821838378906,302.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.060546875,18000.0,0.0,0.0,0.0781279802322387,0.0,0.0,0.0,0.0,1.0,0.0036965706385672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772699937224388,0.1003420799970626,-0.0230720844119787,0.0,7.928996637929231e-05,0.0,0.0,3.837953329086304,0.0,0.0,0.0,0.2686913907527923,4.0,0.0,1.0
833220,293.3001708984375,297.1499938964844,293.1499938964844,0.0034711486659944,-263.3652038574219,294.8977966308594,0.3070068657398224,0.050000000745058,0.0404854193329811,294.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.3070068657398224,0.050000000745058,0.060904424637556,293.53497314453125,297.1499938964844,293.1499938964844,0.0067567401565611,-377.018798828125,298.0700988769531,0.3070068657398224,0.050000000745058,0.0449838005006313,293.1286315917969,297.1499938964844,293.1499938964844,0.0852940157055854,-2123.737060546875,304.1481018066406,0.4756940603256225,0.128169372677803,0.1347495913505554,293.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.3070068657398224,0.050000000745058,0.2889043688774109,291.1305236816406,291.1499938964844,274.4859924316406,272.121826171875,286.17437744140625,294.9596862792969,291.1307373046875,1.0,0.4842015206813812,0.9262173771858216,0.9262173771858216,1.0,1.0,-0.7048879265785217,0.3027240037918091,0.4021639227867126,0.1122064366936683,0.0,0.0,0.0408712401986122,345.9734802246094,344.0,-0.1810087263584137,-3528.782958984375,434.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,302.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0784427300095558,0.0,0.0,0.0,0.0,1.0,0.0036192638799548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781028419733047,0.1003835499286651,-0.0222807023674249,0.0,7.96094027464278e-05,0.0,0.0,3.840666055679321,0.0,0.0,0.0,0.2687329053878784,4.0,0.0,1.0
833280,293.3001708984375,297.1499938964844,293.1499938964844,0.0034711486659944,-263.3652038574219,294.8977966308594,0.3070068657398224,0.050000000745058,0.0404854193329811,294.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.3070068657398224,0.050000000745058,0.060904424637556,293.53497314453125,297.1499938964844,293.1499938964844,0.0067567401565611,-377.018798828125,298.0700988769531,0.3070068657398224,0.050000000745058,0.0449838005006313,293.1286315917969,297.1499938964844,293.1499938964844,0.0852940157055854,-2123.737060546875,304.1481018066406,0.4756940603256225,0.128169372677803,0.1347495913505554,293.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.3070068657398224,0.050000000745058,0.2889043688774109,291.1305236816406,291.1499938964844,274.4859924316406,272.121826171875,286.17437744140625,294.9596862792969,291.1307373046875,1.0,0.4842015206813812,0.9262173771858216,0.9262173771858216,1.0,1.0,-0.7048879265785217,0.3027240037918091,0.4021639227867126,0.1122064366936683,0.0,0.0,0.0408712401986122,345.9734802246094,344.0,-0.1810087263584137,-3528.782958984375,434.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785217285156,302.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0784427300095558,0.0,0.0,0.0,0.0,1.0,0.0036192638799548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781028419733047,0.1003835499286651,-0.0222807023674249,0.0,7.96094027464278e-05,0.0,0.0,3.840666055679321,0.0,0.0,0.0,0.2687329053878784,4.0,0.0,1.0
833340,293.2984924316406,297.1499938964844,293.1499938964844,0.0034242051187902,-259.8341369628906,294.8518981933594,0.3071686327457428,0.050000000745058,0.0404599606990814,294.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.3071686327457428,0.050000000745058,0.0608661249279975,293.5340270996094,297.1499938964844,293.1499938964844,0.006593900732696,-369.5854187011719,297.9400939941406,0.3071686327457428,0.050000000745058,0.0449555143713951,293.1290283203125,297.1499938964844,293.1499938964844,0.0856024175882339,-2129.721923828125,304.148193359375,0.4765779078006744,0.1286270022392273,0.1351520866155624,293.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.3071686327457428,0.050000000745058,0.2887226939201355,291.1327514648437,291.1499938964844,274.45001220703125,272.1003112792969,286.1567077636719,294.95556640625,291.133056640625,1.0,0.483832448720932,0.9263695478439332,0.9263695478439332,1.0,1.0,-0.7050288319587708,0.3027822375297546,0.4022465944290161,0.1122536435723304,0.0,0.0,0.0430289506912231,345.0052795410156,347.0,2.1051666736602783,-3543.327880859375,433.6405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,302.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0787786021828651,0.0,0.0,0.0,0.0,1.0,0.0035474663600325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788086280226707,0.1003542691469192,-0.0215456448495388,0.0,7.995026680873707e-05,0.0,0.0,3.840529203414917,0.0,0.0,0.0,0.2687628865242004,4.0,0.0,1.0
833400,293.2984924316406,297.1499938964844,293.1499938964844,0.0034242051187902,-259.8341369628906,294.8518981933594,0.3071686327457428,0.050000000745058,0.0404599606990814,294.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.3071686327457428,0.050000000745058,0.0608661249279975,293.5340270996094,297.1499938964844,293.1499938964844,0.006593900732696,-369.5854187011719,297.9400939941406,0.3071686327457428,0.050000000745058,0.0449555143713951,293.1290283203125,297.1499938964844,293.1499938964844,0.0856024175882339,-2129.721923828125,304.148193359375,0.4765779078006744,0.1286270022392273,0.1351520866155624,293.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.3071686327457428,0.050000000745058,0.2887226939201355,291.1327514648437,291.1499938964844,274.45001220703125,272.1003112792969,286.1567077636719,294.95556640625,291.133056640625,1.0,0.483832448720932,0.9263695478439332,0.9263695478439332,1.0,1.0,-0.7050288319587708,0.3027822375297546,0.4022465944290161,0.1122536435723304,0.0,0.0,0.0430289506912231,345.0052795410156,347.0,2.1051666736602783,-3543.327880859375,433.6405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,302.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0787786021828651,0.0,0.0,0.0,0.0,1.0,0.0035474663600325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788086280226707,0.1003542691469192,-0.0215456448495388,0.0,7.995026680873707e-05,0.0,0.0,3.840529203414917,0.0,0.0,0.0,0.2687628865242004,4.0,0.0,1.0
833460,293.2967529296875,297.1499938964844,293.1499938964844,0.0033823330886662,-256.696533203125,294.8056640625,0.3070335984230041,0.050000000745058,0.0404812060296535,294.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3070335984230041,0.050000000745058,0.060898084193468,293.53289794921875,297.1499938964844,293.1499938964844,0.0064443624578416,-362.6929626464844,297.810302734375,0.3070335984230041,0.050000000745058,0.0449791178107261,293.1296081542969,297.1499938964844,293.1499938964844,0.0859492868185043,-2136.497802734375,304.1482238769531,0.4769802391529083,0.1290447115898132,0.1355875134468078,293.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3070335984230041,0.050000000745058,0.2888742983341217,291.13348388671875,291.1499938964844,274.41265869140625,272.0775756835937,286.1383972167969,294.9512939453125,291.1334533691406,1.0,0.4844544529914856,0.9265353083610536,0.9265353083610536,1.0,1.0,-0.705836296081543,0.3031271994113922,0.4027091264724731,0.1124389767646789,0.0,0.0,0.0451604351401329,345.8218994140625,350.0,0.5784854292869568,-3557.8310546875,435.1634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,302.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.079128086566925,0.0,0.0,0.0,0.0,1.0,0.0034819459542632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794554948806762,0.1003310680389404,-0.0208755731582641,0.0,8.030494791455567e-05,0.0,0.0,3.840486764907837,0.0,0.0,0.0,0.2687898874282837,4.0,0.0,1.0
833520,293.2967529296875,297.1499938964844,293.1499938964844,0.0033823330886662,-256.696533203125,294.8056640625,0.3070335984230041,0.050000000745058,0.0404812060296535,294.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3070335984230041,0.050000000745058,0.060898084193468,293.53289794921875,297.1499938964844,293.1499938964844,0.0064443624578416,-362.6929626464844,297.810302734375,0.3070335984230041,0.050000000745058,0.0449791178107261,293.1296081542969,297.1499938964844,293.1499938964844,0.0859492868185043,-2136.497802734375,304.1482238769531,0.4769802391529083,0.1290447115898132,0.1355875134468078,293.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3070335984230041,0.050000000745058,0.2888742983341217,291.13348388671875,291.1499938964844,274.41265869140625,272.0775756835937,286.1383972167969,294.9512939453125,291.1334533691406,1.0,0.4844544529914856,0.9265353083610536,0.9265353083610536,1.0,1.0,-0.705836296081543,0.3031271994113922,0.4027091264724731,0.1124389767646789,0.0,0.0,0.0451604351401329,345.8218994140625,350.0,0.5784854292869568,-3557.8310546875,435.1634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704650878906,302.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.079128086566925,0.0,0.0,0.0,0.0,1.0,0.0034819459542632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794554948806762,0.1003310680389404,-0.0208755731582641,0.0,8.030494791455567e-05,0.0,0.0,3.840486764907837,0.0,0.0,0.0,0.2687898874282837,4.0,0.0,1.0
833580,293.294921875,297.1499938964844,293.1499938964844,0.003343480406329,-253.7962341308593,294.7592468261719,0.306746244430542,0.050000000745058,0.0405266396701335,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.306746244430542,0.050000000745058,0.0609664358198642,293.5314636230469,297.1499938964844,293.1499938964844,0.0063028018921613,-356.0965576171875,297.6808776855469,0.306746244430542,0.050000000745058,0.0450295992195606,293.1302185058594,297.1499938964844,293.1499938964844,0.0863137990236282,-2143.647705078125,304.1482238769531,0.477125883102417,0.1294357478618621,0.1360314637422561,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.306746244430542,0.050000000745058,0.2891985177993774,291.1326599121094,291.1499938964844,274.3739929199219,272.0535888671875,286.1192932128906,294.94683837890625,291.1324157714844,1.0,0.4856721758842468,0.9267011284828186,0.9267011284828186,1.0,1.0,-0.7069786787033081,0.3036182224750519,0.4033604860305786,0.1126886680722236,0.0,0.0,0.0475187674164772,347.5629272460937,338.0,-1.2064422369003296,-3574.111572265625,438.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,302.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0794890224933624,0.0,0.0,0.0,0.0,1.0,0.003413290483877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080169603228569,0.1003450825810432,-0.0201754812151193,0.0,8.067124872468412e-05,0.0,0.0,3.841955423355103,0.0,0.0,0.0,0.2688230872154236,4.0,0.0,1.0
833640,293.294921875,297.1499938964844,293.1499938964844,0.003343480406329,-253.7962341308593,294.7592468261719,0.306746244430542,0.050000000745058,0.0405266396701335,294.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.306746244430542,0.050000000745058,0.0609664358198642,293.5314636230469,297.1499938964844,293.1499938964844,0.0063028018921613,-356.0965576171875,297.6808776855469,0.306746244430542,0.050000000745058,0.0450295992195606,293.1302185058594,297.1499938964844,293.1499938964844,0.0863137990236282,-2143.647705078125,304.1482238769531,0.477125883102417,0.1294357478618621,0.1360314637422561,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.306746244430542,0.050000000745058,0.2891985177993774,291.1326599121094,291.1499938964844,274.3739929199219,272.0535888671875,286.1192932128906,294.94683837890625,291.1324157714844,1.0,0.4856721758842468,0.9267011284828186,0.9267011284828186,1.0,1.0,-0.7069786787033081,0.3036182224750519,0.4033604860305786,0.1126886680722236,0.0,0.0,0.0475187674164772,347.5629272460937,338.0,-1.2064422369003296,-3574.111572265625,438.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,302.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0794890224933624,0.0,0.0,0.0,0.0,1.0,0.003413290483877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080169603228569,0.1003450825810432,-0.0201754812151193,0.0,8.067124872468412e-05,0.0,0.0,3.841955423355103,0.0,0.0,0.0,0.2688230872154236,4.0,0.0,1.0
833700,293.2939453125,297.1499938964844,293.1499938964844,0.0033196934964507,-252.0183563232422,294.7362365722656,0.3069669306278229,0.050000000745058,0.0404917150735855,294.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.3069669306278229,0.050000000745058,0.0609138943254947,293.5306396484375,297.1499938964844,293.1499938964844,0.0062235970981419,-352.3316345214844,297.6165771484375,0.3069669306278229,0.050000000745058,0.0449907928705215,293.1304931640625,297.1499938964844,293.1499938964844,0.086425557732582,-2145.8271484375,304.1483459472656,0.4776942133903503,0.1296304166316986,0.1361611485481262,293.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.3069669306278229,0.050000000745058,0.2889492809772491,291.1319580078125,291.1499938964844,274.3541564941406,272.0411376953125,286.1094970703125,294.94451904296875,291.1318054199219,1.0,0.4845155477523803,0.9267839789390564,0.9267839789390564,1.0,1.0,-0.7066662907600403,0.3034838736057281,0.4031824469566345,0.1126311942934989,0.0,0.0,0.0487902574241161,346.2299194335937,338.0,-1.0946334600448608,-3581.673583984375,436.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0651550292969,302.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0796746611595153,0.0,0.0,0.0,0.0,1.0,0.0033764797262847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805592834949493,0.1003605872392654,-0.0198013037443161,0.0,8.085965237114578e-05,0.0,0.0,3.843065023422241,0.0,0.0,0.0,0.2688420414924621,4.0,0.0,1.0
833760,293.2929382324219,297.1499938964844,293.1499938964844,0.0032934036571532,-250.0429534912109,294.7139587402344,0.3073987662792206,0.050000000745058,0.0404239073395729,294.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.3073987662792206,0.050000000745058,0.0608118847012519,293.5296325683594,297.1499938964844,293.1499938964844,0.006139965262264,-348.29766845703125,297.5531921386719,0.3073987662792206,0.050000000745058,0.0449154525995254,293.1307373046875,297.1499938964844,293.1499938964844,0.0864959955215454,-2147.180908203125,304.14849853515625,0.4785523414611816,0.1298322081565857,0.136246919631958,293.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.3073987662792206,0.050000000745058,0.2884654104709625,291.1319580078125,291.1499938964844,274.3340148925781,272.02838134765625,286.0994567871094,294.942138671875,291.1322021484375,1.0,0.4827049076557159,0.9268624186515808,0.9268624186515808,1.0,1.0,-0.7058596014976501,0.3031398952007293,0.4027197360992431,0.1124646589159965,0.0,0.0,0.0499978400766849,343.6399230957031,341.0,0.6364925503730774,-3588.686767578125,432.5588989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634765625,302.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0798627212643623,0.0,0.0,0.0,0.0,1.0,0.0033386773429811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080953449010849,0.1003715470433235,-0.0194180943071842,0.0,8.105050801532343e-05,0.0,0.0,3.844019651412964,0.0,0.0,0.0,0.2688609063625335,4.0,0.0,1.0
833820,293.2909240722656,297.1499938964844,293.1499938964844,0.0032495562918484,-246.7308044433593,294.67144775390625,0.3076081275939941,0.050000000745058,0.0403912775218486,294.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.3076081275939941,0.050000000745058,0.0607628002762794,293.5272827148437,297.1499938964844,293.1499938964844,0.0059932842850685,-341.1623840332031,297.4289855957031,0.3076081275939941,0.050000000745058,0.0448791980743408,293.1312866210937,297.1499938964844,293.1499938964844,0.0867370590567588,-2151.85986328125,304.1485900878906,0.4793503880500793,0.1302084624767303,0.1365651786327362,293.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.3076081275939941,0.050000000745058,0.2882325649261474,291.1340637207031,291.1499938964844,274.29266357421875,272.0019226074219,286.0787658691406,294.93731689453125,291.1343078613281,1.0,0.4821507632732391,0.9270192384719848,0.9270192384719848,1.0,1.0,-0.7058031558990479,0.3031246960163116,0.4026784896850586,0.1124447733163833,0.0,0.0,0.0519829578697681,342.3963928222656,344.0,1.825646996498108,-3602.873046875,431.0285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,302.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.080240249633789,0.0,0.0,0.0,0.0,1.0,0.0032694910187274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816222578287124,0.1003420799970626,-0.0187198184430599,0.0,8.143365266732872e-05,0.0,0.0,3.843821287155152,0.0,0.0,0.0,0.2688891887664795,4.0,0.0,1.0
833880,293.2909240722656,297.1499938964844,293.1499938964844,0.0032495562918484,-246.7308044433593,294.67144775390625,0.3076081275939941,0.050000000745058,0.0403912775218486,294.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.3076081275939941,0.050000000745058,0.0607628002762794,293.5272827148437,297.1499938964844,293.1499938964844,0.0059932842850685,-341.1623840332031,297.4289855957031,0.3076081275939941,0.050000000745058,0.0448791980743408,293.1312866210937,297.1499938964844,293.1499938964844,0.0867370590567588,-2151.85986328125,304.1485900878906,0.4793503880500793,0.1302084624767303,0.1365651786327362,293.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.3076081275939941,0.050000000745058,0.2882325649261474,291.1340637207031,291.1499938964844,274.29266357421875,272.0019226074219,286.0787658691406,294.93731689453125,291.1343078613281,1.0,0.4821507632732391,0.9270192384719848,0.9270192384719848,1.0,1.0,-0.7058031558990479,0.3031246960163116,0.4026784896850586,0.1124447733163833,0.0,0.0,0.0519829578697681,342.3963928222656,344.0,1.825646996498108,-3602.873046875,431.0285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,302.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.080240249633789,0.0,0.0,0.0,0.0,1.0,0.0032694910187274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816222578287124,0.1003420799970626,-0.0187198184430599,0.0,8.143365266732872e-05,0.0,0.0,3.843821287155152,0.0,0.0,0.0,0.2688891887664795,4.0,0.0,1.0
833940,293.2887878417969,297.1499938964844,293.1499938964844,0.0032110633328557,-243.83908081054688,294.6285095214844,0.3074986338615417,0.050000000745058,0.0404083207249641,294.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.3074986338615417,0.050000000745058,0.0607884377241134,293.5244140625,297.1499938964844,293.1499938964844,0.005860221106559,-334.6451721191406,297.3060302734375,0.3074986338615417,0.050000000745058,0.0448981337249279,293.132080078125,297.1499938964844,293.1499938964844,0.0870103538036346,-2157.211181640625,304.14862060546875,0.4796381592750549,0.1305249035358429,0.1369038075208664,293.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.3074986338615417,0.050000000745058,0.2883541882038116,291.1342163085937,291.1499938964844,274.25,271.9742431640625,286.05731201171875,294.9322204589844,291.134033203125,1.0,0.482664406299591,0.9271760582923888,0.9271760582923888,1.0,1.0,-0.7064381837844849,0.3034072816371918,0.4030308723449707,0.112566240131855,0.0,0.0,0.0540575347840786,343.051025390625,347.0,-0.3083172142505646,-3617.76416015625,432.2390747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,302.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0806151330471038,0.0,0.0,0.0,0.0,1.0,0.0032043140381574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822638347744941,0.1003300324082374,-0.0180661939084529,0.0,8.181411249097437e-05,0.0,0.0,3.844198942184448,0.0,0.0,0.0,0.2689170837402344,4.0,0.0,1.0
834000,293.2887878417969,297.1499938964844,293.1499938964844,0.0032110633328557,-243.83908081054688,294.6285095214844,0.3074986338615417,0.050000000745058,0.0404083207249641,294.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.3074986338615417,0.050000000745058,0.0607884377241134,293.5244140625,297.1499938964844,293.1499938964844,0.005860221106559,-334.6451721191406,297.3060302734375,0.3074986338615417,0.050000000745058,0.0448981337249279,293.132080078125,297.1499938964844,293.1499938964844,0.0870103538036346,-2157.211181640625,304.14862060546875,0.4796381592750549,0.1305249035358429,0.1369038075208664,293.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.3074986338615417,0.050000000745058,0.2883541882038116,291.1342163085937,291.1499938964844,274.25,271.9742431640625,286.05731201171875,294.9322204589844,291.134033203125,1.0,0.482664406299591,0.9271760582923888,0.9271760582923888,1.0,1.0,-0.7064381837844849,0.3034072816371918,0.4030308723449707,0.112566240131855,0.0,0.0,0.0540575347840786,343.051025390625,347.0,-0.3083172142505646,-3617.76416015625,432.2390747070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,302.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0806151330471038,0.0,0.0,0.0,0.0,1.0,0.0032043140381574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822638347744941,0.1003300324082374,-0.0180661939084529,0.0,8.181411249097437e-05,0.0,0.0,3.844198942184448,0.0,0.0,0.0,0.2689170837402344,4.0,0.0,1.0
834060,293.2864990234375,297.1499938964844,293.1499938964844,0.0031759093981236,-241.21051025390625,294.5855712890625,0.30722376704216,0.050000000745058,0.0404512993991375,294.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.30722376704216,0.050000000745058,0.0608530901372432,293.52105712890625,297.1499938964844,293.1499938964844,0.0057355756871402,-328.4901733398437,297.1845397949219,0.30722376704216,0.050000000745058,0.0449458844959735,293.13299560546875,297.1499938964844,293.1499938964844,0.0872882977128028,-2162.6796875,304.14862060546875,0.4796363711357116,0.1307938694953918,0.1372333765029907,293.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.30722376704216,0.050000000745058,0.288660854101181,291.1326599121094,291.1499938964844,274.2059936523437,271.9453125,286.0350036621094,294.9267272949219,291.1322937011719,1.0,0.4838183522224426,0.9273419976234436,0.9273419976234436,1.0,1.0,-0.7074102759361267,0.303837776184082,0.4035724997520447,0.1127511411905288,0.0,0.0,0.0564641281962394,344.6963806152344,350.0,-2.2103166580200195,-3635.149658203125,434.8690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05841064453125,302.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0809891000390052,0.0,0.0,0.0,0.0,1.0,0.0031324014998972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830105170607566,0.1003614962100982,-0.0173509735614061,0.0,8.21936409920454e-05,0.0,0.0,3.8463876247406006,0.0,0.0,0.0,0.2689535617828369,4.0,0.0,1.0
834120,293.2864990234375,297.1499938964844,293.1499938964844,0.0031759093981236,-241.21051025390625,294.5855712890625,0.30722376704216,0.050000000745058,0.0404512993991375,294.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.30722376704216,0.050000000745058,0.0608530901372432,293.52105712890625,297.1499938964844,293.1499938964844,0.0057355756871402,-328.4901733398437,297.1845397949219,0.30722376704216,0.050000000745058,0.0449458844959735,293.13299560546875,297.1499938964844,293.1499938964844,0.0872882977128028,-2162.6796875,304.14862060546875,0.4796363711357116,0.1307938694953918,0.1372333765029907,293.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.30722376704216,0.050000000745058,0.288660854101181,291.1326599121094,291.1499938964844,274.2059936523437,271.9453125,286.0350036621094,294.9267272949219,291.1322937011719,1.0,0.4838183522224426,0.9273419976234436,0.9273419976234436,1.0,1.0,-0.7074102759361267,0.303837776184082,0.4035724997520447,0.1127511411905288,0.0,0.0,0.0564641281962394,344.6963806152344,350.0,-2.2103166580200195,-3635.149658203125,434.8690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05841064453125,302.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0809891000390052,0.0,0.0,0.0,0.0,1.0,0.0031324014998972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830105170607566,0.1003614962100982,-0.0173509735614061,0.0,8.21936409920454e-05,0.0,0.0,3.8463876247406006,0.0,0.0,0.0,0.2689535617828369,4.0,0.0,1.0
834180,293.2840270996094,297.1499938964844,293.1499938964844,0.0031432330142706,-238.772689819336,294.5433349609375,0.3068550825119018,0.050000000745058,0.0405093878507614,294.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.3068550825119018,0.050000000745058,0.0609404779970645,293.5172119140625,297.1499938964844,293.1499938964844,0.005617429036647,-322.5995178222656,297.0651550292969,0.3068550825119018,0.050000000745058,0.0450104288756847,293.13397216796875,297.1499938964844,293.1499938964844,0.087559662759304,-2168.029541015625,304.14862060546875,0.479454755783081,0.1310242712497711,0.1375475823879242,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.3068550825119018,0.050000000745058,0.2890754044055938,291.1303405761719,291.1499938964844,274.1606750488281,271.9151306152344,286.01177978515625,294.9208679199219,291.1299133300781,1.0,0.4853411614894867,0.9275079369544984,0.9275079369544984,1.0,1.0,-0.7085667252540588,0.3043507933616638,0.404215931892395,0.1129667162895202,0.0,0.0,0.0592410936951637,346.9188842773437,338.0,-3.250950574874878,-3655.054443359375,438.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570373535156,302.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.081371784210205,0.0,0.0,0.0,0.0,1.0,0.0030492777004837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838829278945922,0.1004160642623901,-0.0165331363677978,0.0,8.258200978161767e-05,0.0,0.0,3.849652051925659,0.0,0.0,0.0,0.2689983546733856,4.0,0.0,1.0
834240,293.2840270996094,297.1499938964844,293.1499938964844,0.0031432330142706,-238.772689819336,294.5433349609375,0.3068550825119018,0.050000000745058,0.0405093878507614,294.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.3068550825119018,0.050000000745058,0.0609404779970645,293.5172119140625,297.1499938964844,293.1499938964844,0.005617429036647,-322.5995178222656,297.0651550292969,0.3068550825119018,0.050000000745058,0.0450104288756847,293.13397216796875,297.1499938964844,293.1499938964844,0.087559662759304,-2168.029541015625,304.14862060546875,0.479454755783081,0.1310242712497711,0.1375475823879242,293.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.3068550825119018,0.050000000745058,0.2890754044055938,291.1303405761719,291.1499938964844,274.1606750488281,271.9151306152344,286.01177978515625,294.9208679199219,291.1299133300781,1.0,0.4853411614894867,0.9275079369544984,0.9275079369544984,1.0,1.0,-0.7085667252540588,0.3043507933616638,0.404215931892395,0.1129667162895202,0.0,0.0,0.0592410936951637,346.9188842773437,338.0,-3.250950574874878,-3655.054443359375,438.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570373535156,302.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.081371784210205,0.0,0.0,0.0,0.0,1.0,0.0030492777004837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838829278945922,0.1004160642623901,-0.0165331363677978,0.0,8.258200978161767e-05,0.0,0.0,3.849652051925659,0.0,0.0,0.0,0.2689983546733856,4.0,0.0,1.0
834300,293.28271484375,297.1499938964844,293.1499938964844,0.0031227420549839,-237.2385406494141,294.52276611328125,0.3070497214794159,0.050000000745058,0.0404786542057991,294.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3070497214794159,0.050000000745058,0.0608942471444606,293.5150756835937,297.1499938964844,293.1499938964844,0.0055510629899799,-319.2364501953125,297.0065002441406,0.3070497214794159,0.050000000745058,0.044976282864809,293.13446044921875,297.1499938964844,293.1499938964844,0.0876166298985481,-2169.140625,304.1487731933594,0.4798576533794403,0.1311334520578384,0.1376044899225235,293.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3070497214794159,0.050000000745058,0.2888560891151428,291.1291809082031,291.1499938964844,274.13751220703125,271.89959716796875,285.9998779296875,294.91778564453125,291.1288757324219,1.0,0.4842825829982757,0.9275909066200256,0.9275909066200256,1.0,1.0,-0.708223283290863,0.3042113184928894,0.4040119647979736,0.112883411347866,0.0,0.0,0.0607469119131565,345.7450561523437,338.0,-2.601783514022827,-3664.5205078125,436.6781921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,302.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.0815695002675056,0.0,0.0,0.0,0.0,1.0,0.0030029388144612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843658074736595,0.1004476025700569,-0.0160817913711071,0.0,8.278267341665924e-05,0.0,0.0,3.851517677307129,0.0,0.0,0.0,0.2690233886241913,4.0,0.0,1.0
834360,293.2813720703125,297.1499938964844,293.1499938964844,0.003099869005382,-235.51446533203125,294.5031433105469,0.307462066411972,0.050000000745058,0.0404140166938304,294.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.307462066411972,0.050000000745058,0.0607970096170902,293.51275634765625,297.1499938964844,293.1499938964844,0.0054808394052088,-315.6331481933594,296.9491882324219,0.307462066411972,0.050000000745058,0.0449044629931449,293.1348876953125,297.1499938964844,293.1499938964844,0.0876267105340957,-2169.312255859375,304.14898681640625,0.4805496633052826,0.1312460750341415,0.1376125216484069,293.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.307462066411972,0.050000000745058,0.2883948385715484,291.12890625,291.1499938964844,274.114013671875,271.8837280273437,285.9877319335937,294.9146728515625,291.12908935546875,1.0,0.4825443625450134,0.927667796611786,0.927667796611786,1.0,1.0,-0.707365870475769,0.3038538992404938,0.4035119712352752,0.112686350941658,0.0,0.0,0.0621862858533859,343.2750244140625,341.0,-0.2950158417224884,-3673.39599609375,433.1286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,302.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.0817713439464569,0.0,0.0,0.0,0.0,1.0,0.0029545747675001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848561003804206,0.1004706248641014,-0.015614528208971,0.0,8.298752072732896e-05,0.0,0.0,3.853081464767456,0.0,0.0,0.0,0.269048124551773,4.0,0.0,1.0
834420,293.2786560058594,297.1499938964844,293.1499938964844,0.0030623043421655,-232.6634521484375,294.4666442871094,0.3076440095901489,0.050000000745058,0.0403856933116912,294.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.3076440095901489,0.050000000745058,0.0607543997466564,293.5077514648437,297.1499938964844,293.1499938964844,0.005358241032809,-309.29083251953125,296.8383178710937,0.3076440095901489,0.050000000745058,0.0448729954659938,293.1358642578125,297.1499938964844,293.1499938964844,0.0877324342727661,-2171.33349609375,304.1491394042969,0.4810492694377899,0.1314328908920288,0.137761652469635,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.3076440095901489,0.050000000745058,0.2881927192211151,291.1309814453125,291.1499938964844,274.0660095214844,271.8510437011719,285.9627685546875,294.90826416015625,291.1312561035156,1.0,0.482085645198822,0.9278215765953064,0.9278215765953064,1.0,1.0,-0.7071642279624939,0.3037938773632049,0.4033703804016113,0.1125948727130889,0.0,0.0,0.0645914450287818,342.1934814453125,344.0,1.7933932542800903,-3691.004638671875,431.6930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,302.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.0821826308965683,0.0,0.0,0.0,0.0,1.0,0.0028636269271373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857024192810058,0.1004494875669479,-0.0147470645606517,0.0,8.340492058778182e-05,0.0,0.0,3.85347032546997,0.0,0.0,0.0,0.2690860033035278,4.0,0.0,1.0
834480,293.2786560058594,297.1499938964844,293.1499938964844,0.0030623043421655,-232.6634521484375,294.4666442871094,0.3076440095901489,0.050000000745058,0.0403856933116912,294.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.3076440095901489,0.050000000745058,0.0607543997466564,293.5077514648437,297.1499938964844,293.1499938964844,0.005358241032809,-309.29083251953125,296.8383178710937,0.3076440095901489,0.050000000745058,0.0448729954659938,293.1358642578125,297.1499938964844,293.1499938964844,0.0877324342727661,-2171.33349609375,304.1491394042969,0.4810492694377899,0.1314328908920288,0.137761652469635,293.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.3076440095901489,0.050000000745058,0.2881927192211151,291.1309814453125,291.1499938964844,274.0660095214844,271.8510437011719,285.9627685546875,294.90826416015625,291.1312561035156,1.0,0.482085645198822,0.9278215765953064,0.9278215765953064,1.0,1.0,-0.7071642279624939,0.3037938773632049,0.4033703804016113,0.1125948727130889,0.0,0.0,0.0645914450287818,342.1934814453125,344.0,1.7933932542800903,-3691.004638671875,431.6930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,302.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.0821826308965683,0.0,0.0,0.0,0.0,1.0,0.0028636269271373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857024192810058,0.1004494875669479,-0.0147470645606517,0.0,8.340492058778182e-05,0.0,0.0,3.85347032546997,0.0,0.0,0.0,0.2690860033035278,4.0,0.0,1.0
