time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834540,293.2757873535156,297.1499938964844,293.1499938964844,0.003029924351722,-230.21881103515625,294.43023681640625,0.3075180053710937,0.050000000745058,0.0404052957892417,294.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3075180053710937,0.050000000745058,0.060783889144659,293.502197265625,297.1499938964844,293.1499938964844,0.0052477614954113,-303.5491943359375,296.72967529296875,0.3075180053710937,0.050000000745058,0.0448947735130786,293.1370544433594,297.1499938964844,293.1499938964844,0.0878559723496437,-2173.740234375,304.14923095703125,0.4810519814491272,0.1315474212169647,0.1379160284996032,293.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3075180053710937,0.050000000745058,0.2883326113224029,291.13140869140625,291.1499938964844,274.01666259765625,271.817138671875,285.9369812011719,294.9014892578125,291.1313171386719,1.0,0.4826507866382599,0.9279753565788268,0.9279753565788268,1.0,1.0,-0.7076123952865601,0.3040145933628082,0.4035978019237518,0.1126342862844467,0.0,0.0,0.067020833492279,342.9432067871094,347.0,0.1427930295467376,-3708.86962890625,432.8946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,302.79376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0825998038053512,0.0,0.0,0.0,0.0,1.0,0.0027770232409238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865013375878334,0.1004370972514152,-0.0139357605949044,0.0,8.382830128539354e-05,0.0,0.0,3.8540658950805664,0.0,0.0,0.0,0.2691215574741363,4.0,0.0,1.0
834600,293.2757873535156,297.1499938964844,293.1499938964844,0.003029924351722,-230.21881103515625,294.43023681640625,0.3075180053710937,0.050000000745058,0.0404052957892417,294.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3075180053710937,0.050000000745058,0.060783889144659,293.502197265625,297.1499938964844,293.1499938964844,0.0052477614954113,-303.5491943359375,296.72967529296875,0.3075180053710937,0.050000000745058,0.0448947735130786,293.1370544433594,297.1499938964844,293.1499938964844,0.0878559723496437,-2173.740234375,304.14923095703125,0.4810519814491272,0.1315474212169647,0.1379160284996032,293.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3075180053710937,0.050000000745058,0.2883326113224029,291.13140869140625,291.1499938964844,274.01666259765625,271.817138671875,285.9369812011719,294.9014892578125,291.1313171386719,1.0,0.4826507866382599,0.9279753565788268,0.9279753565788268,1.0,1.0,-0.7076123952865601,0.3040145933628082,0.4035978019237518,0.1126342862844467,0.0,0.0,0.067020833492279,342.9432067871094,347.0,0.1427930295467376,-3708.86962890625,432.8946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050048828125,302.79376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0825998038053512,0.0,0.0,0.0,0.0,1.0,0.0027770232409238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865013375878334,0.1004370972514152,-0.0139357605949044,0.0,8.382830128539354e-05,0.0,0.0,3.8540658950805664,0.0,0.0,0.0,0.2691215574741363,4.0,0.0,1.0
834660,293.2727355957031,297.1499938964844,293.1499938964844,0.0030009259935468,-228.04054260253903,294.3941955566406,0.3072334229946136,0.050000000745058,0.0404497794806957,294.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.3072334229946136,0.050000000745058,0.0608508102595806,293.4961242675781,297.1499938964844,293.1499938964844,0.0051452680490911,-298.1948547363281,296.6236267089844,0.3072334229946136,0.050000000745058,0.0449442006647586,293.1383972167969,297.1499938964844,293.1499938964844,0.0879719406366348,-2176.021484375,304.1492919921875,0.4807637929916382,0.1316001415252685,0.1380473226308822,293.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.3072334229946136,0.050000000745058,0.2886500358581543,291.1303100585937,291.1499938964844,273.96600341796875,271.7819519042969,285.9102783203125,294.89434814453125,291.1300354003906,1.0,0.4838292002677917,0.9281408190727234,0.9281408190727234,1.0,1.0,-0.7083668112754822,0.3043707311153412,0.4039960503578186,0.1127291247248649,0.0,0.0,0.06971225887537,344.64324951171875,350.0,-1.5541439056396484,-3728.871826171875,435.4476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480651855469,302.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.083023577928543,0.0,0.0,0.0,0.0,1.0,0.0026836856268346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873894542455673,0.1004687249660492,-0.0130792744457721,0.0,8.42583758640103e-05,0.0,0.0,3.856471300125122,0.0,0.0,0.0,0.2691650092601776,4.0,0.0,1.0
834720,293.2727355957031,297.1499938964844,293.1499938964844,0.0030009259935468,-228.04054260253903,294.3941955566406,0.3072334229946136,0.050000000745058,0.0404497794806957,294.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.3072334229946136,0.050000000745058,0.0608508102595806,293.4961242675781,297.1499938964844,293.1499938964844,0.0051452680490911,-298.1948547363281,296.6236267089844,0.3072334229946136,0.050000000745058,0.0449442006647586,293.1383972167969,297.1499938964844,293.1499938964844,0.0879719406366348,-2176.021484375,304.1492919921875,0.4807637929916382,0.1316001415252685,0.1380473226308822,293.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.3072334229946136,0.050000000745058,0.2886500358581543,291.1303100585937,291.1499938964844,273.96600341796875,271.7819519042969,285.9102783203125,294.89434814453125,291.1300354003906,1.0,0.4838292002677917,0.9281408190727234,0.9281408190727234,1.0,1.0,-0.7083668112754822,0.3043707311153412,0.4039960503578186,0.1127291247248649,0.0,0.0,0.06971225887537,344.64324951171875,350.0,-1.5541439056396484,-3728.871826171875,435.4476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480651855469,302.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.083023577928543,0.0,0.0,0.0,0.0,1.0,0.0026836856268346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873894542455673,0.1004687249660492,-0.0130792744457721,0.0,8.42583758640103e-05,0.0,0.0,3.856471300125122,0.0,0.0,0.0,0.2691650092601776,4.0,0.0,1.0
834780,293.2694702148437,297.1499938964844,293.1499938964844,0.0029745870269834,-226.06787109375,294.3592224121094,0.3068585693836212,0.050000000745058,0.0405088365077972,294.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.3068585693836212,0.050000000745058,0.060939647257328,293.48944091796875,297.1499938964844,293.1499938964844,0.0050496202893555,-293.166748046875,296.5209350585937,0.3068585693836212,0.050000000745058,0.0450098179280757,293.139892578125,297.1499938964844,293.1499938964844,0.0880659073591232,-2177.88037109375,304.1493530273437,0.4802777171134949,0.1315931379795074,0.1381441503763198,293.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.3068585693836212,0.050000000745058,0.2890714406967163,291.1284484863281,291.1499938964844,273.9140014648437,271.7455139160156,285.88262939453125,294.88677978515625,291.1280822753906,1.0,0.4853617250919342,0.92830628156662,0.92830628156662,1.0,1.0,-0.7092753052711487,0.3047970235347748,0.4044783115386963,0.1128468811511993,0.0,0.0,0.0727084055542945,346.8995056152344,338.0,-2.570011854171753,-3751.084716796875,438.7801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,302.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0834618359804153,0.0,0.0,0.0,0.0,1.0,0.0025784925092011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883886963129043,0.100526712834835,-0.0121380193158984,0.0,8.470315515296534e-05,0.0,0.0,3.86006212234497,0.0,0.0,0.0,0.2692165076732635,4.0,0.0,1.0
834840,293.2694702148437,297.1499938964844,293.1499938964844,0.0029745870269834,-226.06787109375,294.3592224121094,0.3068585693836212,0.050000000745058,0.0405088365077972,294.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.3068585693836212,0.050000000745058,0.060939647257328,293.48944091796875,297.1499938964844,293.1499938964844,0.0050496202893555,-293.166748046875,296.5209350585937,0.3068585693836212,0.050000000745058,0.0450098179280757,293.139892578125,297.1499938964844,293.1499938964844,0.0880659073591232,-2177.88037109375,304.1493530273437,0.4802777171134949,0.1315931379795074,0.1381441503763198,293.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.3068585693836212,0.050000000745058,0.2890714406967163,291.1284484863281,291.1499938964844,273.9140014648437,271.7455139160156,285.88262939453125,294.88677978515625,291.1280822753906,1.0,0.4853617250919342,0.92830628156662,0.92830628156662,1.0,1.0,-0.7092753052711487,0.3047970235347748,0.4044783115386963,0.1128468811511993,0.0,0.0,0.0727084055542945,346.8995056152344,338.0,-2.570011854171753,-3751.084716796875,438.7801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,302.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0834618359804153,0.0,0.0,0.0,0.0,1.0,0.0025784925092011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883886963129043,0.100526712834835,-0.0121380193158984,0.0,8.470315515296534e-05,0.0,0.0,3.86006212234497,0.0,0.0,0.0,0.2692165076732635,4.0,0.0,1.0
834900,293.26776123046875,297.1499938964844,293.1499938964844,0.0029576427768915,-224.7947692871093,294.3424072265625,0.3070510923862457,0.050000000745058,0.0404784381389617,294.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.3070510923862457,0.050000000745058,0.0608939193189144,293.4856872558594,297.1499938964844,293.1499938964844,0.0049962303601205,-290.3270568847656,296.47149658203125,0.3070510923862457,0.050000000745058,0.0449760407209396,293.1406555175781,297.1499938964844,293.1499938964844,0.0880265012383461,-2177.094482421875,304.1495666503906,0.4805120229721069,0.1315715610980987,0.1380826532840728,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.3070510923862457,0.050000000745058,0.2888545393943786,291.12750244140625,291.1499938964844,273.88751220703125,271.7268371582031,285.86846923828125,294.8827514648437,291.1272888183594,1.0,0.484303742647171,0.9283889532089232,0.9283889532089232,1.0,1.0,-0.7087942957878113,0.304608553647995,0.4041857421398163,0.1127111464738845,0.0,0.0,0.0743025243282318,345.73681640625,338.0,-1.9424914121627808,-3761.548583984375,437.0529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,302.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.0836888179183006,0.0,0.0,0.0,0.0,1.0,0.0025205765850842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889304131269455,0.1005617156624794,-0.0116313062608242,0.0,8.493351197103038e-05,0.0,0.0,3.862154722213745,0.0,0.0,0.0,0.2692448794841766,4.0,0.0,1.0
834960,293.2659912109375,297.1499938964844,293.1499938964844,0.0029385914094746,-223.35302734375,294.3266906738281,0.307461678981781,0.050000000745058,0.0404140800237655,294.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.307461678981781,0.050000000745058,0.0607971064746379,293.4815979003906,297.1499938964844,293.1499938964844,0.0049402867443859,-287.3212280273437,296.4242553710937,0.307461678981781,0.050000000745058,0.0449045337736606,293.14141845703125,297.1499938964844,293.1499938964844,0.0879313126206398,-2175.193359375,304.1498107910156,0.4810206294059753,0.1315387636423111,0.1379609853029251,293.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.307461678981781,0.050000000745058,0.2883952856063843,291.1274719238281,291.1499938964844,273.86065673828125,271.70782470703125,285.8539428710937,294.8785400390625,291.1277160644531,1.0,0.4825640618801117,0.928466260433197,0.928466260433197,1.0,1.0,-0.7077849507331848,0.3041962087154388,0.4035887420177459,0.1124582588672638,0.0,0.0,0.0758165195584297,343.2756652832031,341.0,0.3387008309364319,-3771.312255859375,433.4098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421142578125,302.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.0839204266667366,0.0,0.0,0.0,0.0,1.0,0.0024602611083537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894755572080612,0.1005882620811462,-0.0111127011477947,0.0,8.51685690577142e-05,0.0,0.0,3.863943099975586,0.0,0.0,0.0,0.2692728042602539,4.0,0.0,1.0
835020,293.2623291015625,297.1499938964844,293.1499938964844,0.0029086722061038,-221.07037353515625,294.2984619140625,0.3076404929161072,0.050000000745058,0.0403862446546554,294.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.3076404929161072,0.050000000745058,0.0607552304863929,293.472412109375,297.1499938964844,293.1499938964844,0.0048462226986885,-282.2318420410156,296.3359680175781,0.3076404929161072,0.050000000745058,0.0448736064136028,293.143310546875,297.1499938964844,293.1499938964844,0.0877871736884117,-2172.29443359375,304.1501159667969,0.4810959696769714,0.131377637386322,0.1378005594015121,293.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.3076404929161072,0.050000000745058,0.2881966531276703,291.1299133300781,291.1499938964844,273.8059997558594,271.6688842773437,285.8240966796875,294.8697204589844,291.1302490234375,1.0,0.4820973873138428,0.9286208748817444,0.9286208748817444,1.0,1.0,-0.70721834897995,0.3040004670619964,0.4032179117202759,0.112241730093956,0.0,0.0,0.078337050974369,342.20855712890625,344.0,2.298814296722412,-3790.4560546875,431.7472839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0388488769531,303.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.0843911468982696,0.0,0.0,0.0,0.0,1.0,0.0023457300849258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904122442007064,0.1005667150020599,-0.0101544670760631,0.0,8.564628660678864e-05,0.0,0.0,3.86446475982666,0.0,0.0,0.0,0.2693154513835907,4.0,0.0,1.0
835080,293.2623291015625,297.1499938964844,293.1499938964844,0.0029086722061038,-221.07037353515625,294.2984619140625,0.3076404929161072,0.050000000745058,0.0403862446546554,294.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.3076404929161072,0.050000000745058,0.0607552304863929,293.472412109375,297.1499938964844,293.1499938964844,0.0048462226986885,-282.2318420410156,296.3359680175781,0.3076404929161072,0.050000000745058,0.0448736064136028,293.143310546875,297.1499938964844,293.1499938964844,0.0877871736884117,-2172.29443359375,304.1501159667969,0.4810959696769714,0.131377637386322,0.1378005594015121,293.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.3076404929161072,0.050000000745058,0.2881966531276703,291.1299133300781,291.1499938964844,273.8059997558594,271.6688842773437,285.8240966796875,294.8697204589844,291.1302490234375,1.0,0.4820973873138428,0.9286208748817444,0.9286208748817444,1.0,1.0,-0.70721834897995,0.3040004670619964,0.4032179117202759,0.112241730093956,0.0,0.0,0.078337050974369,342.20855712890625,344.0,2.298814296722412,-3790.4560546875,431.7472839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0388488769531,303.0102844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.0843911468982696,0.0,0.0,0.0,0.0,1.0,0.0023457300849258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904122442007064,0.1005667150020599,-0.0101544670760631,0.0,8.564628660678864e-05,0.0,0.0,3.86446475982666,0.0,0.0,0.0,0.2693154513835907,4.0,0.0,1.0
835140,293.2584228515625,297.1499938964844,293.1499938964844,0.0028842641040682,-219.2204742431641,294.2708435058594,0.3075117468833923,0.050000000745058,0.0404062755405902,294.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3075117468833923,0.050000000745058,0.0607853606343269,293.4623413085937,297.1499938964844,293.1499938964844,0.0047651645727455,-277.8428039550781,296.25244140625,0.3075117468833923,0.050000000745058,0.0448958612978458,293.1456298828125,297.1499938964844,293.1499938964844,0.0876055657863617,-2168.694091796875,304.150390625,0.4805799722671509,0.1310720592737198,0.1375748366117477,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3075117468833923,0.050000000745058,0.2883395850658417,291.130615234375,291.1499938964844,273.75,271.6286926269531,285.7933349609375,294.8604736328125,291.13055419921875,1.0,0.4826487004756927,0.9287754893302916,0.9287754893302916,1.0,1.0,-0.7072161436080933,0.3040491938591003,0.4031669497489929,0.1121373400092125,0.0,0.0,0.080852098762989,342.9696655273437,347.0,0.5478590130805969,-3809.617919921875,432.6614379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,303.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.0848651379346847,0.0,0.0,0.0,0.0,1.0,0.0022356212139129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912877917289733,0.1005552858114242,-0.0092674894258379,0.0,8.612732199253514e-05,0.0,0.0,3.8652186393737793,0.0,0.0,0.0,0.2693552076816559,4.0,0.0,1.0
835200,293.2584228515625,297.1499938964844,293.1499938964844,0.0028842641040682,-219.2204742431641,294.2708435058594,0.3075117468833923,0.050000000745058,0.0404062755405902,294.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3075117468833923,0.050000000745058,0.0607853606343269,293.4623413085937,297.1499938964844,293.1499938964844,0.0047651645727455,-277.8428039550781,296.25244140625,0.3075117468833923,0.050000000745058,0.0448958612978458,293.1456298828125,297.1499938964844,293.1499938964844,0.0876055657863617,-2168.694091796875,304.150390625,0.4805799722671509,0.1310720592737198,0.1375748366117477,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3075117468833923,0.050000000745058,0.2883395850658417,291.130615234375,291.1499938964844,273.75,271.6286926269531,285.7933349609375,294.8604736328125,291.13055419921875,1.0,0.4826487004756927,0.9287754893302916,0.9287754893302916,1.0,1.0,-0.7072161436080933,0.3040491938591003,0.4031669497489929,0.1121373400092125,0.0,0.0,0.080852098762989,342.9696655273437,347.0,0.5478590130805969,-3809.617919921875,432.6614379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,303.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.0848651379346847,0.0,0.0,0.0,0.0,1.0,0.0022356212139129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912877917289733,0.1005552858114242,-0.0092674894258379,0.0,8.612732199253514e-05,0.0,0.0,3.8652186393737793,0.0,0.0,0.0,0.2693552076816559,4.0,0.0,1.0
835260,293.2542419433594,297.1499938964844,293.1499938964844,0.0028636658098548,-217.6695556640625,294.2441711425781,0.3072246611118316,0.050000000745058,0.0404511652886867,294.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3072246611118316,0.050000000745058,0.0608528926968574,293.45147705078125,297.1499938964844,293.1499938964844,0.0046932189725339,-273.942626953125,296.17364501953125,0.3072246611118316,0.050000000745058,0.0449457392096519,293.1482849121094,297.1499938964844,293.1499938964844,0.0873685181140899,-2164.028076171875,304.150634765625,0.4796840250492096,0.1306451708078384,0.1372668892145156,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3072246611118316,0.050000000745058,0.288659930229187,291.1298217773437,291.1499938964844,273.6933288574219,271.5877990722656,285.76202392578125,294.8508605957031,291.129638671875,1.0,0.48380908370018,0.9289440512657166,0.9289440512657166,1.0,1.0,-0.7074488401412964,0.3042007088661194,0.403248131275177,0.1120783984661102,0.0,0.0,0.0835857689380645,344.6797180175781,350.0,-1.0464117527008057,-3830.701171875,434.8748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03466796875,303.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.0853407755494117,0.0,0.0,0.0,0.0,1.0,0.0021169313695281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092244766652584,0.1005958691239357,-0.0083511071279644,0.0,8.661003812449053e-05,0.0,0.0,3.868087768554688,0.0,0.0,0.0,0.2694033086299896,4.0,0.0,1.0
835320,293.2542419433594,297.1499938964844,293.1499938964844,0.0028636658098548,-217.6695556640625,294.2441711425781,0.3072246611118316,0.050000000745058,0.0404511652886867,294.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3072246611118316,0.050000000745058,0.0608528926968574,293.45147705078125,297.1499938964844,293.1499938964844,0.0046932189725339,-273.942626953125,296.17364501953125,0.3072246611118316,0.050000000745058,0.0449457392096519,293.1482849121094,297.1499938964844,293.1499938964844,0.0873685181140899,-2164.028076171875,304.150634765625,0.4796840250492096,0.1306451708078384,0.1372668892145156,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.3072246611118316,0.050000000745058,0.288659930229187,291.1298217773437,291.1499938964844,273.6933288574219,271.5877990722656,285.76202392578125,294.8508605957031,291.129638671875,1.0,0.48380908370018,0.9289440512657166,0.9289440512657166,1.0,1.0,-0.7074488401412964,0.3042007088661194,0.403248131275177,0.1120783984661102,0.0,0.0,0.0835857689380645,344.6797180175781,350.0,-1.0464117527008057,-3830.701171875,434.8748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03466796875,303.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.0853407755494117,0.0,0.0,0.0,0.0,1.0,0.0021169313695281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092244766652584,0.1005958691239357,-0.0083511071279644,0.0,8.661003812449053e-05,0.0,0.0,3.868087768554688,0.0,0.0,0.0,0.2694033086299896,4.0,0.0,1.0
835380,293.2498474121094,297.1499938964844,293.1499938964844,0.0028461313340812,-216.3538513183593,294.21923828125,0.3068466186523437,0.050000000745058,0.0405107326805591,294.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.3068466186523437,0.050000000745058,0.0609425045549869,293.4399108886719,297.1499938964844,293.1499938964844,0.0046292259357869,-270.4640808105469,296.100341796875,0.3068466186523437,0.050000000745058,0.0450119264423847,293.1511535644531,297.1499938964844,293.1499938964844,0.0870654582977294,-2158.07470703125,304.15093994140625,0.4784988462924957,0.1301047354936599,0.1368722021579742,293.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.3068466186523437,0.050000000745058,0.2890850007534027,291.1285095214844,291.1499938964844,273.6366577148437,271.5468444824219,285.73052978515625,294.8409729003906,291.1282958984375,1.0,0.4853231012821197,0.929112672805786,0.929112672805786,1.0,1.0,-0.7077744007110596,0.3043913245201111,0.4033830463886261,0.1120405346155166,0.0,0.0,0.0865413025021553,346.9497375488281,338.0,-1.7348687648773191,-3853.52734375,437.8263854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328369140625,303.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.0858239978551864,0.0,0.0,0.0,0.0,1.0,0.0019835527054965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932938456535339,0.1006663814187049,-0.0073725380934774,0.0,8.71004449436441e-05,0.0,0.0,3.872265338897705,0.0,0.0,0.0,0.2694590985774994,4.0,0.0,1.0
835440,293.2498474121094,297.1499938964844,293.1499938964844,0.0028461313340812,-216.3538513183593,294.21923828125,0.3068466186523437,0.050000000745058,0.0405107326805591,294.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.3068466186523437,0.050000000745058,0.0609425045549869,293.4399108886719,297.1499938964844,293.1499938964844,0.0046292259357869,-270.4640808105469,296.100341796875,0.3068466186523437,0.050000000745058,0.0450119264423847,293.1511535644531,297.1499938964844,293.1499938964844,0.0870654582977294,-2158.07470703125,304.15093994140625,0.4784988462924957,0.1301047354936599,0.1368722021579742,293.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.3068466186523437,0.050000000745058,0.2890850007534027,291.1285095214844,291.1499938964844,273.6366577148437,271.5468444824219,285.73052978515625,294.8409729003906,291.1282958984375,1.0,0.4853231012821197,0.929112672805786,0.929112672805786,1.0,1.0,-0.7077744007110596,0.3043913245201111,0.4033830463886261,0.1120405346155166,0.0,0.0,0.0865413025021553,346.9497375488281,338.0,-1.7348687648773191,-3853.52734375,437.8263854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328369140625,303.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.0858239978551864,0.0,0.0,0.0,0.0,1.0,0.0019835527054965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932938456535339,0.1006663814187049,-0.0073725380934774,0.0,8.71004449436441e-05,0.0,0.0,3.872265338897705,0.0,0.0,0.0,0.2694590985774994,4.0,0.0,1.0
835500,293.24755859375,297.1499938964844,293.1499938964844,0.0028338537085801,-215.4283447265625,294.2076110839844,0.3070382177829742,0.050000000745058,0.040480475872755,294.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.3070382177829742,0.050000000745058,0.0608969889581203,293.4338684082031,297.1499938964844,293.1499938964844,0.0045923967845737,-268.4430847167969,296.0659484863281,0.3070382177829742,0.050000000745058,0.0449783056974411,293.15264892578125,297.1499938964844,293.1499938964844,0.0868138000369072,-2153.114501953125,304.1512145996094,0.4783684313297272,0.1298011392354965,0.1365491300821304,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.3070382177829742,0.050000000745058,0.2888690829277038,291.1279602050781,291.1499938964844,273.6083374023437,271.5263671875,285.7147827148437,294.8359375,291.1278991699219,1.0,0.4842520356178283,0.9291970133781432,0.9291970133781432,1.0,1.0,-0.7069813013076782,0.3040747344493866,0.4029065668582916,0.1118265762925148,0.0,0.0,0.0880681946873664,345.789306640625,338.0,-0.9095004796981812,-3863.9287109375,435.8948059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03179931640625,303.1802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.572265625,18000.0,0.0,0.0,0.0860698893666267,0.0,0.0,0.0,0.0,1.0,0.001910640974529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938470065593719,0.1007082238793373,-0.0068612173199653,0.0,8.735000301385298e-05,0.0,0.0,3.874658584594727,0.0,0.0,0.0,0.2694891095161438,4.0,0.0,1.0
835560,293.2452392578125,297.1499938964844,293.1499938964844,0.0028195939958095,-214.3434295654297,294.1972045898437,0.3074479103088379,0.050000000745058,0.0404162406921386,294.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.3074479103088379,0.050000000745058,0.0608003512024879,293.4275817871094,297.1499938964844,293.1499938964844,0.0045532127842307,-266.2720642089844,296.0338439941406,0.3074479103088379,0.050000000745058,0.0449069328606128,293.15411376953125,297.1499938964844,293.1499938964844,0.0864989385008812,-2146.895751953125,304.1515808105469,0.4785091280937195,0.1294795721769333,0.1361576318740844,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.3074479103088379,0.050000000745058,0.2884106934070587,291.1283569335937,291.1499938964844,273.5799865722656,271.505859375,285.69891357421875,294.8308410644531,291.1287841796875,1.0,0.482498288154602,0.929277777671814,0.929277777671814,1.0,1.0,-0.705649733543396,0.3035289645195007,0.4021207690238952,0.1114960387349128,0.0,0.0,0.0894764810800552,343.32965087890625,341.0,1.590261936187744,-3873.33203125,432.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,303.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.625,18000.0,0.0,0.0,0.0863172709941864,0.0,0.0,0.0,0.0,1.0,0.0018349651945754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094390645623207,0.1007392257452011,-0.0063485829159617,0.0,8.760105993133038e-05,0.0,0.0,3.8766403198242174,0.0,0.0,0.0,0.2695178687572479,4.0,0.0,1.0
835620,293.2405700683594,297.1499938964844,293.1499938964844,0.0027989584486931,-212.75250244140625,294.1798400878906,0.3076249063014984,0.050000000745058,0.0403886772692203,294.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3076249063014984,0.050000000745058,0.060758888721466,293.41436767578125,297.1499938964844,293.1499938964844,0.0044912863522768,-262.81475830078125,295.976318359375,0.3076249063014984,0.050000000745058,0.0448763072490692,293.1573181152344,297.1499938964844,293.1499938964844,0.0859029293060302,-2135.1220703125,304.15203857421875,0.4777913689613342,0.1287281066179275,0.1354437172412872,293.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3076249063014984,0.050000000745058,0.2882139980792999,291.13189697265625,291.1499938964844,273.5233459472656,271.4647827148437,285.6670837402344,294.8205871582031,291.1324157714844,1.0,0.4820036292076111,0.9294394254684448,0.9294394254684448,1.0,1.0,-0.7044225931167603,0.303055465221405,0.4013670980930328,0.1111297309398651,0.0,0.0,0.0916603654623031,342.2668762207031,344.0,3.790060758590698,-3890.918701171875,429.9521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297241210937,303.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.086807407438755,0.0,0.0,0.0,0.0,1.0,0.0016925181262195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952694118022918,0.1007038950920105,-0.0054344828240573,0.0,8.809848077362403e-05,0.0,0.0,3.876589298248291,0.0,0.0,0.0,0.2695575058460235,4.0,0.0,1.0
835680,293.2405700683594,297.1499938964844,293.1499938964844,0.0027989584486931,-212.75250244140625,294.1798400878906,0.3076249063014984,0.050000000745058,0.0403886772692203,294.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3076249063014984,0.050000000745058,0.060758888721466,293.41436767578125,297.1499938964844,293.1499938964844,0.0044912863522768,-262.81475830078125,295.976318359375,0.3076249063014984,0.050000000745058,0.0448763072490692,293.1573181152344,297.1499938964844,293.1499938964844,0.0859029293060302,-2135.1220703125,304.15203857421875,0.4777913689613342,0.1287281066179275,0.1354437172412872,293.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3076249063014984,0.050000000745058,0.2882139980792999,291.13189697265625,291.1499938964844,273.5233459472656,271.4647827148437,285.6670837402344,294.8205871582031,291.1324157714844,1.0,0.4820036292076111,0.9294394254684448,0.9294394254684448,1.0,1.0,-0.7044225931167603,0.303055465221405,0.4013670980930328,0.1111297309398651,0.0,0.0,0.0916603654623031,342.2668762207031,344.0,3.790060758590698,-3890.918701171875,429.9521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297241210937,303.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.086807407438755,0.0,0.0,0.0,0.0,1.0,0.0016925181262195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952694118022918,0.1007038950920105,-0.0054344828240573,0.0,8.809848077362403e-05,0.0,0.0,3.876589298248291,0.0,0.0,0.0,0.2695575058460235,4.0,0.0,1.0
835740,293.2357482910156,297.1499938964844,293.1499938964844,0.0027837320230901,-211.58746337890625,294.1631164550781,0.3074946105480194,0.050000000745058,0.0404089652001857,294.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.3074946105480194,0.050000000745058,0.060789406299591,293.4003295898437,297.1499938964844,293.1499938964844,0.0044424827210605,-260.09844970703125,295.92462158203125,0.3074946105480194,0.050000000745058,0.0448988489806652,293.16094970703125,297.1499938964844,293.1499938964844,0.0852504223585128,-2122.28662109375,304.1524353027344,0.4763940870761871,0.1278036385774612,0.1346414387226104,293.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.3074946105480194,0.050000000745058,0.2883587777614593,291.1336669921875,291.1499938964844,273.4666748046875,271.42364501953125,285.6352233886719,294.8100891113281,291.1337585449219,1.0,0.4825252294540405,0.9296010136604308,0.9296010136604308,1.0,1.0,-0.703731894493103,0.3028095066547394,0.4009223580360412,0.1108812689781189,0.0,0.0,0.0936983674764633,343.03155517578125,347.0,1.9898409843444824,-3907.506103515625,430.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0304870605469,303.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0872800052165985,0.0,0.0,0.0,0.0,1.0,0.001559768570587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960256531834602,0.1006692871451377,-0.0046436339616775,0.0,8.8578111899551e-05,0.0,0.0,3.876301765441896,0.0,0.0,0.0,0.2695900797843933,4.0,0.0,1.0
835800,293.2357482910156,297.1499938964844,293.1499938964844,0.0027837320230901,-211.58746337890625,294.1631164550781,0.3074946105480194,0.050000000745058,0.0404089652001857,294.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.3074946105480194,0.050000000745058,0.060789406299591,293.4003295898437,297.1499938964844,293.1499938964844,0.0044424827210605,-260.09844970703125,295.92462158203125,0.3074946105480194,0.050000000745058,0.0448988489806652,293.16094970703125,297.1499938964844,293.1499938964844,0.0852504223585128,-2122.28662109375,304.1524353027344,0.4763940870761871,0.1278036385774612,0.1346414387226104,293.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.3074946105480194,0.050000000745058,0.2883587777614593,291.1336669921875,291.1499938964844,273.4666748046875,271.42364501953125,285.6352233886719,294.8100891113281,291.1337585449219,1.0,0.4825252294540405,0.9296010136604308,0.9296010136604308,1.0,1.0,-0.703731894493103,0.3028095066547394,0.4009223580360412,0.1108812689781189,0.0,0.0,0.0936983674764633,343.03155517578125,347.0,1.9898409843444824,-3907.506103515625,430.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0304870605469,303.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0872800052165985,0.0,0.0,0.0,0.0,1.0,0.001559768570587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960256531834602,0.1006692871451377,-0.0046436339616775,0.0,8.8578111899551e-05,0.0,0.0,3.876301765441896,0.0,0.0,0.0,0.2695900797843933,4.0,0.0,1.0
835860,293.2307434082031,297.1499938964844,293.1499938964844,0.0027723952662199,-210.7286071777344,294.1473693847656,0.3072059154510498,0.050000000745058,0.0404541231691837,294.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.3072059154510498,0.050000000745058,0.0608573444187641,293.3853454589844,297.1499938964844,293.1499938964844,0.0044041271321475,-257.9720153808594,295.8793640136719,0.3072059154510498,0.050000000745058,0.0449490286409854,293.1649780273437,297.1499938964844,293.1499938964844,0.0845099687576294,-2107.762939453125,304.1528625488281,0.4744774401187897,0.126710370182991,0.1337165236473083,293.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.3072059154510498,0.050000000745058,0.2886810302734375,291.1338195800781,291.1499938964844,273.4100036621094,271.3824157714844,285.60321044921875,294.7993469238281,291.1337585449219,1.0,0.4836539328098297,0.9297796487808228,0.9297796487808228,1.0,1.0,-0.7032277584075928,0.3026431202888489,0.4005846083164215,0.1106740981340408,0.0,0.0,0.0958356335759162,344.74530029296875,350.0,0.2479596585035324,-3925.2431640625,432.1202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,303.3369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0877294912934303,0.0,0.0,0.0,0.0,1.0,0.0014208254870027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968178510665893,0.100698247551918,-0.0038803974166512,0.0,8.903427806217223e-05,0.0,0.0,3.878511428833008,0.0,0.0,0.0,0.2696298360824585,4.0,0.0,1.0
835920,293.2307434082031,297.1499938964844,293.1499938964844,0.0027723952662199,-210.7286071777344,294.1473693847656,0.3072059154510498,0.050000000745058,0.0404541231691837,294.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.3072059154510498,0.050000000745058,0.0608573444187641,293.3853454589844,297.1499938964844,293.1499938964844,0.0044041271321475,-257.9720153808594,295.8793640136719,0.3072059154510498,0.050000000745058,0.0449490286409854,293.1649780273437,297.1499938964844,293.1499938964844,0.0845099687576294,-2107.762939453125,304.1528625488281,0.4744774401187897,0.126710370182991,0.1337165236473083,293.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.3072059154510498,0.050000000745058,0.2886810302734375,291.1338195800781,291.1499938964844,273.4100036621094,271.3824157714844,285.60321044921875,294.7993469238281,291.1337585449219,1.0,0.4836539328098297,0.9297796487808228,0.9297796487808228,1.0,1.0,-0.7032277584075928,0.3026431202888489,0.4005846083164215,0.1106740981340408,0.0,0.0,0.0958356335759162,344.74530029296875,350.0,0.2479596585035324,-3925.2431640625,432.1202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,303.3369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0877294912934303,0.0,0.0,0.0,0.0,1.0,0.0014208254870027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968178510665893,0.100698247551918,-0.0038803974166512,0.0,8.903427806217223e-05,0.0,0.0,3.878511428833008,0.0,0.0,0.0,0.2696298360824585,4.0,0.0,1.0
835980,293.2255554199219,297.1499938964844,293.1499938964844,0.0027642510831356,-210.11656188964844,294.13336181640625,0.3068268597126007,0.050000000745058,0.0405138842761516,294.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.3068268597126007,0.050000000745058,0.0609472431242466,293.369384765625,297.1499938964844,293.1499938964844,0.004375422373414,-256.3856506347656,295.8417358398437,0.3068268597126007,0.050000000745058,0.0450154282152652,293.1693420410156,297.1499938964844,293.1499938964844,0.083660639822483,-2091.1337890625,304.1533203125,0.4720717668533325,0.1254451125860214,0.1326510459184646,293.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.3068268597126007,0.050000000745058,0.289107471704483,291.1332702636719,291.1499938964844,273.35333251953125,271.3411560058594,285.57110595703125,294.7883605957031,291.1331481933594,1.0,0.4851312041282654,0.9299582839012146,0.9299582839012146,1.0,1.0,-0.7027508616447449,0.3024877905845642,0.4002630710601806,0.1104741990566253,0.0,0.0,0.0980980917811393,347.01544189453125,338.0,-0.7089927196502686,-3944.0361328125,434.5139770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,303.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.0881590619683265,0.0,0.0,0.0,0.0,1.0,0.0012664779787883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976624339818954,0.1007735282182693,-0.0031110965646803,0.0,8.947024616645649e-05,0.0,0.0,3.88261342048645,0.0,0.0,0.0,0.269677072763443,4.0,0.0,1.0
836040,293.2255554199219,297.1499938964844,293.1499938964844,0.0027642510831356,-210.11656188964844,294.13336181640625,0.3068268597126007,0.050000000745058,0.0405138842761516,294.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.3068268597126007,0.050000000745058,0.0609472431242466,293.369384765625,297.1499938964844,293.1499938964844,0.004375422373414,-256.3856506347656,295.8417358398437,0.3068268597126007,0.050000000745058,0.0450154282152652,293.1693420410156,297.1499938964844,293.1499938964844,0.083660639822483,-2091.1337890625,304.1533203125,0.4720717668533325,0.1254451125860214,0.1326510459184646,293.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.3068268597126007,0.050000000745058,0.289107471704483,291.1332702636719,291.1499938964844,273.35333251953125,271.3411560058594,285.57110595703125,294.7883605957031,291.1331481933594,1.0,0.4851312041282654,0.9299582839012146,0.9299582839012146,1.0,1.0,-0.7027508616447449,0.3024877905845642,0.4002630710601806,0.1104741990566253,0.0,0.0,0.0980980917811393,347.01544189453125,338.0,-0.7089927196502686,-3944.0361328125,434.5139770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,303.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.0881590619683265,0.0,0.0,0.0,0.0,1.0,0.0012664779787883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976624339818954,0.1007735282182693,-0.0031110965646803,0.0,8.947024616645649e-05,0.0,0.0,3.88261342048645,0.0,0.0,0.0,0.269677072763443,4.0,0.0,1.0
836100,293.2228698730469,297.1499938964844,293.1499938964844,0.0027568831574171,-209.5598297119141,294.1272277832031,0.3070173263549804,0.050000000745058,0.0404837913811206,294.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.3070173263549804,0.050000000745058,0.0609019733965396,293.361572265625,297.1499938964844,293.1499938964844,0.0043547675013542,-255.232666015625,295.8244934082031,0.3070173263549804,0.050000000745058,0.0449819900095462,293.1712341308594,297.1499938964844,293.1499938964844,0.0831303745508194,-2080.749755859375,304.1536865234375,0.4713379442691803,0.1248260214924812,0.1319866180419922,293.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.3070173263549804,0.050000000745058,0.2888927459716797,291.1330261230469,291.1499938964844,273.32501220703125,271.32049560546875,285.5550231933594,294.7828063964844,291.133056640625,1.0,0.4840430319309234,0.9300476312637328,0.9300476312637328,1.0,1.0,-0.701550304889679,0.3019962310791015,0.3995540738105774,0.1101774275302887,0.0,0.0,0.099255546927452,345.8576965332031,338.0,-0.0155059844255447,-3952.173095703125,432.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,303.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.0883680433034896,0.0,0.0,0.0,0.0,1.0,0.0011813660385087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981029272079467,0.1008255407214164,-0.0027226149104535,0.0,8.968233305495232e-05,0.0,0.0,3.8852577209472656,0.0,0.0,0.0,0.2697031199932098,4.0,0.0,1.0
836160,293.22021484375,297.1499938964844,293.1499938964844,0.0027475527022033,-208.84625244140625,294.1222839355469,0.3074280917644501,0.050000000745058,0.0404193550348281,294.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.3074280917644501,0.050000000745058,0.0608050376176834,293.3559875488281,297.1499938964844,293.1499938964844,0.0043254187330603,-253.5796356201172,295.80322265625,0.3074280917644501,0.050000000745058,0.0449103936553001,293.17138671875,297.1499938964844,293.1499938964844,0.082693226635456,-2072.209228515625,304.15380859375,0.4712396562099457,0.1245277673006057,0.1314525753259658,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.3074280917644501,0.050000000745058,0.2884329259395599,291.1336669921875,291.1499938964844,273.2966613769531,271.2998352050781,285.5371398925781,294.7747497558594,291.1341247558594,1.0,0.482275903224945,0.9301353693008424,0.9301353693008424,1.0,1.0,-0.7000448107719421,0.301376461982727,0.3986683487892151,0.1098115965723991,0.0,0.0,0.1002871766686439,343.38897705078125,341.0,1.9770632982254028,-3960.015625,428.37103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397033691406,303.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.0885716155171394,0.0,0.0,0.0,0.0,1.0,0.0010920052882283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985272303223609,0.1008695065975189,-0.0023422746453434,0.0,8.988893387140706e-05,0.0,0.0,3.88759183883667,0.0,0.0,0.0,0.2697278559207916,4.0,0.0,1.0
836220,293.215087890625,297.1499938964844,293.1499938964844,0.0027360680978745,-207.98291015625,294.1119384765625,0.3076136410236358,0.050000000745058,0.0403904505074024,294.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.3076136410236358,0.050000000745058,0.0607615560293197,293.3481750488281,297.1499938964844,293.1499938964844,0.0042733368463814,-250.67037963867188,295.7533874511719,0.3076136410236358,0.050000000745058,0.0448782779276371,293.169189453125,297.1499938964844,293.1499938964844,0.0824692174792289,-2067.9755859375,304.15289306640625,0.4711487293243408,0.1244281753897667,0.1311849653720855,293.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.3076136410236358,0.050000000745058,0.2882266640663147,291.1334533691406,291.1499938964844,273.239990234375,271.2584228515625,285.47607421875,294.7143859863281,291.13232421875,1.0,0.4817765057086944,0.930310845375061,0.930310845375061,1.0,1.0,-0.6993350386619568,0.3011261522769928,0.3982089161872864,0.1095521301031112,0.0,0.0,0.1024075746536254,342.2797241210937,344.0,-4.729005813598633,-3981.341796875,426.5781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437316894531,303.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.0889643877744674,0.0,0.0,0.0,0.0,1.0,0.0009073602268472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992893204092979,0.1009355559945106,-0.0016462287167087,0.0,9.02875472093001e-05,0.0,0.0,3.891258716583252,0.0,0.0,0.0,0.2697720825672149,4.0,0.0,1.0
836280,293.215087890625,297.1499938964844,293.1499938964844,0.0027360680978745,-207.98291015625,294.1119384765625,0.3076136410236358,0.050000000745058,0.0403904505074024,294.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.3076136410236358,0.050000000745058,0.0607615560293197,293.3481750488281,297.1499938964844,293.1499938964844,0.0042733368463814,-250.67037963867188,295.7533874511719,0.3076136410236358,0.050000000745058,0.0448782779276371,293.169189453125,297.1499938964844,293.1499938964844,0.0824692174792289,-2067.9755859375,304.15289306640625,0.4711487293243408,0.1244281753897667,0.1311849653720855,293.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.3076136410236358,0.050000000745058,0.2882266640663147,291.1334533691406,291.1499938964844,273.239990234375,271.2584228515625,285.47607421875,294.7143859863281,291.13232421875,1.0,0.4817765057086944,0.930310845375061,0.930310845375061,1.0,1.0,-0.6993350386619568,0.3011261522769928,0.3982089161872864,0.1095521301031112,0.0,0.0,0.1024075746536254,342.2797241210937,344.0,-4.729005813598633,-3981.341796875,426.5781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437316894531,303.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.0889643877744674,0.0,0.0,0.0,0.0,1.0,0.0009073602268472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992893204092979,0.1009355559945106,-0.0016462287167087,0.0,9.02875472093001e-05,0.0,0.0,3.891258716583252,0.0,0.0,0.0,0.2697720825672149,4.0,0.0,1.0
