time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836340,293.2104187011719,297.1499938964844,293.1499938964844,0.0027293865568935,-207.5458374023437,294.0956115722656,0.3074925243854522,0.050000000745058,0.0404093079268932,294.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.3074925243854522,0.050000000745058,0.0607899278402328,293.3420104980469,297.1499938964844,293.1499938964844,0.0042267208918929,-248.13829040527344,295.69610595703125,0.3074925243854522,0.050000000745058,0.0448992326855659,293.1664123535156,297.1499938964844,293.1499938964844,0.0825826078653335,-2070.451904296875,304.1517333984375,0.4710443615913391,0.1245055943727493,0.1312628388404846,293.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.3074925243854522,0.050000000745058,0.2883612513542175,291.124755859375,291.1499938964844,273.1833190917969,271.2169494628906,285.41558837890625,294.6538391113281,291.123046875,1.0,0.4823180139064789,0.9304863214492798,0.9304863214492798,1.0,1.0,-0.6996814012527466,0.3013298511505127,0.3983515501022339,0.1095088422298431,0.0,0.0,0.1063172593712806,342.9991149902344,347.0,-11.508994102478027,-4013.6669921875,427.66497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,303.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.97265625,18000.0,0.0,0.0,0.0893666669726371,0.0,0.0,0.0,0.0,1.0,0.0006266804994083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100623607635498,0.1014453992247581,-0.000821791763883,0.0,9.069580119103192e-05,0.0,0.0,3.91278338432312,0.0,0.0,0.0,0.2698830664157867,4.0,0.0,1.0
836400,293.2104187011719,297.1499938964844,293.1499938964844,0.0027293865568935,-207.5458374023437,294.0956115722656,0.3074925243854522,0.050000000745058,0.0404093079268932,294.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.3074925243854522,0.050000000745058,0.0607899278402328,293.3420104980469,297.1499938964844,293.1499938964844,0.0042267208918929,-248.13829040527344,295.69610595703125,0.3074925243854522,0.050000000745058,0.0448992326855659,293.1664123535156,297.1499938964844,293.1499938964844,0.0825826078653335,-2070.451904296875,304.1517333984375,0.4710443615913391,0.1245055943727493,0.1312628388404846,293.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.3074925243854522,0.050000000745058,0.2883612513542175,291.124755859375,291.1499938964844,273.1833190917969,271.2169494628906,285.41558837890625,294.6538391113281,291.123046875,1.0,0.4823180139064789,0.9304863214492798,0.9304863214492798,1.0,1.0,-0.6996814012527466,0.3013298511505127,0.3983515501022339,0.1095088422298431,0.0,0.0,0.1063172593712806,342.9991149902344,347.0,-11.508994102478027,-4013.6669921875,427.66497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,303.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.97265625,18000.0,0.0,0.0,0.0893666669726371,0.0,0.0,0.0,0.0,1.0,0.0006266804994083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100623607635498,0.1014453992247581,-0.000821791763883,0.0,9.069580119103192e-05,0.0,0.0,3.91278338432312,0.0,0.0,0.0,0.2698830664157867,4.0,0.0,1.0
836460,293.2060852050781,297.1499938964844,293.1499938964844,0.0027252347208559,-207.3008270263672,294.07958984375,0.3072118759155273,0.050000000745058,0.04045320302248,294.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.3072118759155273,0.050000000745058,0.060855958610773,293.3365173339844,297.1499938964844,293.1499938964844,0.004183477256447,-245.79014587402344,295.63873291015625,0.3072118759155273,0.050000000745058,0.0449480041861534,293.1637878417969,297.1499938964844,293.1499938964844,0.0827747955918312,-2074.434326171875,304.1508483886719,0.4707827866077423,0.1246227025985717,0.1314327716827392,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.3072118759155273,0.050000000745058,0.2886744737625122,291.1156005859375,291.1499938964844,273.1266784667969,271.1754150390625,285.35577392578125,294.5945739746094,291.1141662597656,1.0,0.4834839403629303,0.9306641817092896,0.9306641817092896,1.0,1.0,-0.7004741430282593,0.3017282783985138,0.3987458944320678,0.10955061763525,0.0,0.0,0.1115424335002899,344.67596435546875,350.0,-12.04210376739502,-4056.17138671875,430.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,303.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4921875,18000.0,0.0,0.0,0.0898380577564239,0.0,0.0,0.0,0.0,1.0,0.000115599919809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025702282786369,0.1026187241077423,-4.849401739193127e-05,0.0,9.117420995607972e-05,0.0,0.0,3.961155652999878,0.0,0.0,0.0,0.2700919508934021,4.0,0.0,1.0
836520,293.2060852050781,297.1499938964844,293.1499938964844,0.0027252347208559,-207.3008270263672,294.07958984375,0.3072118759155273,0.050000000745058,0.04045320302248,294.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.3072118759155273,0.050000000745058,0.060855958610773,293.3365173339844,297.1499938964844,293.1499938964844,0.004183477256447,-245.79014587402344,295.63873291015625,0.3072118759155273,0.050000000745058,0.0449480041861534,293.1637878417969,297.1499938964844,293.1499938964844,0.0827747955918312,-2074.434326171875,304.1508483886719,0.4707827866077423,0.1246227025985717,0.1314327716827392,293.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.3072118759155273,0.050000000745058,0.2886744737625122,291.1156005859375,291.1499938964844,273.1266784667969,271.1754150390625,285.35577392578125,294.5945739746094,291.1141662597656,1.0,0.4834839403629303,0.9306641817092896,0.9306641817092896,1.0,1.0,-0.7004741430282593,0.3017282783985138,0.3987458944320678,0.10955061763525,0.0,0.0,0.1115424335002899,344.67596435546875,350.0,-12.04210376739502,-4056.17138671875,430.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,303.5751647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4921875,18000.0,0.0,0.0,0.0898380577564239,0.0,0.0,0.0,0.0,1.0,0.000115599919809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025702282786369,0.1026187241077423,-4.849401739193127e-05,0.0,9.117420995607972e-05,0.0,0.0,3.961155652999878,0.0,0.0,0.0,0.2700919508934021,4.0,0.0,1.0
836580,293.2020263671875,297.1499938964844,293.1499938964844,0.0027225685771554,-207.15126037597656,294.06597900390625,0.3068410158157348,0.050000000745058,0.0405116528272628,294.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.3068410158157348,0.050000000745058,0.0609438866376876,293.3313903808594,297.1499938964844,293.1499938964844,0.0041422196663916,-243.52752685546875,295.5835266113281,0.3068410158157348,0.050000000745058,0.0450129471719265,293.161376953125,297.1499938964844,293.1499938964844,0.082989752292633,-2078.799560546875,304.15020751953125,0.4704145193099975,0.1247612610459327,0.1316466927528381,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.3068410158157348,0.050000000745058,0.289091557264328,291.1085510253906,291.1499938964844,273.07000732421875,271.1338195800781,285.296630859375,294.5365600585937,291.1075744628906,1.0,0.4850087761878967,0.9308420419692992,0.9308420419692992,1.0,1.0,-0.7015150785446167,0.3022342026233673,0.3992808759212494,0.1096414551138877,0.0,0.0,0.1175685450434684,346.909423828125,338.0,-9.280712127685549,-4104.73486328125,433.5544128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273742675781,303.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37109375,18000.0,0.0,0.0,0.0904338061809539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049264222383499,0.1049306392669677,-4.216109118715394e-06,0.0,9.177881292998792e-05,0.0,0.0,4.054915904998779,0.0,0.0,0.0,0.2704396247863769,4.0,0.0,1.0
836640,293.2020263671875,297.1499938964844,293.1499938964844,0.0027225685771554,-207.15126037597656,294.06597900390625,0.3068410158157348,0.050000000745058,0.0405116528272628,294.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.3068410158157348,0.050000000745058,0.0609438866376876,293.3313903808594,297.1499938964844,293.1499938964844,0.0041422196663916,-243.52752685546875,295.5835266113281,0.3068410158157348,0.050000000745058,0.0450129471719265,293.161376953125,297.1499938964844,293.1499938964844,0.082989752292633,-2078.799560546875,304.15020751953125,0.4704145193099975,0.1247612610459327,0.1316466927528381,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.3068410158157348,0.050000000745058,0.289091557264328,291.1085510253906,291.1499938964844,273.07000732421875,271.1338195800781,285.296630859375,294.5365600585937,291.1075744628906,1.0,0.4850087761878967,0.9308420419692992,0.9308420419692992,1.0,1.0,-0.7015150785446167,0.3022342026233673,0.3992808759212494,0.1096414551138877,0.0,0.0,0.1175685450434684,346.909423828125,338.0,-9.280712127685549,-4104.73486328125,433.5544128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273742675781,303.6610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37109375,18000.0,0.0,0.0,0.0904338061809539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049264222383499,0.1049306392669677,-4.216109118715394e-06,0.0,9.177881292998792e-05,0.0,0.0,4.054915904998779,0.0,0.0,0.0,0.2704396247863769,4.0,0.0,1.0
836700,293.2000427246094,297.1499938964844,293.1499938964844,0.0027174060232937,-206.7760772705078,294.0604248046875,0.3070347309112549,0.050000000745058,0.0404810570180416,294.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.3070347309112549,0.050000000745058,0.0608978606760501,293.32891845703125,297.1499938964844,293.1499938964844,0.0041155559010803,-242.03643798828125,295.5570678710937,0.3070347309112549,0.050000000745058,0.044978953897953,293.16021728515625,297.1499938964844,293.1499938964844,0.0830264836549758,-2079.55712890625,304.1501159667969,0.4708438813686371,0.1248463243246078,0.1316736340522766,293.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.3070347309112549,0.050000000745058,0.2888732254505157,291.106201171875,291.1499938964844,273.0416564941406,271.1130065917969,285.2677307128906,294.5086669921875,291.10565185546875,1.0,0.4839509129524231,0.9309309720993042,0.9309309720993042,1.0,1.0,-0.7011374831199646,0.3021003901958465,0.3990371227264404,0.1095044240355491,0.0,0.0,0.1207279935479164,345.73974609375,338.0,-6.350038528442383,-4128.63232421875,431.9045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,303.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6953125,18000.0,0.0,0.0,0.0907898992300033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062107905745506,0.106215015053749,-4.217984042043099e-06,0.0,9.21402097446844e-05,0.0,0.0,4.107312202453613,0.0,0.0,0.0,0.2706362605094909,4.0,0.0,1.0
836760,293.1981506347656,297.1499938964844,293.1499938964844,0.0027099794242531,-206.21441650390625,294.0563659667969,0.3074465990066528,0.050000000745058,0.0404164716601371,294.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.3074465990066528,0.050000000745058,0.060800701379776,293.3265380859375,297.1499938964844,293.1499938964844,0.0040853978134691,-240.32574462890625,295.53204345703125,0.3074465990066528,0.050000000745058,0.0449071899056434,293.15899658203125,297.1499938964844,293.1499938964844,0.0830230563879013,-2079.49462890625,304.15008544921875,0.471635490655899,0.1249529793858528,0.1316671371459961,293.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.3074465990066528,0.050000000745058,0.2884123623371124,291.1055908203125,291.1499938964844,273.0133361816406,271.0921630859375,285.2389831542969,294.481201171875,291.1058349609375,1.0,0.4822121262550354,0.9310109615325928,0.9310109615325928,1.0,1.0,-0.7002633213996887,0.3017546832561493,0.3985086381435394,0.1092613264918327,0.0,0.0,0.1237597912549972,343.2708740234375,341.0,-1.7252353429794312,-4151.509765625,428.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054016113281,303.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.458984375,18000.0,0.0,0.0,0.0911858826875686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075051054358482,0.1075093299150466,-4.219982656650245e-06,0.0,9.254207543563098e-05,0.0,0.0,4.160301208496094,0.0,0.0,0.0,0.270836740732193,4.0,0.0,1.0
836820,293.194580078125,297.1499938964844,293.1499938964844,0.0027016198728233,-205.55490112304688,294.0520324707031,0.3076282143592834,0.050000000745058,0.0403881855309009,294.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.3076282143592834,0.050000000745058,0.0607581511139869,293.3219909667969,297.1499938964844,293.1499938964844,0.0040353001095354,-237.4512634277344,295.4853515625,0.3076282143592834,0.050000000745058,0.0448757633566856,293.15673828125,297.1499938964844,293.1499938964844,0.0831369683146476,-2081.697021484375,304.1498718261719,0.4722739458084106,0.1251880526542663,0.1318426132202148,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.3076282143592834,0.050000000745058,0.2882105112075805,291.1087341308594,291.1499938964844,272.9566650390625,271.0504455566406,285.1811218261719,294.4254455566406,291.1092834472656,1.0,0.4817551076412201,0.9311708807945251,0.9311708807945251,1.0,1.0,-0.7000938057899475,0.3017366826534271,0.3983571231365204,0.1091109812259674,0.0,0.0,0.1290735900402069,342.1900634765625,344.0,3.251591444015503,-4195.58984375,426.9765930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,303.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30078125,18000.0,0.0,0.0,0.0920850783586502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098522022366523,0.1098564267158508,-4.223915311740711e-06,0.0,9.34546478674747e-05,0.0,0.0,4.256913661956787,0.0,0.0,0.0,0.2712075114250183,4.0,0.0,1.0
836880,293.194580078125,297.1499938964844,293.1499938964844,0.0027016198728233,-205.55490112304688,294.0520324707031,0.3076282143592834,0.050000000745058,0.0403881855309009,294.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.3076282143592834,0.050000000745058,0.0607581511139869,293.3219909667969,297.1499938964844,293.1499938964844,0.0040353001095354,-237.4512634277344,295.4853515625,0.3076282143592834,0.050000000745058,0.0448757633566856,293.15673828125,297.1499938964844,293.1499938964844,0.0831369683146476,-2081.697021484375,304.1498718261719,0.4722739458084106,0.1251880526542663,0.1318426132202148,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.3076282143592834,0.050000000745058,0.2882105112075805,291.1087341308594,291.1499938964844,272.9566650390625,271.0504455566406,285.1811218261719,294.4254455566406,291.1092834472656,1.0,0.4817551076412201,0.9311708807945251,0.9311708807945251,1.0,1.0,-0.7000938057899475,0.3017366826534271,0.3983571231365204,0.1091109812259674,0.0,0.0,0.1290735900402069,342.1900634765625,344.0,3.251591444015503,-4195.58984375,426.9765930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,303.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30078125,18000.0,0.0,0.0,0.0920850783586502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098522022366523,0.1098564267158508,-4.223915311740711e-06,0.0,9.34546478674747e-05,0.0,0.0,4.256913661956787,0.0,0.0,0.0,0.2712075114250183,4.0,0.0,1.0
836940,293.191162109375,297.1499938964844,293.1499938964844,0.0026972040068358,-205.2058258056641,294.04754638671875,0.3075029253959656,0.050000000745058,0.0404076874256134,294.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.3075029253959656,0.050000000745058,0.0607874877750873,293.3177185058594,297.1499938964844,293.1499938964844,0.0039913496002554,-234.9362335205078,295.4387512207031,0.3075029253959656,0.050000000745058,0.0448974296450614,293.1547241210937,297.1499938964844,293.1499938964844,0.083323985338211,-2085.35009765625,304.14959716796875,0.4724510014057159,0.1254258751869201,0.1320957094430923,293.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.3075029253959656,0.050000000745058,0.2883496582508087,291.1107788085937,291.1499938964844,272.8999938964844,271.0086364746094,285.1242980957031,294.3707275390625,291.1109619140625,1.0,0.4823237061500549,0.9313308596611024,0.9313308596611024,1.0,1.0,-0.7006590962409973,0.3020222783088684,0.3986367881298065,0.1091397851705551,0.0,0.0,0.1341476291418075,342.93634033203125,347.0,2.566961765289306,-4238.19189453125,428.2424011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,303.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.093105137348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120491698384285,0.1120533943176269,-4.227520093991188e-06,0.0,9.448987839277834e-05,0.0,0.0,4.347535610198975,0.0,0.0,0.0,0.2715552747249603,4.0,0.0,1.0
837000,293.191162109375,297.1499938964844,293.1499938964844,0.0026972040068358,-205.2058258056641,294.04754638671875,0.3075029253959656,0.050000000745058,0.0404076874256134,294.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.3075029253959656,0.050000000745058,0.0607874877750873,293.3177185058594,297.1499938964844,293.1499938964844,0.0039913496002554,-234.9362335205078,295.4387512207031,0.3075029253959656,0.050000000745058,0.0448974296450614,293.1547241210937,297.1499938964844,293.1499938964844,0.083323985338211,-2085.35009765625,304.14959716796875,0.4724510014057159,0.1254258751869201,0.1320957094430923,293.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.3075029253959656,0.050000000745058,0.2883496582508087,291.1107788085937,291.1499938964844,272.8999938964844,271.0086364746094,285.1242980957031,294.3707275390625,291.1109619140625,1.0,0.4823237061500549,0.9313308596611024,0.9313308596611024,1.0,1.0,-0.7006590962409973,0.3020222783088684,0.3986367881298065,0.1091397851705551,0.0,0.0,0.1341476291418075,342.93634033203125,347.0,2.566961765289306,-4238.19189453125,428.2424011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,303.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.093105137348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120491698384285,0.1120533943176269,-4.227520093991188e-06,0.0,9.448987839277834e-05,0.0,0.0,4.347535610198975,0.0,0.0,0.0,0.2715552747249603,4.0,0.0,1.0
837060,293.1878662109375,297.1499938964844,293.1499938964844,0.0026954463683068,-205.06719970703125,294.04302978515625,0.3072196543216705,0.050000000745058,0.0404519811272621,294.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.3072196543216705,0.050000000745058,0.0608541183173656,293.3135986328125,297.1499938964844,293.1499938964844,0.0039510345086455,-232.63479614257807,295.3924255371094,0.3072196543216705,0.050000000745058,0.0449466444551944,293.15289306640625,297.1499938964844,293.1499938964844,0.0835568308830261,-2089.913330078125,304.1493530273437,0.4724020659923553,0.1256752908229828,0.1323947459459304,293.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.3072196543216705,0.050000000745058,0.2886657416820526,291.1115417480469,291.1499938964844,272.84332275390625,270.966796875,285.068603515625,294.3173522949219,291.11163330078125,1.0,0.4835081696510315,0.9315006136894226,0.9315006136894226,1.0,1.0,-0.7016121745109558,0.3024638891220093,0.3991482853889465,0.1092739999294281,0.0,0.0,0.1392149478197097,344.6307983398437,350.0,1.361922025680542,-4282.173828125,430.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244079589844,303.9569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.0942200645804405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142812594771385,0.1142854914069175,-4.2311039578635246e-06,0.0,9.562138438923284e-05,0.0,0.0,4.439788818359375,0.0,0.0,0.0,0.2719073295593261,4.0,0.0,1.0
837120,293.1878662109375,297.1499938964844,293.1499938964844,0.0026954463683068,-205.06719970703125,294.04302978515625,0.3072196543216705,0.050000000745058,0.0404519811272621,294.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.3072196543216705,0.050000000745058,0.0608541183173656,293.3135986328125,297.1499938964844,293.1499938964844,0.0039510345086455,-232.63479614257807,295.3924255371094,0.3072196543216705,0.050000000745058,0.0449466444551944,293.15289306640625,297.1499938964844,293.1499938964844,0.0835568308830261,-2089.913330078125,304.1493530273437,0.4724020659923553,0.1256752908229828,0.1323947459459304,293.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.3072196543216705,0.050000000745058,0.2886657416820526,291.1115417480469,291.1499938964844,272.84332275390625,270.966796875,285.068603515625,294.3173522949219,291.11163330078125,1.0,0.4835081696510315,0.9315006136894226,0.9315006136894226,1.0,1.0,-0.7016121745109558,0.3024638891220093,0.3991482853889465,0.1092739999294281,0.0,0.0,0.1392149478197097,344.6307983398437,350.0,1.361922025680542,-4282.173828125,430.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244079589844,303.9569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.0942200645804405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142812594771385,0.1142854914069175,-4.2311039578635246e-06,0.0,9.562138438923284e-05,0.0,0.0,4.439788818359375,0.0,0.0,0.0,0.2719073295593261,4.0,0.0,1.0
837180,293.18463134765625,297.1499938964844,293.1499938964844,0.0026956247165799,-205.07862854003903,294.0391540527344,0.3068470656871795,0.050000000745058,0.0405106917023658,294.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.3068470656871795,0.050000000745058,0.0609424412250518,293.30963134765625,297.1499938964844,293.1499938964844,0.0039132684469223,-230.47882080078125,295.3468322753906,0.3068470656871795,0.050000000745058,0.0450118780136108,293.1512145996094,297.1499938964844,293.1499938964844,0.0838234052062034,-2095.1396484375,304.14910888671875,0.4722419381141662,0.1259428113698959,0.1327313482761383,293.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.3068470656871795,0.050000000745058,0.2890847027301788,291.11187744140625,291.1499938964844,272.7866516113281,270.92486572265625,285.0142822265625,294.265869140625,291.1119384765625,1.0,0.4850479662418365,0.931670308113098,0.931670308113098,1.0,1.0,-0.7028038501739502,0.3029990494251251,0.3998048007488251,0.1094783917069435,0.0,0.0,0.1442731767892837,346.876953125,338.0,0.669225811958313,-4327.4912109375,434.3844909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005432128906,304.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.0954100862145423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165532022714614,0.1165574342012405,-4.234765128785512e-06,0.0,9.682910604169592e-05,0.0,0.0,4.533976078033447,0.0,0.0,0.0,0.272266685962677,4.0,0.0,1.0
837240,293.18463134765625,297.1499938964844,293.1499938964844,0.0026956247165799,-205.07862854003903,294.0391540527344,0.3068470656871795,0.050000000745058,0.0405106917023658,294.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.3068470656871795,0.050000000745058,0.0609424412250518,293.30963134765625,297.1499938964844,293.1499938964844,0.0039132684469223,-230.47882080078125,295.3468322753906,0.3068470656871795,0.050000000745058,0.0450118780136108,293.1512145996094,297.1499938964844,293.1499938964844,0.0838234052062034,-2095.1396484375,304.14910888671875,0.4722419381141662,0.1259428113698959,0.1327313482761383,293.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.3068470656871795,0.050000000745058,0.2890847027301788,291.11187744140625,291.1499938964844,272.7866516113281,270.92486572265625,285.0142822265625,294.265869140625,291.1119384765625,1.0,0.4850479662418365,0.931670308113098,0.931670308113098,1.0,1.0,-0.7028038501739502,0.3029990494251251,0.3998048007488251,0.1094783917069435,0.0,0.0,0.1442731767892837,346.876953125,338.0,0.669225811958313,-4327.4912109375,434.3844909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005432128906,304.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.0954100862145423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165532022714614,0.1165574342012405,-4.234765128785512e-06,0.0,9.682910604169592e-05,0.0,0.0,4.533976078033447,0.0,0.0,0.0,0.272266685962677,4.0,0.0,1.0
837300,293.1830139160156,297.1499938964844,293.1499938964844,0.002692098962143,-204.80865478515625,294.03765869140625,0.3070403039455414,0.050000000745058,0.0404801778495311,294.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.3070403039455414,0.050000000745058,0.0608965381979942,293.3076477050781,297.1499938964844,293.1499938964844,0.0038889427669346,-229.0834350585937,295.3245544433594,0.3070403039455414,0.050000000745058,0.0449779741466045,293.150390625,297.1499938964844,293.1499938964844,0.0838928371667862,-2096.48388671875,304.149169921875,0.4727516174316406,0.1260920464992523,0.132819190621376,293.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.3070403039455414,0.050000000745058,0.2888669669628143,291.11212158203125,291.1499938964844,272.7583312988281,270.9039001464844,284.98779296875,294.2411804199219,291.1123352050781,1.0,0.4839963912963867,0.9317551851272584,0.9317551851272584,1.0,1.0,-0.7025004625320435,0.3028777837753296,0.3996226489543915,0.1094014197587966,0.0,0.0,0.1467746645212173,345.71173095703125,338.0,1.533760666847229,-4348.662109375,432.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8898620605469,304.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.27734375,18000.0,0.0,0.0,0.0960266664624214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177007257938385,0.1177049651741981,-4.236630047671497e-06,0.0,9.745486022438854e-05,0.0,0.0,4.581671714782715,0.0,0.0,0.0,0.2724487781524658,4.0,0.0,1.0
837360,293.1814270019531,297.1499938964844,293.1499938964844,0.0026864486280828,-204.3683013916016,294.0372009277344,0.3074519038200378,0.050000000745058,0.0404156409204006,294.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.3074519038200378,0.050000000745058,0.0607994496822357,293.3056945800781,297.1499938964844,293.1499938964844,0.0038615537341684,-227.4993591308593,295.3033447265625,0.3074519038200378,0.050000000745058,0.0449062660336494,293.14947509765625,297.1499938964844,293.1499938964844,0.083926647901535,-2097.110107421875,304.1492614746094,0.4736075103282928,0.1262627243995666,0.132873386144638,293.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.3074519038200378,0.050000000745058,0.2884064316749573,291.1134033203125,291.1499938964844,272.7300109863281,270.8829040527344,284.9612731933594,294.2166748046875,291.1141662597656,1.0,0.4822630584239959,0.9318337440490724,0.9318337440490724,1.0,1.0,-0.7016997337341309,0.3025445342063904,0.3991551995277405,0.1092178076505661,0.0,0.0,0.1490935534238815,343.2461242675781,341.0,4.127303123474121,-4368.50439453125,429.30609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88043212890625,304.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.45703125,18000.0,0.0,0.0,0.0966509729623794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188168972730636,0.1188211366534233,-4.238506335241254e-06,0.0,9.808845061343165e-05,0.0,0.0,4.628199577331543,0.0,0.0,0.0,0.2726267576217651,4.0,0.0,1.0
837420,293.1783752441406,297.1499938964844,293.1499938964844,0.0026818953920155,-203.98452758789065,294.0387268066406,0.3076332211494446,0.050000000745058,0.0403874069452285,294.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.3076332211494446,0.050000000745058,0.0607569776475429,293.30181884765625,297.1499938964844,293.1499938964844,0.0038169920444488,-224.9010772705078,295.263427734375,0.3076332211494446,0.050000000745058,0.0448748990893363,293.14776611328125,297.1499938964844,293.1499938964844,0.0841263905167579,-2100.94970703125,304.149169921875,0.4744056463241577,0.1266252547502517,0.1331696659326553,293.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.3076332211494446,0.050000000745058,0.288204938173294,291.11846923828125,291.1499938964844,272.67333984375,270.8408508300781,284.90777587890625,294.1666259765625,291.119140625,1.0,0.481815755367279,0.9319907426834106,0.9319907426834106,1.0,1.0,-0.7016758918762207,0.3025546967983246,0.3991212248802185,0.1091777011752128,0.0,0.0,0.1529558002948761,342.1698913574219,344.0,5.498993873596191,-4406.75537109375,428.0060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8664855957031,304.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.0978989079594612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207264512777328,0.1207306906580925,-4.241965143592097e-06,0.0,9.935494745150208e-05,0.0,0.0,4.708234786987305,0.0,0.0,0.0,0.272937148809433,4.0,0.0,1.0
837480,293.1783752441406,297.1499938964844,293.1499938964844,0.0026818953920155,-203.98452758789065,294.0387268066406,0.3076332211494446,0.050000000745058,0.0403874069452285,294.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.3076332211494446,0.050000000745058,0.0607569776475429,293.30181884765625,297.1499938964844,293.1499938964844,0.0038169920444488,-224.9010772705078,295.263427734375,0.3076332211494446,0.050000000745058,0.0448748990893363,293.14776611328125,297.1499938964844,293.1499938964844,0.0841263905167579,-2100.94970703125,304.149169921875,0.4744056463241577,0.1266252547502517,0.1331696659326553,293.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.3076332211494446,0.050000000745058,0.288204938173294,291.11846923828125,291.1499938964844,272.67333984375,270.8408508300781,284.90777587890625,294.1666259765625,291.119140625,1.0,0.481815755367279,0.9319907426834106,0.9319907426834106,1.0,1.0,-0.7016758918762207,0.3025546967983246,0.3991212248802185,0.1091777011752128,0.0,0.0,0.1529558002948761,342.1698913574219,344.0,5.498993873596191,-4406.75537109375,428.0060119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8664855957031,304.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.0978989079594612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207264512777328,0.1207306906580925,-4.241965143592097e-06,0.0,9.935494745150208e-05,0.0,0.0,4.708234786987305,0.0,0.0,0.0,0.272937148809433,4.0,0.0,1.0
837540,293.17535400390625,297.1499938964844,293.1499938964844,0.0026816078461706,-203.948974609375,294.0388488769531,0.3075077533721924,0.050000000745058,0.0404069274663925,294.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.3075077533721924,0.050000000745058,0.0607863441109657,293.29803466796875,297.1499938964844,293.1499938964844,0.0037787992041558,-222.6938323974609,295.22265625,0.3075077533721924,0.050000000745058,0.044896587729454,293.146240234375,297.1499938964844,293.1499938964844,0.0844107568264007,-2106.501953125,304.1489562988281,0.4747559428215027,0.126989334821701,0.1335425078868866,293.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.3075077533721924,0.050000000745058,0.2883442640304565,291.1205749511719,291.1499938964844,272.6166687011719,270.7987365722656,284.8548889160156,294.117431640625,291.1206970214844,1.0,0.4823929071426391,0.932147741317749,0.932147741317749,1.0,1.0,-0.7023851871490479,0.3028777241706848,0.3995074331760406,0.1092931702733039,0.0,0.0,0.1567044705152511,342.919189453125,347.0,2.4068968296051025,-4445.01708984375,429.3737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597106933594,304.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.0991162806749343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224856898188591,0.1224899366497993,-4.244966476107948e-06,0.0,0.0001005904268822,0.0,0.0,4.78195333480835,0.0,0.0,0.0,0.2732216417789459,4.0,0.0,1.0
837600,293.17535400390625,297.1499938964844,293.1499938964844,0.0026816078461706,-203.948974609375,294.0388488769531,0.3075077533721924,0.050000000745058,0.0404069274663925,294.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.3075077533721924,0.050000000745058,0.0607863441109657,293.29803466796875,297.1499938964844,293.1499938964844,0.0037787992041558,-222.6938323974609,295.22265625,0.3075077533721924,0.050000000745058,0.044896587729454,293.146240234375,297.1499938964844,293.1499938964844,0.0844107568264007,-2106.501953125,304.1489562988281,0.4747559428215027,0.126989334821701,0.1335425078868866,293.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.3075077533721924,0.050000000745058,0.2883442640304565,291.1205749511719,291.1499938964844,272.6166687011719,270.7987365722656,284.8548889160156,294.117431640625,291.1206970214844,1.0,0.4823929071426391,0.932147741317749,0.932147741317749,1.0,1.0,-0.7023851871490479,0.3028777241706848,0.3995074331760406,0.1092931702733039,0.0,0.0,0.1567044705152511,342.919189453125,347.0,2.4068968296051025,-4445.01708984375,429.3737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597106933594,304.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.0991162806749343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224856898188591,0.1224899366497993,-4.244966476107948e-06,0.0,0.0001005904268822,0.0,0.0,4.78195333480835,0.0,0.0,0.0,0.2732216417789459,4.0,0.0,1.0
837660,293.17236328125,297.1499938964844,293.1499938964844,0.002684207400307,-204.1463165283203,294.0384521484375,0.3072245717048645,0.050000000745058,0.0404512025415897,294.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.3072245717048645,0.050000000745058,0.0608529485762119,293.29425048828125,297.1499938964844,293.1499938964844,0.0037443863693624,-220.7168731689453,295.18182373046875,0.3072245717048645,0.050000000745058,0.0449457801878452,293.1448669433594,297.1499938964844,293.1499938964844,0.0847444087266922,-2113.04833984375,304.14874267578125,0.474886029958725,0.1273632943630218,0.1339597553014755,293.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.3072245717048645,0.050000000745058,0.2886601984500885,291.12066650390625,291.1499938964844,272.5599975585937,270.7565612792969,284.8027648925781,294.06964111328125,291.12060546875,1.0,0.4835845828056335,0.9323147535324096,0.9323147535324096,1.0,1.0,-0.7034798860549927,0.3033688962459564,0.4001109898090362,0.1094829887151718,0.0,0.0,0.1606021374464035,344.6146850585937,350.0,0.2276342064142227,-4486.48046875,432.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,304.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1002870425581932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243376284837722,0.1243418753147125,-4.247995093464851e-06,0.0,0.0001017785980366,0.0,0.0,4.859601020812988,0.0,0.0,0.0,0.2735183835029602,4.0,0.0,1.0
837720,293.17236328125,297.1499938964844,293.1499938964844,0.002684207400307,-204.1463165283203,294.0384521484375,0.3072245717048645,0.050000000745058,0.0404512025415897,294.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.3072245717048645,0.050000000745058,0.0608529485762119,293.29425048828125,297.1499938964844,293.1499938964844,0.0037443863693624,-220.7168731689453,295.18182373046875,0.3072245717048645,0.050000000745058,0.0449457801878452,293.1448669433594,297.1499938964844,293.1499938964844,0.0847444087266922,-2113.04833984375,304.14874267578125,0.474886029958725,0.1273632943630218,0.1339597553014755,293.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.3072245717048645,0.050000000745058,0.2886601984500885,291.12066650390625,291.1499938964844,272.5599975585937,270.7565612792969,284.8027648925781,294.06964111328125,291.12060546875,1.0,0.4835845828056335,0.9323147535324096,0.9323147535324096,1.0,1.0,-0.7034798860549927,0.3033688962459564,0.4001109898090362,0.1094829887151718,0.0,0.0,0.1606021374464035,344.6146850585937,350.0,0.2276342064142227,-4486.48046875,432.1334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,304.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1002870425581932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243376284837722,0.1243418753147125,-4.247995093464851e-06,0.0,0.0001017785980366,0.0,0.0,4.859601020812988,0.0,0.0,0.0,0.2735183835029602,4.0,0.0,1.0
837780,293.1693420410156,297.1499938964844,293.1499938964844,0.002688864711672,-204.5037841796875,294.0386657714844,0.3068512082099914,0.050000000745058,0.040510032325983,294.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.3068512082099914,0.050000000745058,0.0609414502978324,293.2904357910156,297.1499938964844,293.1499938964844,0.0037127761170268,-218.90335083007807,295.1419677734375,0.3068512082099914,0.050000000745058,0.0450111478567123,293.1435852050781,297.1499938964844,293.1499938964844,0.0851113125681877,-2120.253173828125,304.1485595703125,0.4749051332473755,0.127753660082817,0.1344131231307983,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.3068512082099914,0.050000000745058,0.2890799939632416,291.1201477050781,291.1499938964844,272.5033264160156,270.71435546875,284.75128173828125,294.0231628417969,291.1200561523437,1.0,0.4851344525814056,0.9324817657470704,0.9324817657470704,1.0,1.0,-0.7048133015632629,0.3039656281471252,0.4008476436138153,0.1097151562571525,0.0,0.0,0.1646154969930648,346.8665771484375,338.0,-0.6738478541374207,-4530.48291015625,435.7275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86236572265625,304.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.1014116406440734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262774467468261,0.1262816935777664,-4.251182417647215e-06,0.0,0.0001029199192998,0.0,0.0,4.941157817840576,0.0,0.0,0.0,0.2738301157951355,4.0,0.0,1.0
837840,293.1693420410156,297.1499938964844,293.1499938964844,0.002688864711672,-204.5037841796875,294.0386657714844,0.3068512082099914,0.050000000745058,0.040510032325983,294.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.3068512082099914,0.050000000745058,0.0609414502978324,293.2904357910156,297.1499938964844,293.1499938964844,0.0037127761170268,-218.90335083007807,295.1419677734375,0.3068512082099914,0.050000000745058,0.0450111478567123,293.1435852050781,297.1499938964844,293.1499938964844,0.0851113125681877,-2120.253173828125,304.1485595703125,0.4749051332473755,0.127753660082817,0.1344131231307983,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.3068512082099914,0.050000000745058,0.2890799939632416,291.1201477050781,291.1499938964844,272.5033264160156,270.71435546875,284.75128173828125,294.0231628417969,291.1200561523437,1.0,0.4851344525814056,0.9324817657470704,0.9324817657470704,1.0,1.0,-0.7048133015632629,0.3039656281471252,0.4008476436138153,0.1097151562571525,0.0,0.0,0.1646154969930648,346.8665771484375,338.0,-0.6738478541374207,-4530.48291015625,435.7275085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86236572265625,304.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.1014116406440734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262774467468261,0.1262816935777664,-4.251182417647215e-06,0.0,0.0001029199192998,0.0,0.0,4.941157817840576,0.0,0.0,0.0,0.2738301157951355,4.0,0.0,1.0
837900,293.1678466796875,297.1499938964844,293.1499938964844,0.0026875988114625,-204.40847778320312,294.03924560546875,0.30704465508461,0.050000000745058,0.0404794849455356,294.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.30704465508461,0.050000000745058,0.0608954988420009,293.2884826660156,297.1499938964844,293.1499938964844,0.0036919428966939,-217.7021331787109,295.1226501464844,0.30704465508461,0.050000000745058,0.044977206736803,293.1429443359375,297.1499938964844,293.1499938964844,0.0852303504943847,-2122.57470703125,304.14862060546875,0.4754737615585327,0.1279636919498443,0.1345585286617279,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.30704465508461,0.050000000745058,0.288862019777298,291.1199645996094,291.1499938964844,272.4750061035156,270.6932067871094,284.725830078125,294.0005187988281,291.1200561523437,1.0,0.4840856790542602,0.9325652718544006,0.9325652718544006,1.0,1.0,-0.7045785188674927,0.3038773834705353,0.4007011651992798,0.1096438765525817,0.0,0.0,0.166636437177658,345.7006225585937,338.0,0.1950409114360809,-4551.12353515625,434.1714477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8649597167969,304.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.318359375,18000.0,0.0,0.0,0.1019583418965339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272740066051483,0.1272782534360885,-4.252835879015038e-06,0.0,0.0001034747547237,0.0,0.0,4.983159065246582,0.0,0.0,0.0,0.2739907801151275,4.0,0.0,1.0
837960,293.16632080078125,297.1499938964844,293.1499938964844,0.0026842181105166,-204.14344787597656,294.0408630371094,0.3074564635753631,0.050000000745058,0.0404149182140827,294.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.3074564635753631,0.050000000745058,0.0607983656227588,293.2865600585937,297.1499938964844,293.1499938964844,0.0036682321224361,-216.322982788086,295.1044311523437,0.3074564635753631,0.050000000745058,0.0449054650962352,293.1422119140625,297.1499938964844,293.1499938964844,0.0853134393692016,-2124.17041015625,304.1487121582031,0.476369708776474,0.1281950175762176,0.1346701085567474,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.3074564635753631,0.050000000745058,0.2884012758731842,291.120849609375,291.1499938964844,272.4466552734375,270.67205810546875,284.70025634765625,293.97784423828125,291.1214599609375,1.0,0.4823552668094635,0.9326415657997132,0.9326415657997132,1.0,1.0,-0.703846275806427,0.3035779297351837,0.4002683758735657,0.1094635352492332,0.0,0.0,0.1685010194778442,343.2343139648437,341.0,2.836968183517456,-4570.42529296875,430.7261047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683166503906,304.343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.447265625,18000.0,0.0,0.0,0.1024917066097259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282462328672409,0.1282504796981811,-4.254515715729212e-06,0.0,0.0001040160495904,0.0,0.0,5.02426815032959,0.0,0.0,0.0,0.2741484045982361,4.0,0.0,1.0
838020,293.1634216308594,297.1499938964844,293.1499938964844,0.0026842018123716,-204.10972595214844,294.046630859375,0.3076380491256714,0.050000000745058,0.0403866469860076,294.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.3076380491256714,0.050000000745058,0.0607558377087116,293.28271484375,297.1499938964844,293.1499938964844,0.0036304199602454,-214.1044006347656,295.0705871582031,0.3076380491256714,0.050000000745058,0.0448740534484386,293.14080810546875,297.1499938964844,293.1499938964844,0.085610419511795,-2129.928466796875,304.1486511230469,0.4772885143756866,0.1286781579256057,0.1350806504487991,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.3076380491256714,0.050000000745058,0.2881995439529419,291.1251220703125,291.1499938964844,272.3900146484375,270.6296691894531,284.6490478515625,293.9322814941406,291.12567138671875,1.0,0.4819140136241913,0.9327940344810486,0.9327940344810486,1.0,1.0,-0.7039591073989868,0.3036555647850036,0.4003035128116607,0.1094304993748664,0.0,0.0,0.1715295612812042,342.157470703125,344.0,4.30190372467041,-4607.53466796875,429.5124206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775634765625,304.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.103508323431015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298706531524658,0.1298749148845672,-4.257587988831801e-06,0.0,0.000105047787656,0.0,0.0,5.093391418457031,0.0,0.0,0.0,0.2744179368019104,4.0,0.0,1.0
838080,293.1634216308594,297.1499938964844,293.1499938964844,0.0026842018123716,-204.10972595214844,294.046630859375,0.3076380491256714,0.050000000745058,0.0403866469860076,294.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.3076380491256714,0.050000000745058,0.0607558377087116,293.28271484375,297.1499938964844,293.1499938964844,0.0036304199602454,-214.1044006347656,295.0705871582031,0.3076380491256714,0.050000000745058,0.0448740534484386,293.14080810546875,297.1499938964844,293.1499938964844,0.085610419511795,-2129.928466796875,304.1486511230469,0.4772885143756866,0.1286781579256057,0.1350806504487991,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.3076380491256714,0.050000000745058,0.2881995439529419,291.1251220703125,291.1499938964844,272.3900146484375,270.6296691894531,284.6490478515625,293.9322814941406,291.12567138671875,1.0,0.4819140136241913,0.9327940344810486,0.9327940344810486,1.0,1.0,-0.7039591073989868,0.3036555647850036,0.4003035128116607,0.1094304993748664,0.0,0.0,0.1715295612812042,342.157470703125,344.0,4.30190372467041,-4607.53466796875,429.5124206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775634765625,304.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.103508323431015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298706531524658,0.1298749148845672,-4.257587988831801e-06,0.0,0.000105047787656,0.0,0.0,5.093391418457031,0.0,0.0,0.0,0.2744179368019104,4.0,0.0,1.0
