time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838140,293.1605529785156,297.1499938964844,293.1499938964844,0.0026884372346103,-204.4230194091797,294.05096435546875,0.3075126707553863,0.050000000745058,0.0404061563313007,294.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.3075126707553863,0.050000000745058,0.0607851818203926,293.27899169921875,297.1499938964844,293.1499938964844,0.0035986385773867,-212.2594146728516,295.03582763671875,0.3075126707553863,0.050000000745058,0.044895727187395,293.1395874023437,297.1499938964844,293.1499938964844,0.0859906077384948,-2137.375732421875,304.1484680175781,0.4777751863002777,0.1291604340076446,0.1355659216642379,293.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.3075126707553863,0.050000000745058,0.2883387207984924,291.1264343261719,291.1499938964844,272.3333435058594,270.5872497558594,284.5989685058594,293.8883361816406,291.1264038085937,1.0,0.4824977219104767,0.9329465627670288,0.9329465627670288,1.0,1.0,-0.7048031091690063,0.3040428161621094,0.400760293006897,0.1095588505268096,0.0,0.0,0.1745500415563583,342.9072265625,347.0,1.2955656051635742,-4644.6259765625,430.9739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900146484375,304.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1044493243098259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313749849796295,0.1313792318105697,-4.260215519025223e-06,0.0,0.0001060027861967,0.0,0.0,5.15729284286499,0.0,0.0,0.0,0.2746655344963074,4.0,0.0,1.0
838200,293.1605529785156,297.1499938964844,293.1499938964844,0.0026884372346103,-204.4230194091797,294.05096435546875,0.3075126707553863,0.050000000745058,0.0404061563313007,294.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.3075126707553863,0.050000000745058,0.0607851818203926,293.27899169921875,297.1499938964844,293.1499938964844,0.0035986385773867,-212.2594146728516,295.03582763671875,0.3075126707553863,0.050000000745058,0.044895727187395,293.1395874023437,297.1499938964844,293.1499938964844,0.0859906077384948,-2137.375732421875,304.1484680175781,0.4777751863002777,0.1291604340076446,0.1355659216642379,293.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.3075126707553863,0.050000000745058,0.2883387207984924,291.1264343261719,291.1499938964844,272.3333435058594,270.5872497558594,284.5989685058594,293.8883361816406,291.1264038085937,1.0,0.4824977219104767,0.9329465627670288,0.9329465627670288,1.0,1.0,-0.7048031091690063,0.3040428161621094,0.400760293006897,0.1095588505268096,0.0,0.0,0.1745500415563583,342.9072265625,347.0,1.2955656051635742,-4644.6259765625,430.9739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900146484375,304.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1044493243098259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313749849796295,0.1313792318105697,-4.260215519025223e-06,0.0,0.0001060027861967,0.0,0.0,5.15729284286499,0.0,0.0,0.0,0.2746655344963074,4.0,0.0,1.0
838260,293.1576538085937,297.1499938964844,293.1499938964844,0.002695569070056,-204.96910095214844,294.0548400878906,0.3072295188903808,0.050000000745058,0.040450420230627,294.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.3072295188903808,0.050000000745058,0.0608517713844776,293.2752380371094,297.1499938964844,293.1499938964844,0.0035704732872545,-210.6361389160156,295.0010070800781,0.3072295188903808,0.050000000745058,0.0449449084699153,293.1384582519531,297.1499938964844,293.1499938964844,0.0864168405532836,-2145.754638671875,304.14825439453125,0.4780454039573669,0.1296488791704177,0.1360923647880554,293.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.3072295188903808,0.050000000745058,0.2886545956134796,291.1258239746094,291.1499938964844,272.27667236328125,270.5447692871094,284.5499267578125,293.8460998535156,291.12567138671875,1.0,0.4836958348751068,0.9331086277961732,0.9331086277961732,1.0,1.0,-0.7060287594795227,0.304591953754425,0.4014367759227752,0.1097716763615608,0.0,0.0,0.1778069734573364,344.6034240722656,350.0,-0.7200030088424683,-4684.91748046875,433.8299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037170410156,304.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1053241118788719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330166459083557,0.1330209076404571,-4.262939455657033e-06,0.0,0.0001068905839929,0.0,0.0,5.227011680603027,0.0,0.0,0.0,0.2749325037002563,4.0,0.0,1.0
838320,293.1576538085937,297.1499938964844,293.1499938964844,0.002695569070056,-204.96910095214844,294.0548400878906,0.3072295188903808,0.050000000745058,0.040450420230627,294.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.3072295188903808,0.050000000745058,0.0608517713844776,293.2752380371094,297.1499938964844,293.1499938964844,0.0035704732872545,-210.6361389160156,295.0010070800781,0.3072295188903808,0.050000000745058,0.0449449084699153,293.1384582519531,297.1499938964844,293.1499938964844,0.0864168405532836,-2145.754638671875,304.14825439453125,0.4780454039573669,0.1296488791704177,0.1360923647880554,293.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.3072295188903808,0.050000000745058,0.2886545956134796,291.1258239746094,291.1499938964844,272.27667236328125,270.5447692871094,284.5499267578125,293.8460998535156,291.12567138671875,1.0,0.4836958348751068,0.9331086277961732,0.9331086277961732,1.0,1.0,-0.7060287594795227,0.304591953754425,0.4014367759227752,0.1097716763615608,0.0,0.0,0.1778069734573364,344.6034240722656,350.0,-0.7200030088424683,-4684.91748046875,433.8299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037170410156,304.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1053241118788719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330166459083557,0.1330209076404571,-4.262939455657033e-06,0.0,0.0001068905839929,0.0,0.0,5.227011680603027,0.0,0.0,0.0,0.2749325037002563,4.0,0.0,1.0
838380,293.1547546386719,297.1499938964844,293.1499938964844,0.0027047067414969,-205.67051696777344,294.05938720703125,0.3068573474884033,0.050000000745058,0.0405090525746345,294.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.3068573474884033,0.050000000745058,0.0609399750828743,293.271484375,297.1499938964844,293.1499938964844,0.0035448961425572,-209.16473388671875,294.9671325683594,0.3068573474884033,0.050000000745058,0.0450100600719451,293.137451171875,297.1499938964844,293.1499938964844,0.0868718475103378,-2154.70458984375,304.1480712890625,0.4782037436962127,0.1301490217447281,0.1366503834724426,293.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.3068573474884033,0.050000000745058,0.2890730202198028,291.1247253417969,291.1499938964844,272.2200012207031,270.5022277832031,284.5019226074219,293.80548095703125,291.1245422363281,1.0,0.4852474331855774,0.9332707524299622,0.9332707524299622,1.0,1.0,-0.7074850797653198,0.3052383363246918,0.4022467732429504,0.1100369244813919,0.0,0.0,0.1812477856874466,346.8490905761719,338.0,-1.496815204620361,-4727.47705078125,437.51019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164428710937,304.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.015625,18000.0,0.0,0.0,0.1061556711792945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347800940275192,0.1347843557596206,-4.26588758273283e-06,0.0,0.0001077345077646,0.0,0.0,5.302107334136963,0.0,0.0,0.0,0.2752202749252319,4.0,0.0,1.0
838440,293.1547546386719,297.1499938964844,293.1499938964844,0.0027047067414969,-205.67051696777344,294.05938720703125,0.3068573474884033,0.050000000745058,0.0405090525746345,294.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.3068573474884033,0.050000000745058,0.0609399750828743,293.271484375,297.1499938964844,293.1499938964844,0.0035448961425572,-209.16473388671875,294.9671325683594,0.3068573474884033,0.050000000745058,0.0450100600719451,293.137451171875,297.1499938964844,293.1499938964844,0.0868718475103378,-2154.70458984375,304.1480712890625,0.4782037436962127,0.1301490217447281,0.1366503834724426,293.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.3068573474884033,0.050000000745058,0.2890730202198028,291.1247253417969,291.1499938964844,272.2200012207031,270.5022277832031,284.5019226074219,293.80548095703125,291.1245422363281,1.0,0.4852474331855774,0.9332707524299622,0.9332707524299622,1.0,1.0,-0.7074850797653198,0.3052383363246918,0.4022467732429504,0.1100369244813919,0.0,0.0,0.1812477856874466,346.8490905761719,338.0,-1.496815204620361,-4727.47705078125,437.51019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164428710937,304.5289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.015625,18000.0,0.0,0.0,0.1061556711792945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347800940275192,0.1347843557596206,-4.26588758273283e-06,0.0,0.0001077345077646,0.0,0.0,5.302107334136963,0.0,0.0,0.0,0.2752202749252319,4.0,0.0,1.0
838500,293.1532897949219,297.1499938964844,293.1499938964844,0.0027056687977164,-205.7461853027344,294.0621643066406,0.3070507049560547,0.050000000745058,0.0404785238206386,294.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.3070507049560547,0.050000000745058,0.0608940497040748,293.2696228027344,297.1499938964844,293.1499938964844,0.0035272976383566,-208.14649963378903,294.9508056640625,0.3070507049560547,0.050000000745058,0.0449761375784873,293.13690185546875,297.1499938964844,293.1499938964844,0.0870338678359985,-2157.874755859375,304.14813232421875,0.4788084328174591,0.1304123103618621,0.1368467211723327,293.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.3070507049560547,0.050000000745058,0.2888551652431488,291.1242980957031,291.1499938964844,272.1916809082031,270.4809265136719,284.4781799316406,293.78570556640625,291.124267578125,1.0,0.4842024445533752,0.9333518147468568,0.9333518147468568,1.0,1.0,-0.7073116898536682,0.3051736950874328,0.4021380245685577,0.109984390437603,0.0,0.0,0.1830083578824997,345.6844482421875,338.0,-0.5840337872505188,-4747.1826171875,435.9915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,304.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8046875,18000.0,0.0,0.0,0.1065615564584732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357006430625915,0.135704904794693,-4.267445092409616e-06,0.0,0.000108146436105,0.0,0.0,5.341405391693115,0.0,0.0,0.0,0.2753710448741913,4.0,0.0,1.0
838560,293.15185546875,297.1499938964844,293.1499938964844,0.0027044909074902,-205.6501617431641,294.0659484863281,0.3074625730514526,0.050000000745058,0.040413960814476,294.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.3074625730514526,0.050000000745058,0.0607969239354133,293.2677307128906,297.1499938964844,293.1499938964844,0.0035069212317466,-206.9562225341797,294.9355163574219,0.3074625730514526,0.050000000745058,0.0449043996632099,293.1363220214844,297.1499938964844,293.1499938964844,0.0871589258313179,-2160.298095703125,304.14825439453125,0.4797224104404449,0.1306958347558975,0.1370081603527069,293.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.3074625730514526,0.050000000745058,0.288394421339035,291.1248779296875,291.1499938964844,272.163330078125,270.4596252441406,284.45428466796875,293.765869140625,291.1254272460937,1.0,0.4824754595756531,0.9334257245063782,0.9334257245063782,1.0,1.0,-0.7066393494606018,0.304897129535675,0.4017422199249267,0.1098224818706512,0.0,0.0,0.1846290379762649,343.2189025878906,341.0,2.081703424453736,-4765.38427734375,432.57525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272155761719,304.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1069603562355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366021037101745,0.136606365442276,-4.269041255611228e-06,0.0,0.0001085511685232,0.0,0.0,5.380026817321777,0.0,0.0,0.0,0.2755196094512939,4.0,0.0,1.0
838620,293.1490478515625,297.1499938964844,293.1499938964844,0.0027088995557278,-205.9559783935547,294.0760192871094,0.3076440989971161,0.050000000745058,0.0403857007622718,294.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.3076440989971161,0.050000000745058,0.0607544109225273,293.2640991210937,297.1499938964844,293.1499938964844,0.0034751831553876,-205.0848388671875,294.9073791503906,0.3076440989971161,0.050000000745058,0.0448730029165744,293.1351318359375,297.1499938964844,293.1499938964844,0.0875370875000953,-2167.66259765625,304.148193359375,0.4807159006595611,0.1312799155712127,0.1375152915716171,293.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.3076440989971161,0.050000000745058,0.2881927788257599,291.12860107421875,291.1499938964844,272.1066589355469,270.4169616699219,284.4068908691406,293.72662353515625,291.1290283203125,1.0,0.4820408821105957,0.9335735440254213,0.9335735440254213,1.0,1.0,-0.7068682312965393,0.3050185143947601,0.4018496870994568,0.1098274141550064,0.0,0.0,0.1872291415929794,342.1438293457031,344.0,3.4601144790649414,-4800.07568359375,431.4360961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,304.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.1077311858534812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380891054868698,0.1380933672189712,-4.271950729162199e-06,0.0,0.000109333457658,0.0,0.0,5.44419002532959,0.0,0.0,0.0,0.2757710218429565,4.0,0.0,1.0
838680,293.1490478515625,297.1499938964844,293.1499938964844,0.0027088995557278,-205.9559783935547,294.0760192871094,0.3076440989971161,0.050000000745058,0.0403857007622718,294.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.3076440989971161,0.050000000745058,0.0607544109225273,293.2640991210937,297.1499938964844,293.1499938964844,0.0034751831553876,-205.0848388671875,294.9073791503906,0.3076440989971161,0.050000000745058,0.0448730029165744,293.1351318359375,297.1499938964844,293.1499938964844,0.0875370875000953,-2167.66259765625,304.148193359375,0.4807159006595611,0.1312799155712127,0.1375152915716171,293.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.3076440989971161,0.050000000745058,0.2881927788257599,291.12860107421875,291.1499938964844,272.1066589355469,270.4169616699219,284.4068908691406,293.72662353515625,291.1290283203125,1.0,0.4820408821105957,0.9335735440254213,0.9335735440254213,1.0,1.0,-0.7068682312965393,0.3050185143947601,0.4018496870994568,0.1098274141550064,0.0,0.0,0.1872291415929794,342.1438293457031,344.0,3.4601144790649414,-4800.07568359375,431.4360961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372253417969,304.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.1077311858534812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380891054868698,0.1380933672189712,-4.271950729162199e-06,0.0,0.000109333457658,0.0,0.0,5.44419002532959,0.0,0.0,0.0,0.2757710218429565,4.0,0.0,1.0
838740,293.1462707519531,297.1499938964844,293.1499938964844,0.0027175471186637,-206.60870361328125,294.08453369140625,0.3075186014175415,0.050000000745058,0.0404052212834358,294.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3075186014175415,0.050000000745058,0.06078377738595,293.26055908203125,297.1499938964844,293.1499938964844,0.0034490451216697,-203.5640563964844,294.8780517578125,0.3075186014175415,0.050000000745058,0.0448946878314018,293.1341552734375,297.1499938964844,293.1499938964844,0.0879957824945449,-2176.6689453125,304.1480407714844,0.4812900722026825,0.1318579912185669,0.1380924135446548,293.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3075186014175415,0.050000000745058,0.2883320748806,291.1292419433594,291.1499938964844,272.04998779296875,270.37420654296875,284.36090087890625,293.68951416015625,291.1291198730469,1.0,0.4826308190822601,0.933721363544464,0.933721363544464,1.0,1.0,-0.7078226208686829,0.3054467141628265,0.4023759067058563,0.1099937930703163,0.0,0.0,0.1899219751358032,342.895263671875,347.0,0.3895875811576843,-4834.900390625,432.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,304.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.248046875,18000.0,0.0,0.0,0.1084642633795738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394949555397033,0.1394992172718048,-4.274442744645057e-06,0.0,0.0001100774461519,0.0,0.0,5.504659652709961,0.0,0.0,0.0,0.2760060727596283,4.0,0.0,1.0
838800,293.1462707519531,297.1499938964844,293.1499938964844,0.0027175471186637,-206.60870361328125,294.08453369140625,0.3075186014175415,0.050000000745058,0.0404052212834358,294.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3075186014175415,0.050000000745058,0.06078377738595,293.26055908203125,297.1499938964844,293.1499938964844,0.0034490451216697,-203.5640563964844,294.8780517578125,0.3075186014175415,0.050000000745058,0.0448946878314018,293.1341552734375,297.1499938964844,293.1499938964844,0.0879957824945449,-2176.6689453125,304.1480407714844,0.4812900722026825,0.1318579912185669,0.1380924135446548,293.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3075186014175415,0.050000000745058,0.2883320748806,291.1292419433594,291.1499938964844,272.04998779296875,270.37420654296875,284.36090087890625,293.68951416015625,291.1291198730469,1.0,0.4826308190822601,0.933721363544464,0.933721363544464,1.0,1.0,-0.7078226208686829,0.3054467141628265,0.4023759067058563,0.1099937930703163,0.0,0.0,0.1899219751358032,342.895263671875,347.0,0.3895875811576843,-4834.900390625,432.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,304.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.248046875,18000.0,0.0,0.0,0.1084642633795738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394949555397033,0.1394992172718048,-4.274442744645057e-06,0.0,0.0001100774461519,0.0,0.0,5.504659652709961,0.0,0.0,0.0,0.2760060727596283,4.0,0.0,1.0
838860,293.1430053710937,297.1499938964844,293.1499938964844,0.0027305856347084,-207.6068420410156,294.0939025878906,0.3072360157966614,0.050000000745058,0.0404493920505046,294.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.3072360157966614,0.050000000745058,0.060850229114294,293.2565612792969,297.1499938964844,293.1499938964844,0.0034278118982911,-202.34019470214844,294.8498229980469,0.3072360157966614,0.050000000745058,0.0449437722563743,293.1328430175781,297.1499938964844,293.1499938964844,0.0885361284017562,-2187.31494140625,304.1477966308594,0.4817187786102295,0.1325264424085617,0.1387570351362228,293.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.3072360157966614,0.050000000745058,0.2886472940444946,291.1280212402344,291.1499938964844,271.99334716796875,270.3319702148437,284.3160705566406,293.6542663574219,291.12774658203125,1.0,0.4838356077671051,0.9338786602020264,0.9338786602020264,1.0,1.0,-0.7092128396034241,0.3060598075389862,0.4031530320644378,0.1102568507194519,0.0,0.0,0.1929277777671814,344.5897827148437,350.0,-1.5393983125686646,-4873.439453125,435.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,304.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.1091751903295517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410884410142898,0.1410927176475525,-4.277119842299726e-06,0.0,0.0001107989373849,0.0,0.0,5.573162078857422,0.0,0.0,0.0,0.2762690186500549,4.0,0.0,1.0
838920,293.1430053710937,297.1499938964844,293.1499938964844,0.0027305856347084,-207.6068420410156,294.0939025878906,0.3072360157966614,0.050000000745058,0.0404493920505046,294.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.3072360157966614,0.050000000745058,0.060850229114294,293.2565612792969,297.1499938964844,293.1499938964844,0.0034278118982911,-202.34019470214844,294.8498229980469,0.3072360157966614,0.050000000745058,0.0449437722563743,293.1328430175781,297.1499938964844,293.1499938964844,0.0885361284017562,-2187.31494140625,304.1477966308594,0.4817187786102295,0.1325264424085617,0.1387570351362228,293.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.3072360157966614,0.050000000745058,0.2886472940444946,291.1280212402344,291.1499938964844,271.99334716796875,270.3319702148437,284.3160705566406,293.6542663574219,291.12774658203125,1.0,0.4838356077671051,0.9338786602020264,0.9338786602020264,1.0,1.0,-0.7092128396034241,0.3060598075389862,0.4031530320644378,0.1102568507194519,0.0,0.0,0.1929277777671814,344.5897827148437,350.0,-1.5393983125686646,-4873.439453125,435.951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,304.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.1091751903295517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410884410142898,0.1410927176475525,-4.277119842299726e-06,0.0,0.0001107989373849,0.0,0.0,5.573162078857422,0.0,0.0,0.0,0.2762690186500549,4.0,0.0,1.0
838980,293.13897705078125,297.1499938964844,293.1499938964844,0.0027476039249449,-208.90982055664065,294.1061706542969,0.3068652749061584,0.050000000745058,0.040507785975933,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.3068652749061584,0.050000000745058,0.0609380714595317,293.2518310546875,297.1499938964844,293.1499938964844,0.0034111256245523,-201.38340759277344,294.82476806640625,0.3068652749061584,0.050000000745058,0.0450086519122123,293.1310119628906,297.1499938964844,293.1499938964844,0.0892017260193824,-2200.44189453125,304.1473999023437,0.4822006225585937,0.1333303451538086,0.1395757347345352,293.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.3068652749061584,0.050000000745058,0.289063960313797,291.1263427734375,291.1499938964844,271.9366760253906,270.2906799316406,284.27264404296875,293.621337890625,291.12603759765625,1.0,0.4853977859020233,0.9340358972549438,0.9340358972549438,1.0,1.0,-0.7109788060188293,0.3068317472934723,0.4041470289230346,0.1106042191386222,0.0,0.0,0.1961924582719802,346.8293762207031,353.0,-2.319197654724121,-4914.86474609375,439.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,304.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.1098902076482772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428469270467758,0.1428512036800384,-4.280106168152997e-06,0.0,0.0001115245904657,0.0,0.0,5.648982048034668,0.0,0.0,0.0,0.2765604257583618,4.0,0.0,1.0
839040,293.13897705078125,297.1499938964844,293.1499938964844,0.0027476039249449,-208.90982055664065,294.1061706542969,0.3068652749061584,0.050000000745058,0.040507785975933,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.3068652749061584,0.050000000745058,0.0609380714595317,293.2518310546875,297.1499938964844,293.1499938964844,0.0034111256245523,-201.38340759277344,294.82476806640625,0.3068652749061584,0.050000000745058,0.0450086519122123,293.1310119628906,297.1499938964844,293.1499938964844,0.0892017260193824,-2200.44189453125,304.1473999023437,0.4822006225585937,0.1333303451538086,0.1395757347345352,293.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.3068652749061584,0.050000000745058,0.289063960313797,291.1263427734375,291.1499938964844,271.9366760253906,270.2906799316406,284.27264404296875,293.621337890625,291.12603759765625,1.0,0.4853977859020233,0.9340358972549438,0.9340358972549438,1.0,1.0,-0.7109788060188293,0.3068317472934723,0.4041470289230346,0.1106042191386222,0.0,0.0,0.1961924582719802,346.8293762207031,353.0,-2.319197654724121,-4914.86474609375,439.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,304.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.1098902076482772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428469270467758,0.1428512036800384,-4.280106168152997e-06,0.0,0.0001115245904657,0.0,0.0,5.648982048034668,0.0,0.0,0.0,0.2765604257583618,4.0,0.0,1.0
839100,293.13677978515625,297.1499938964844,293.1499938964844,0.0027574258856475,-209.66065979003903,294.1134338378906,0.3066590130329132,0.050000000745058,0.0405404977500438,294.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.3066590130329132,0.050000000745058,0.0609872788190841,293.24920654296875,297.1499938964844,293.1499938964844,0.003404239192605,-200.9895172119141,294.81353759765625,0.3066590130329132,0.050000000745058,0.0450449958443641,293.1300048828125,297.1499938964844,293.1499938964844,0.0895709916949272,-2207.72314453125,304.147216796875,0.4824637472629547,0.1337717324495315,0.1400308310985565,293.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.3066590130329132,0.050000000745058,0.2892974019050598,291.12548828125,291.1499938964844,271.9083251953125,270.2703857421875,284.2515563964844,293.6058654785156,291.125244140625,1.0,0.4862664341926574,0.9341145753860474,0.9341145753860474,1.0,1.0,-0.7119638323783875,0.3072606921195984,0.4047031104564667,0.1108013615012168,0.0,0.0,0.1979143023490905,348.0840148925781,353.0,-2.3153090476989746,-4936.4833984375,442.0330200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,304.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.568359375,18000.0,0.0,0.0,0.110257476568222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437874585390091,0.1437917500734329,-4.281720521248644e-06,0.0,0.0001118973232223,0.0,0.0,5.68963623046875,0.0,0.0,0.0,0.2767169177532196,4.0,0.0,1.0
839160,293.1344299316406,297.1499938964844,293.1499938964844,0.0027679705526679,-210.4653778076172,294.1214599609375,0.3064442873001098,0.050000000745058,0.0405747145414352,294.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.3064442873001098,0.050000000745058,0.0610387586057186,293.2464904785156,297.1499938964844,293.1499938964844,0.0033981702290475,-200.64230346679688,294.8031311035156,0.3064442873001098,0.050000000745058,0.0450830161571502,293.1289367675781,297.1499938964844,293.1499938964844,0.0899583846330642,-2215.35888671875,304.14703369140625,0.4827407896518707,0.1342346519231796,0.1405095010995865,293.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.3064442873001098,0.050000000745058,0.2895415723323822,291.124755859375,291.1499938964844,271.8800048828125,270.25030517578125,284.2308044433594,293.59100341796875,291.1245422363281,1.0,0.4871721267700195,0.9341825246810912,0.9341825246810912,1.0,1.0,-0.7129973769187927,0.3077097535133362,0.4052876532077789,0.1110097840428352,0.0,0.0,0.1996749341487884,349.3966064453125,341.0,-2.1158015727996826,-4958.51513671875,444.3263854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,304.7705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.27734375,18000.0,0.0,0.0,0.1106346696615219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447600573301315,0.1447643339633941,-4.283406724425731e-06,0.0,0.0001122801259043,0.0,0.0,5.731756210327148,0.0,0.0,0.0,0.2768792808055877,4.0,0.0,1.0
839220,293.1295166015625,297.1499938964844,293.1499938964844,0.0027797876391559,-211.3564453125,294.140625,0.3070168197154999,0.050000000745058,0.0404838472604751,294.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.3070168197154999,0.050000000745058,0.0609020590782165,293.2407531738281,297.1499938964844,293.1499938964844,0.0033744797110557,-199.2572021484375,294.78564453125,0.3070168197154999,0.050000000745058,0.0449820533394813,293.1265563964844,297.1499938964844,293.1499938964844,0.0905899852514267,-2227.7470703125,304.14697265625,0.4846667349338531,0.1352494210004806,0.1413006782531738,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.3070168197154999,0.050000000745058,0.2888931334018707,291.1248779296875,291.1499938964844,271.8233337402344,270.21075439453125,284.1893615722656,293.56170654296875,291.1254272460937,1.0,0.4845413565635681,0.9343184232711792,0.9343184232711792,1.0,1.0,-0.7127285003662109,0.3076068758964538,0.4051216244697571,0.1109349876642227,0.0,0.0,0.2030626982450485,345.93280029296875,344.0,2.09580397605896,-4996.7392578125,439.9435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,304.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.171875,18000.0,0.0,0.0,0.1114181876182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467242389917373,0.146728515625,-4.286939201847417e-06,0.0,0.0001130753007601,0.0,0.0,5.817174434661865,0.0,0.0,0.0,0.277209460735321,4.0,0.0,1.0
839280,293.1295166015625,297.1499938964844,293.1499938964844,0.0027797876391559,-211.3564453125,294.140625,0.3070168197154999,0.050000000745058,0.0404838472604751,294.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.3070168197154999,0.050000000745058,0.0609020590782165,293.2407531738281,297.1499938964844,293.1499938964844,0.0033744797110557,-199.2572021484375,294.78564453125,0.3070168197154999,0.050000000745058,0.0449820533394813,293.1265563964844,297.1499938964844,293.1499938964844,0.0905899852514267,-2227.7470703125,304.14697265625,0.4846667349338531,0.1352494210004806,0.1413006782531738,293.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.3070168197154999,0.050000000745058,0.2888931334018707,291.1248779296875,291.1499938964844,271.8233337402344,270.21075439453125,284.1893615722656,293.56170654296875,291.1254272460937,1.0,0.4845413565635681,0.9343184232711792,0.9343184232711792,1.0,1.0,-0.7127285003662109,0.3076068758964538,0.4051216244697571,0.1109349876642227,0.0,0.0,0.2030626982450485,345.93280029296875,344.0,2.09580397605896,-4996.7392578125,439.9435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,304.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.171875,18000.0,0.0,0.0,0.1114181876182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467242389917373,0.146728515625,-4.286939201847417e-06,0.0,0.0001130753007601,0.0,0.0,5.817174434661865,0.0,0.0,0.0,0.277209460735321,4.0,0.0,1.0
839340,293.1244201660156,297.1499938964844,293.1499938964844,0.0027974625118076,-212.6650848388672,294.1648254394531,0.3071815371513366,0.050000000745058,0.0404579304158687,294.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.3071815371513366,0.050000000745058,0.0608630664646625,293.2348022460937,297.1499938964844,293.1499938964844,0.0033580202143639,-198.26968383789065,294.7733764648437,0.3071815371513366,0.050000000745058,0.0449532531201839,293.1240234375,297.1499938964844,293.1499938964844,0.0913533940911293,-2242.70458984375,304.1466979980469,0.4861732423305511,0.1363580524921417,0.1422941982746124,293.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.3071815371513366,0.050000000745058,0.2887081801891327,291.12872314453125,291.1499938964844,271.76666259765625,270.1719665527344,284.1485290527344,293.5334167480469,291.1291198730469,1.0,0.4841981828212738,0.934454381465912,0.934454381465912,1.0,1.0,-0.7135725021362305,0.3079825639724731,0.4055899083614349,0.1110904589295387,0.0,0.0,0.2056387811899185,344.9527893066406,347.0,3.529581308364868,-5031.22412109375,439.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,304.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.1122230365872383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483074873685836,0.1483117789030075,-4.2901665437966585e-06,0.0,0.0001138921143137,0.0,0.0,5.886720657348633,0.0,0.0,0.0,0.2774838507175445,4.0,0.0,1.0
839400,293.1244201660156,297.1499938964844,293.1499938964844,0.0027974625118076,-212.6650848388672,294.1648254394531,0.3071815371513366,0.050000000745058,0.0404579304158687,294.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.3071815371513366,0.050000000745058,0.0608630664646625,293.2348022460937,297.1499938964844,293.1499938964844,0.0033580202143639,-198.26968383789065,294.7733764648437,0.3071815371513366,0.050000000745058,0.0449532531201839,293.1240234375,297.1499938964844,293.1499938964844,0.0913533940911293,-2242.70458984375,304.1466979980469,0.4861732423305511,0.1363580524921417,0.1422941982746124,293.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.3071815371513366,0.050000000745058,0.2887081801891327,291.12872314453125,291.1499938964844,271.76666259765625,270.1719665527344,284.1485290527344,293.5334167480469,291.1291198730469,1.0,0.4841981828212738,0.934454381465912,0.934454381465912,1.0,1.0,-0.7135725021362305,0.3079825639724731,0.4055899083614349,0.1110904589295387,0.0,0.0,0.2056387811899185,344.9527893066406,347.0,3.529581308364868,-5031.22412109375,439.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,304.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.1122230365872383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483074873685836,0.1483117789030075,-4.2901665437966585e-06,0.0,0.0001138921143137,0.0,0.0,5.886720657348633,0.0,0.0,0.0,0.2774838507175445,4.0,0.0,1.0
839460,293.1191711425781,297.1499938964844,293.1499938964844,0.0028206212446093,-214.41653442382807,294.18865966796875,0.3070490658283233,0.050000000745058,0.0404787585139274,294.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3070490658283233,0.050000000745058,0.0608943998813629,293.2287292480469,297.1499938964844,293.1499938964844,0.0033482129219919,-197.69656372070312,294.7611999511719,0.3070490658283233,0.050000000745058,0.0449763983488082,293.12158203125,297.1499938964844,293.1499938964844,0.0922373980283737,-2260.091796875,304.1463317871094,0.4873409867286682,0.1375102251768112,0.143404483795166,293.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3070490658283233,0.050000000745058,0.2888568341732025,291.1292419433594,291.1499938964844,271.7099914550781,270.1338806152344,284.1093139648437,293.50762939453125,291.1291198730469,1.0,0.4848523437976837,0.9345992803573608,0.9345992803573608,1.0,1.0,-0.7151843309402466,0.3086828589439392,0.406501442193985,0.1114190220832824,0.0,0.0,0.2083353847265243,345.7605285644531,350.0,0.3466959297657013,-5066.23828125,441.39300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,304.86749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1130334138870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498128324747085,0.1498171240091323,-4.292926860216539e-06,0.0,0.0001147145449067,0.0,0.0,5.95258903503418,0.0,0.0,0.0,0.2777414619922638,4.0,0.0,1.0
839520,293.1191711425781,297.1499938964844,293.1499938964844,0.0028206212446093,-214.41653442382807,294.18865966796875,0.3070490658283233,0.050000000745058,0.0404787585139274,294.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3070490658283233,0.050000000745058,0.0608943998813629,293.2287292480469,297.1499938964844,293.1499938964844,0.0033482129219919,-197.69656372070312,294.7611999511719,0.3070490658283233,0.050000000745058,0.0449763983488082,293.12158203125,297.1499938964844,293.1499938964844,0.0922373980283737,-2260.091796875,304.1463317871094,0.4873409867286682,0.1375102251768112,0.143404483795166,293.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.3070490658283233,0.050000000745058,0.2888568341732025,291.1292419433594,291.1499938964844,271.7099914550781,270.1338806152344,284.1093139648437,293.50762939453125,291.1291198730469,1.0,0.4848523437976837,0.9345992803573608,0.9345992803573608,1.0,1.0,-0.7151843309402466,0.3086828589439392,0.406501442193985,0.1114190220832824,0.0,0.0,0.2083353847265243,345.7605285644531,350.0,0.3466959297657013,-5066.23828125,441.39300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,304.86749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.1130334138870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498128324747085,0.1498171240091323,-4.292926860216539e-06,0.0,0.0001147145449067,0.0,0.0,5.95258903503418,0.0,0.0,0.0,0.2777414619922638,4.0,0.0,1.0
839580,293.1138000488281,297.1499938964844,293.1499938964844,0.0028479765169322,-216.4974365234375,294.2134094238281,0.3067643344402313,0.050000000745058,0.0405237525701522,294.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.3067643344402313,0.050000000745058,0.0609620921313762,293.2225036621094,297.1499938964844,293.1499938964844,0.0033429886680096,-197.402099609375,294.7502746582031,0.3067643344402313,0.050000000745058,0.0450263917446136,293.1192321777344,297.1499938964844,293.1499938964844,0.0931970998644828,-2278.981201171875,304.1459655761719,0.4883519113063812,0.1387078166007995,0.1445932537317276,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.3067643344402313,0.050000000745058,0.2891779243946075,291.1280517578125,291.1499938964844,271.6533203125,270.0964050292969,284.071533203125,293.484130859375,291.1278076171875,1.0,0.4861059784889221,0.934744119644165,0.934744119644165,1.0,1.0,-0.7172146439552307,0.3095599412918091,0.4076546728610992,0.1118425354361534,0.0,0.0,0.2113419771194458,347.49273681640625,338.0,-1.390893816947937,-5105.44482421875,444.8780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,304.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1138549447059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515250504016876,0.1515293419361114,-4.295915914553916e-06,0.0,0.0001155482968897,0.0,0.0,6.027487277984619,0.0,0.0,0.0,0.2780308425426483,4.0,0.0,1.0
839640,293.1138000488281,297.1499938964844,293.1499938964844,0.0028479765169322,-216.4974365234375,294.2134094238281,0.3067643344402313,0.050000000745058,0.0405237525701522,294.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.3067643344402313,0.050000000745058,0.0609620921313762,293.2225036621094,297.1499938964844,293.1499938964844,0.0033429886680096,-197.402099609375,294.7502746582031,0.3067643344402313,0.050000000745058,0.0450263917446136,293.1192321777344,297.1499938964844,293.1499938964844,0.0931970998644828,-2278.981201171875,304.1459655761719,0.4883519113063812,0.1387078166007995,0.1445932537317276,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.3067643344402313,0.050000000745058,0.2891779243946075,291.1280517578125,291.1499938964844,271.6533203125,270.0964050292969,284.071533203125,293.484130859375,291.1278076171875,1.0,0.4861059784889221,0.934744119644165,0.934744119644165,1.0,1.0,-0.7172146439552307,0.3095599412918091,0.4076546728610992,0.1118425354361534,0.0,0.0,0.2113419771194458,347.49273681640625,338.0,-1.390893816947937,-5105.44482421875,444.8780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,304.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1138549447059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515250504016876,0.1515293419361114,-4.295915914553916e-06,0.0,0.0001155482968897,0.0,0.0,6.027487277984619,0.0,0.0,0.0,0.2780308425426483,4.0,0.0,1.0
839700,293.1110534667969,297.1499938964844,293.1499938964844,0.0028583775274455,-217.28846740722656,294.2266540527344,0.3069867491722107,0.050000000745058,0.0404885709285736,294.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.3069867491722107,0.050000000745058,0.0609091632068157,293.2193603515625,297.1499938964844,293.1499938964844,0.0033365103881806,-197.0274810791016,294.74578857421875,0.3069867491722107,0.050000000745058,0.0449873022735118,293.1180419921875,297.1499938964844,293.1499938964844,0.0936243087053299,-2287.367431640625,304.1459045410156,0.4893325269222259,0.1393320113420486,0.145119771361351,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.3069867491722107,0.050000000745058,0.2889268398284912,291.1274719238281,291.1499938964844,271.625,270.077880859375,284.05279541015625,293.4727478027344,291.1273803710937,1.0,0.4849685430526733,0.934816598892212,0.934816598892212,1.0,1.0,-0.7173750400543213,0.3096310794353485,0.4077439904212951,0.1118765920400619,0.0,0.0,0.2129048258066177,346.1541442871094,338.0,-0.7551339864730835,-5123.67919921875,443.3531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,304.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6328125,18000.0,0.0,0.0,0.1142737939953804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524366736412048,0.1524409651756286,-4.297535269870423e-06,0.0,0.0001159733728854,0.0,0.0,6.067481994628906,0.0,0.0,0.0,0.2781856060028076,4.0,0.0,1.0
839760,293.1082763671875,297.1499938964844,293.1499938964844,0.0028668462764471,-217.9232788085937,294.2412109375,0.3074209690093994,0.050000000745058,0.0404204204678535,294.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.3074209690093994,0.050000000745058,0.0608066394925117,293.2161560058594,297.1499938964844,293.1499938964844,0.0033277862239629,-196.5124969482422,294.7426452636719,0.3074209690093994,0.050000000745058,0.044911578297615,293.11676025390625,297.1499938964844,293.1499938964844,0.0940220355987548,-2295.149169921875,304.1459350585937,0.4906029999256134,0.1399847269058227,0.1456208229064941,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.3074209690093994,0.050000000745058,0.2884405255317688,291.1278991699219,291.1499938964844,271.5966796875,270.0595092773437,284.0337829589844,293.4610900878906,291.1283569335937,1.0,0.4831764101982116,0.9348819851875304,0.9348819851875304,1.0,1.0,-0.7170621752738953,0.3095015287399292,0.4075606167316437,0.1118050366640091,0.0,0.0,0.2143408060073852,343.5553894042969,341.0,1.7033520936965942,-5140.48681640625,439.9716491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467163085937,304.92974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.677734375,18000.0,0.0,0.0,0.1146953999996185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533330082893371,0.1533373147249221,-4.299211923353141e-06,0.0,0.0001164012501249,0.0,0.0,6.106977939605713,0.0,0.0,0.0,0.2783389091491699,4.0,0.0,1.0
839820,293.1027526855469,297.1499938964844,293.1499938964844,0.0028918669559061,-219.78982543945312,294.2734375,0.307633489370346,0.050000000745058,0.0403873100876808,294.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.307633489370346,0.050000000745058,0.0607568323612213,293.20977783203125,297.1499938964844,293.1499938964844,0.0033198974560946,-196.0286560058593,294.7396850585937,0.307633489370346,0.050000000745058,0.0448747873306274,293.1142883300781,297.1499938964844,293.1499938964844,0.0949673056602478,-2313.6513671875,304.1457214355469,0.4923779666423797,0.1413310766220092,0.1468335092067718,293.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.307633489370346,0.050000000745058,0.2882042527198791,291.1311340332031,291.1499938964844,271.5400085449219,270.0230712890625,283.9965515136719,293.4388427734375,291.13140869140625,1.0,0.4826677143573761,0.9350128769874572,0.9350128769874572,1.0,1.0,-0.7180726528167725,0.3099424839019775,0.4081301689147949,0.1120104193687439,0.0,0.0,0.2166358828544616,342.3032531738281,344.0,2.6815247535705566,-5173.125,439.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9445495605469,304.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1155350282788276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548007577657699,0.1548050642013549,-4.302263278077589e-06,0.0,0.0001172533666249,0.0,0.0,6.17219877243042,0.0,0.0,0.0,0.2785970568656921,4.0,0.0,1.0
839880,293.1027526855469,297.1499938964844,293.1499938964844,0.0028918669559061,-219.78982543945312,294.2734375,0.307633489370346,0.050000000745058,0.0403873100876808,294.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.307633489370346,0.050000000745058,0.0607568323612213,293.20977783203125,297.1499938964844,293.1499938964844,0.0033198974560946,-196.0286560058593,294.7396850585937,0.307633489370346,0.050000000745058,0.0448747873306274,293.1142883300781,297.1499938964844,293.1499938964844,0.0949673056602478,-2313.6513671875,304.1457214355469,0.4923779666423797,0.1413310766220092,0.1468335092067718,293.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.307633489370346,0.050000000745058,0.2882042527198791,291.1311340332031,291.1499938964844,271.5400085449219,270.0230712890625,283.9965515136719,293.4388427734375,291.13140869140625,1.0,0.4826677143573761,0.9350128769874572,0.9350128769874572,1.0,1.0,-0.7180726528167725,0.3099424839019775,0.4081301689147949,0.1120104193687439,0.0,0.0,0.2166358828544616,342.3032531738281,344.0,2.6815247535705566,-5173.125,439.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9445495605469,304.95538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1155350282788276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548007577657699,0.1548050642013549,-4.302263278077589e-06,0.0,0.0001172533666249,0.0,0.0,6.17219877243042,0.0,0.0,0.0,0.2785970568656921,4.0,0.0,1.0
