time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839940,293.09722900390625,297.1499938964844,293.1499938964844,0.0029224928002804,-222.10792541503903,294.30517578125,0.3075267970561981,0.050000000745058,0.0404039062559604,294.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.3075267970561981,0.050000000745058,0.0607817992568016,293.20343017578125,297.1499938964844,293.1499938964844,0.0033186040818691,-195.9556427001953,294.7365417480469,0.3075267970561981,0.050000000745058,0.0448932275176048,293.11199951171875,297.1499938964844,293.1499938964844,0.0960231944918632,-2334.36669921875,304.1453857421875,0.4937741458415985,0.1427023708820343,0.1481486707925796,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.3075267970561981,0.050000000745058,0.2883226871490478,291.1310729980469,291.1499938964844,271.4833374023437,269.9870910644531,283.9608764648437,293.4188842773437,291.130859375,1.0,0.4832326471805572,0.9351437091827391,0.9351437091827391,1.0,1.0,-0.7198736071586609,0.3107171058654785,0.40915647149086,0.1123952269554138,0.0,0.0,0.2191298156976699,342.95184326171875,347.0,-0.4067315757274627,-5207.408203125,441.1235961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.1163609251379966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562374085187912,0.1562417149543762,-4.304918547859415e-06,0.0,0.0001180915423901,0.0,0.0,6.235720157623291,0.0,0.0,0.0,0.2788460552692413,4.0,0.0,1.0
840000,293.09722900390625,297.1499938964844,293.1499938964844,0.0029224928002804,-222.10792541503903,294.30517578125,0.3075267970561981,0.050000000745058,0.0404039062559604,294.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.3075267970561981,0.050000000745058,0.0607817992568016,293.20343017578125,297.1499938964844,293.1499938964844,0.0033186040818691,-195.9556427001953,294.7365417480469,0.3075267970561981,0.050000000745058,0.0448932275176048,293.11199951171875,297.1499938964844,293.1499938964844,0.0960231944918632,-2334.36669921875,304.1453857421875,0.4937741458415985,0.1427023708820343,0.1481486707925796,293.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.3075267970561981,0.050000000745058,0.2883226871490478,291.1310729980469,291.1499938964844,271.4833374023437,269.9870910644531,283.9608764648437,293.4188842773437,291.130859375,1.0,0.4832326471805572,0.9351437091827391,0.9351437091827391,1.0,1.0,-0.7198736071586609,0.3107171058654785,0.40915647149086,0.1123952269554138,0.0,0.0,0.2191298156976699,342.95184326171875,347.0,-0.4067315757274627,-5207.408203125,441.1235961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.1163609251379966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562374085187912,0.1562417149543762,-4.304918547859415e-06,0.0,0.0001180915423901,0.0,0.0,6.235720157623291,0.0,0.0,0.0,0.2788460552692413,4.0,0.0,1.0
840060,293.0916442871094,297.1499938964844,293.1499938964844,0.0029573715291917,-224.7568817138672,294.337890625,0.3072553277015686,0.050000000745058,0.0404463186860084,294.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.3072553277015686,0.050000000745058,0.0608456060290336,293.197021484375,297.1499938964844,293.1499938964844,0.0033218602184206,-196.15740966796875,294.73468017578125,0.3072553277015686,0.050000000745058,0.0449403561651706,293.1098327636719,297.1499938964844,293.1499938964844,0.0971440747380256,-2356.3447265625,304.1450500488281,0.4949835240840912,0.1441039443016052,0.1495297253131866,293.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.3072553277015686,0.050000000745058,0.2886253595352173,291.12957763671875,291.1499938964844,271.4266662597656,269.95147705078125,283.9264831542969,293.4009704589844,291.1293334960937,1.0,0.4844396710395813,0.9352788925170898,0.9352788925170898,1.0,1.0,-0.7221000790596008,0.3116714060306549,0.4104286432266235,0.11287771910429,0.0,0.0,0.2219537049531936,344.5878295898437,350.0,-1.789235234260559,-5246.42822265625,444.62933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,305.000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1171832382678985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579081416130066,0.1579124480485916,-4.307880317355739e-06,0.0,0.0001189260874525,0.0,0.0,6.30958890914917,0.0,0.0,0.0,0.2791323065757751,4.0,0.0,1.0
840120,293.0916442871094,297.1499938964844,293.1499938964844,0.0029573715291917,-224.7568817138672,294.337890625,0.3072553277015686,0.050000000745058,0.0404463186860084,294.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.3072553277015686,0.050000000745058,0.0608456060290336,293.197021484375,297.1499938964844,293.1499938964844,0.0033218602184206,-196.15740966796875,294.73468017578125,0.3072553277015686,0.050000000745058,0.0449403561651706,293.1098327636719,297.1499938964844,293.1499938964844,0.0971440747380256,-2356.3447265625,304.1450500488281,0.4949835240840912,0.1441039443016052,0.1495297253131866,293.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.3072553277015686,0.050000000745058,0.2886253595352173,291.12957763671875,291.1499938964844,271.4266662597656,269.95147705078125,283.9264831542969,293.4009704589844,291.1293334960937,1.0,0.4844396710395813,0.9352788925170898,0.9352788925170898,1.0,1.0,-0.7221000790596008,0.3116714060306549,0.4104286432266235,0.11287771910429,0.0,0.0,0.2219537049531936,344.5878295898437,350.0,-1.789235234260559,-5246.42822265625,444.62933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,305.000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1171832382678985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579081416130066,0.1579124480485916,-4.307880317355739e-06,0.0,0.0001189260874525,0.0,0.0,6.30958890914917,0.0,0.0,0.0,0.2791323065757751,4.0,0.0,1.0
840180,293.08599853515625,297.1499938964844,293.1499938964844,0.0029953154735267,-227.6353912353516,294.37274169921875,0.3068903982639313,0.050000000745058,0.040503766387701,294.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.3068903982639313,0.050000000745058,0.060932021588087,293.19061279296875,297.1499938964844,293.1499938964844,0.0033285343088209,-196.55792236328125,294.7351989746094,0.3068903982639313,0.050000000745058,0.0450041852891445,293.1077575683594,297.1499938964844,293.1499938964844,0.0983101576566696,-2379.163330078125,304.1447448730469,0.4960995614528656,0.1455397009849548,0.1509649455547332,293.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.3068903982639313,0.050000000745058,0.28903529047966,291.1281433105469,291.1499938964844,271.3699951171875,269.9161682128906,283.8931579589844,293.384765625,291.1279602050781,1.0,0.4860178828239441,0.9354140758514404,0.9354140758514404,1.0,1.0,-0.7245932221412659,0.3127375841140747,0.4118556082248688,0.1134236678481102,0.0,0.0,0.2249650508165359,346.7989501953125,353.0,-1.9019042253494265,-5288.17431640625,449.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,305.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.361328125,18000.0,0.0,0.0,0.1180205047130584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597294956445694,0.1597338169813156,-4.311197244533105e-06,0.0,0.0001197758101625,0.0,0.0,6.390460968017578,0.0,0.0,0.0,0.2794468700885772,4.0,0.0,1.0
840240,293.08599853515625,297.1499938964844,293.1499938964844,0.0029953154735267,-227.6353912353516,294.37274169921875,0.3068903982639313,0.050000000745058,0.040503766387701,294.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.3068903982639313,0.050000000745058,0.060932021588087,293.19061279296875,297.1499938964844,293.1499938964844,0.0033285343088209,-196.55792236328125,294.7351989746094,0.3068903982639313,0.050000000745058,0.0450041852891445,293.1077575683594,297.1499938964844,293.1499938964844,0.0983101576566696,-2379.163330078125,304.1447448730469,0.4960995614528656,0.1455397009849548,0.1509649455547332,293.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.3068903982639313,0.050000000745058,0.28903529047966,291.1281433105469,291.1499938964844,271.3699951171875,269.9161682128906,283.8931579589844,293.384765625,291.1279602050781,1.0,0.4860178828239441,0.9354140758514404,0.9354140758514404,1.0,1.0,-0.7245932221412659,0.3127375841140747,0.4118556082248688,0.1134236678481102,0.0,0.0,0.2249650508165359,346.7989501953125,353.0,-1.9019042253494265,-5288.17431640625,449.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,305.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.361328125,18000.0,0.0,0.0,0.1180205047130584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597294956445694,0.1597338169813156,-4.311197244533105e-06,0.0,0.0001197758101625,0.0,0.0,6.390460968017578,0.0,0.0,0.0,0.2794468700885772,4.0,0.0,1.0
840300,293.08319091796875,297.1499938964844,293.1499938964844,0.0030153184197843,-229.15084838867188,294.3910522460937,0.3066860437393188,0.050000000745058,0.0405361503362655,294.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.3066860437393188,0.050000000745058,0.06098073720932,293.1873779296875,297.1499938964844,293.1499938964844,0.0033329951111227,-196.8227996826172,294.7364501953125,0.3066860437393188,0.050000000745058,0.045040164142847,293.1067810058594,297.1499938964844,293.1499938964844,0.0989080369472503,-2390.84130859375,304.1446228027344,0.4966400861740112,0.1462712734937667,0.1517009288072586,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.3066860437393188,0.050000000745058,0.2892663776874542,291.1275634765625,291.1499938964844,271.3416748046875,269.89862060546875,283.8768615722656,293.3772888183594,291.1274108886719,1.0,0.4868964552879333,0.9354816675186156,0.9354816675186156,1.0,1.0,-0.7259109616279602,0.3133003711700439,0.4126106202602386,0.113714262843132,0.0,0.0,0.2265210300683975,348.0446472167969,353.0,-1.7002911567687988,-5309.74169921875,451.4722290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94171142578125,305.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.10546875,18000.0,0.0,0.0,0.1184493973851203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606835126876831,0.1606878191232681,-4.312963028496597e-06,0.0,0.0001202110797748,0.0,0.0,6.432953357696533,0.0,0.0,0.0,0.2796125710010528,4.0,0.0,1.0
840360,293.0803527832031,297.1499938964844,293.1499938964844,0.0030359372030943,-230.7113647460937,294.4099426269531,0.3064726293087005,0.050000000745058,0.0405701398849487,294.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.3064726293087005,0.050000000745058,0.061031874269247,293.18414306640625,297.1499938964844,293.1499938964844,0.003338114824146,-197.125228881836,294.73834228515625,0.3064726293087005,0.050000000745058,0.0450779348611831,293.1058044433594,297.1499938964844,293.1499938964844,0.0995144546031951,-2402.669677734375,304.1445007324219,0.4971755743026733,0.1470117568969726,0.1524477303028106,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.3064726293087005,0.050000000745058,0.2895089387893677,291.1271057128906,291.1499938964844,271.3133239746094,269.881103515625,283.8607788085937,293.3701171875,291.1269836425781,1.0,0.4878137111663818,0.9355379939079284,0.9355379939079284,1.0,1.0,-0.727263331413269,0.3138771653175354,0.4133861362934112,0.1140135899186134,0.0,0.0,0.2280957847833633,349.3519592285156,341.0,-1.405901312828064,-5331.60498046875,454.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398193359375,305.05419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1188867092132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616583317518234,0.1616626381874084,-4.314785201131599e-06,0.0,0.0001206548986374,0.0,0.0,6.476465225219727,0.0,0.0,0.0,0.2797825038433075,4.0,0.0,1.0
840420,293.0746765136719,297.1499938964844,293.1499938964844,0.0030664724763482,-233.00543212890625,294.4504089355469,0.3070478141307831,0.050000000745058,0.0404789075255394,294.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.3070478141307831,0.050000000745058,0.0608946271240711,293.1776428222656,297.1499938964844,293.1499938964844,0.0033366291318088,-197.0295867919922,294.7450256347656,0.3070478141307831,0.050000000745058,0.0449765622615814,293.1037292480469,297.1499938964844,293.1499938964844,0.1005587950348854,-2422.930908203125,304.14459228515625,0.4995855689048767,0.1485504657030105,0.1537437289953231,293.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.3070478141307831,0.050000000745058,0.2888579070568084,291.1277770996094,291.1499938964844,271.25665283203125,269.84619140625,283.8279724121094,293.35516357421875,291.12841796875,1.0,0.4852086901664734,0.9356505870819092,0.9356505870819092,1.0,1.0,-0.7275953888893127,0.314016044139862,0.4135793447494507,0.1141015961766243,0.0,0.0,0.2310615330934524,345.8804016113281,344.0,2.782252788543701,-5368.6220703125,449.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,305.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.119780533015728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635914444923401,0.1635957658290863,-4.318538231018465e-06,0.0,0.000121562014101,0.0,0.0,6.563154697418213,0.0,0.0,0.0,0.2801218926906585,4.0,0.0,1.0
840480,293.0746765136719,297.1499938964844,293.1499938964844,0.0030664724763482,-233.00543212890625,294.4504089355469,0.3070478141307831,0.050000000745058,0.0404789075255394,294.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.3070478141307831,0.050000000745058,0.0608946271240711,293.1776428222656,297.1499938964844,293.1499938964844,0.0033366291318088,-197.0295867919922,294.7450256347656,0.3070478141307831,0.050000000745058,0.0449765622615814,293.1037292480469,297.1499938964844,293.1499938964844,0.1005587950348854,-2422.930908203125,304.14459228515625,0.4995855689048767,0.1485504657030105,0.1537437289953231,293.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.3070478141307831,0.050000000745058,0.2888579070568084,291.1277770996094,291.1499938964844,271.25665283203125,269.84619140625,283.8279724121094,293.35516357421875,291.12841796875,1.0,0.4852086901664734,0.9356505870819092,0.9356505870819092,1.0,1.0,-0.7275953888893127,0.314016044139862,0.4135793447494507,0.1141015961766243,0.0,0.0,0.2310615330934524,345.8804016113281,344.0,2.782252788543701,-5368.6220703125,449.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,305.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.119780533015728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635914444923401,0.1635957658290863,-4.318538231018465e-06,0.0,0.000121562014101,0.0,0.0,6.563154697418213,0.0,0.0,0.0,0.2801218926906585,4.0,0.0,1.0
840540,293.0690612792969,297.1499938964844,293.1499938964844,0.0031028969679027,-235.71600341796875,294.4952087402344,0.3072139322757721,0.050000000745058,0.0404527857899665,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3072139322757721,0.050000000745058,0.0608553290367126,293.1712341308594,297.1499938964844,293.1499938964844,0.0033418133389204,-197.3017578125,294.7562255859375,0.3072139322757721,0.050000000745058,0.0449475385248661,293.10162353515625,297.1499938964844,293.1499938964844,0.1017084568738937,-2445.177001953125,304.1444702148437,0.5015528798103333,0.1501459777355194,0.1552054435014724,293.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3072139322757721,0.050000000745058,0.2886714935302734,291.13189697265625,291.1499938964844,271.20001220703125,269.8114318847656,283.7954406738281,293.3406066894531,291.1322937011719,1.0,0.4848921597003937,0.93576318025589,0.93576318025589,1.0,1.0,-0.7289985418319702,0.314614862203598,0.4143836796283722,0.1144162341952323,0.0,0.0,0.2331890612840652,344.8985290527344,347.0,3.789742946624756,-5401.47900390625,449.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,305.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1206729188561439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650664657354354,0.1650708019733429,-4.321826054365374e-06,0.0,0.0001224676816491,0.0,0.0,6.630117416381836,0.0,0.0,0.0,0.2803900241851806,4.0,0.0,1.0
840600,293.0690612792969,297.1499938964844,293.1499938964844,0.0031028969679027,-235.71600341796875,294.4952087402344,0.3072139322757721,0.050000000745058,0.0404527857899665,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3072139322757721,0.050000000745058,0.0608553290367126,293.1712341308594,297.1499938964844,293.1499938964844,0.0033418133389204,-197.3017578125,294.7562255859375,0.3072139322757721,0.050000000745058,0.0449475385248661,293.10162353515625,297.1499938964844,293.1499938964844,0.1017084568738937,-2445.177001953125,304.1444702148437,0.5015528798103333,0.1501459777355194,0.1552054435014724,293.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3072139322757721,0.050000000745058,0.2886714935302734,291.13189697265625,291.1499938964844,271.20001220703125,269.8114318847656,283.7954406738281,293.3406066894531,291.1322937011719,1.0,0.4848921597003937,0.93576318025589,0.93576318025589,1.0,1.0,-0.7289985418319702,0.314614862203598,0.4143836796283722,0.1144162341952323,0.0,0.0,0.2331890612840652,344.8985290527344,347.0,3.789742946624756,-5401.47900390625,449.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,305.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1206729188561439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650664657354354,0.1650708019733429,-4.321826054365374e-06,0.0,0.0001224676816491,0.0,0.0,6.630117416381836,0.0,0.0,0.0,0.2803900241851806,4.0,0.0,1.0
840660,293.0635070800781,297.1499938964844,293.1499938964844,0.0031449026428163,-238.87892150878903,294.5390930175781,0.3070822656154632,0.050000000745058,0.0404734723269939,294.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.3070822656154632,0.050000000745058,0.0608864538371562,293.16485595703125,297.1499938964844,293.1499938964844,0.003353246487677,-197.9672241210937,294.7668762207031,0.3070822656154632,0.050000000745058,0.0449705272912979,293.0997619628906,297.1499938964844,293.1499938964844,0.1029630303382873,-2469.47265625,304.14422607421875,0.5031476616859436,0.1517534703016281,0.1567528694868087,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.3070822656154632,0.050000000745058,0.2888191044330597,291.1323547363281,291.1499938964844,271.1433410644531,269.7767028808594,283.76434326171875,293.3280944824219,291.1322021484375,1.0,0.4855720102787018,0.935883104801178,0.935883104801178,1.0,1.0,-0.7311331629753113,0.3155219852924347,0.4156111478805542,0.114900603890419,0.0,0.0,0.2354787588119506,345.7066650390625,350.0,0.3423503935337066,-5435.48486328125,452.12896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,305.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1215431541204452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664694547653198,0.166473776102066,-4.324553628975991e-06,0.0,0.0001233508519362,0.0,0.0,6.693363666534424,0.0,0.0,0.0,0.2806403338909149,4.0,0.0,1.0
840720,293.0635070800781,297.1499938964844,293.1499938964844,0.0031449026428163,-238.87892150878903,294.5390930175781,0.3070822656154632,0.050000000745058,0.0404734723269939,294.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.3070822656154632,0.050000000745058,0.0608864538371562,293.16485595703125,297.1499938964844,293.1499938964844,0.003353246487677,-197.9672241210937,294.7668762207031,0.3070822656154632,0.050000000745058,0.0449705272912979,293.0997619628906,297.1499938964844,293.1499938964844,0.1029630303382873,-2469.47265625,304.14422607421875,0.5031476616859436,0.1517534703016281,0.1567528694868087,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.3070822656154632,0.050000000745058,0.2888191044330597,291.1323547363281,291.1499938964844,271.1433410644531,269.7767028808594,283.76434326171875,293.3280944824219,291.1322021484375,1.0,0.4855720102787018,0.935883104801178,0.935883104801178,1.0,1.0,-0.7311331629753113,0.3155219852924347,0.4156111478805542,0.114900603890419,0.0,0.0,0.2354787588119506,345.7066650390625,350.0,0.3423503935337066,-5435.48486328125,452.12896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,305.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1215431541204452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664694547653198,0.166473776102066,-4.324553628975991e-06,0.0,0.0001233508519362,0.0,0.0,6.693363666534424,0.0,0.0,0.0,0.2806403338909149,4.0,0.0,1.0
840780,293.05792236328125,297.1499938964844,293.1499938964844,0.0031912301201373,-242.3770751953125,294.5837097167969,0.3067981600761413,0.050000000745058,0.0405183285474777,294.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.3067981600761413,0.050000000745058,0.0609539300203323,293.15850830078125,297.1499938964844,293.1499938964844,0.0033691350836306,-198.90272521972656,294.7785339355469,0.3067981600761413,0.050000000745058,0.0450203642249107,293.0980224609375,297.1499938964844,293.1499938964844,0.1042756661772728,-2494.847412109375,304.1439514160156,0.504552960395813,0.1533793210983276,0.1583521664142608,293.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.3067981600761413,0.050000000745058,0.2891392111778259,291.13116455078125,291.1499938964844,271.086669921875,269.7419738769531,283.7343444824219,293.3173217773437,291.1309509277344,1.0,0.4868493974208832,0.9360030889511108,0.9360030889511108,1.0,1.0,-0.7336543202400208,0.3165918886661529,0.4170624017715454,0.1154757812619209,0.0,0.0,0.2380673587322235,347.4390869140625,338.0,-1.2915905714035034,-5474.1650390625,456.0042114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,305.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.1223985627293586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680994033813476,0.1681037247180938,-4.327566784922965e-06,0.0,0.0001242189900949,0.0,0.0,6.766783714294434,0.0,0.0,0.0,0.2809269726276397,4.0,0.0,1.0
840840,293.05792236328125,297.1499938964844,293.1499938964844,0.0031912301201373,-242.3770751953125,294.5837097167969,0.3067981600761413,0.050000000745058,0.0405183285474777,294.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.3067981600761413,0.050000000745058,0.0609539300203323,293.15850830078125,297.1499938964844,293.1499938964844,0.0033691350836306,-198.90272521972656,294.7785339355469,0.3067981600761413,0.050000000745058,0.0450203642249107,293.0980224609375,297.1499938964844,293.1499938964844,0.1042756661772728,-2494.847412109375,304.1439514160156,0.504552960395813,0.1533793210983276,0.1583521664142608,293.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.3067981600761413,0.050000000745058,0.2891392111778259,291.13116455078125,291.1499938964844,271.086669921875,269.7419738769531,283.7343444824219,293.3173217773437,291.1309509277344,1.0,0.4868493974208832,0.9360030889511108,0.9360030889511108,1.0,1.0,-0.7336543202400208,0.3165918886661529,0.4170624017715454,0.1154757812619209,0.0,0.0,0.2380673587322235,347.4390869140625,338.0,-1.2915905714035034,-5474.1650390625,456.0042114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,305.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.1223985627293586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680994033813476,0.1681037247180938,-4.327566784922965e-06,0.0,0.0001242189900949,0.0,0.0,6.766783714294434,0.0,0.0,0.0,0.2809269726276397,4.0,0.0,1.0
840900,293.0551452636719,297.1499938964844,293.1499938964844,0.0032105389982461,-243.8326110839844,294.6068420410156,0.3070210814476013,0.050000000745058,0.0404830984771251,294.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.3070210814476013,0.050000000745058,0.0609009303152561,293.1553039550781,297.1499938964844,293.1499938964844,0.0033730738796293,-199.13465881347656,294.7852783203125,0.3070210814476013,0.050000000745058,0.0449812188744545,293.0971374511719,297.1499938964844,293.1499938964844,0.1048720777034759,-2506.330322265625,304.1439819335937,0.5057607889175415,0.1542088389396667,0.1590753048658371,293.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.3070210814476013,0.050000000745058,0.2888877987861633,291.13067626953125,291.1499938964844,271.0583190917969,269.7245788574219,283.7193298339844,293.3120422363281,291.130615234375,1.0,0.4857247769832611,0.9360630512237548,0.9360630512237548,1.0,1.0,-0.7340500950813293,0.3167559206485748,0.4172941446304321,0.1155788227915763,0.0,0.0,0.2394089102745056,346.10113525390625,338.0,-0.5889384746551514,-5491.90869140625,454.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934326171875,305.1629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.697265625,18000.0,0.0,0.0,0.1228252276778221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689667403697967,0.1689710617065429,-4.329209332354367e-06,0.0,0.0001246519968844,0.0,0.0,6.805989265441895,0.0,0.0,0.0,0.281080424785614,4.0,0.0,1.0
840960,293.0523376464844,297.1499938964844,293.1499938964844,0.0032275540288537,-245.1033630371093,294.6312561035156,0.3074558973312378,0.050000000745058,0.0404149070382118,294.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.3074558973312378,0.050000000745058,0.0607983469963073,293.152099609375,297.1499938964844,293.1499938964844,0.0033746697008609,-199.22042846679688,294.7933654785156,0.3074558973312378,0.050000000745058,0.0449054539203643,293.0962219238281,297.1499938964844,293.1499938964844,0.1054334864020347,-2517.1005859375,304.14404296875,0.5072872042655945,0.1550613939762115,0.1597676277160644,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.3074558973312378,0.050000000745058,0.288401186466217,291.1312255859375,291.1499938964844,271.0299987792969,269.7071838378906,283.70391845703125,293.3063049316406,291.1316833496094,1.0,0.4839459657669067,0.936116337776184,0.936116337776184,1.0,1.0,-0.7339661717414856,0.316717118024826,0.4172490537166595,0.1155719012022018,0.0,0.0,0.2406133711338043,343.5032653808594,341.0,1.8935991525650024,-5508.01904296875,451.3029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.814453125,18000.0,0.0,0.0,0.1232481002807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698097437620163,0.1698140799999237,-4.330904175731121e-06,0.0,0.0001250811619684,0.0,0.0,6.844299793243408,0.0,0.0,0.0,0.2812307775020599,4.0,0.0,1.0
841020,293.0468139648437,297.1499938964844,293.1499938964844,0.0032704260665923,-248.29396057128903,294.6828918457031,0.307668387889862,0.050000000745058,0.0403818264603614,294.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.307668387889862,0.050000000745058,0.0607485808432102,293.145751953125,297.1499938964844,293.1499938964844,0.0033873808570206,-199.936264038086,294.8125915527344,0.307668387889862,0.050000000745058,0.0448686964809894,293.0943908691406,297.1499938964844,293.1499938964844,0.1066983863711357,-2541.34814453125,304.1439208984375,0.5095040202140808,0.1567921787500381,0.1613482683897018,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.307668387889862,0.050000000745058,0.2881651222705841,291.1344909667969,291.1499938964844,270.97332763671875,269.6722717285156,283.6737976074219,293.295654296875,291.1347351074219,1.0,0.4834640324115753,0.9362227916717528,0.9362227916717528,1.0,1.0,-0.7354186773300171,0.3173313438892364,0.4180873334407806,0.1159122288227081,0.0,0.0,0.2424519807100296,342.25714111328125,344.0,2.5590124130249023,-5539.10302734375,450.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,305.2008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.124070905148983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711241155862808,0.171128436923027,-4.333887318352936e-06,0.0,0.0001259161945199,0.0,0.0,6.904663562774658,0.0,0.0,0.0,0.2814731895923614,4.0,0.0,1.0
841080,293.0468139648437,297.1499938964844,293.1499938964844,0.0032704260665923,-248.29396057128903,294.6828918457031,0.307668387889862,0.050000000745058,0.0403818264603614,294.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.307668387889862,0.050000000745058,0.0607485808432102,293.145751953125,297.1499938964844,293.1499938964844,0.0033873808570206,-199.936264038086,294.8125915527344,0.307668387889862,0.050000000745058,0.0448686964809894,293.0943908691406,297.1499938964844,293.1499938964844,0.1066983863711357,-2541.34814453125,304.1439208984375,0.5095040202140808,0.1567921787500381,0.1613482683897018,293.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.307668387889862,0.050000000745058,0.2881651222705841,291.1344909667969,291.1499938964844,270.97332763671875,269.6722717285156,283.6737976074219,293.295654296875,291.1347351074219,1.0,0.4834640324115753,0.9362227916717528,0.9362227916717528,1.0,1.0,-0.7354186773300171,0.3173313438892364,0.4180873334407806,0.1159122288227081,0.0,0.0,0.2424519807100296,342.25714111328125,344.0,2.5590124130249023,-5539.10302734375,450.7269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,305.2008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.124070905148983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711241155862808,0.171128436923027,-4.333887318352936e-06,0.0,0.0001259161945199,0.0,0.0,6.904663562774658,0.0,0.0,0.0,0.2814731895923614,4.0,0.0,1.0
841140,293.04132080078125,297.1499938964844,293.1499938964844,0.0033194392453879,-251.9767608642578,294.7337341308594,0.3075620234012604,0.050000000745058,0.0403983518481254,294.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.3075620234012604,0.050000000745058,0.0607734471559524,293.13946533203125,297.1499938964844,293.1499938964844,0.0034066690132021,-201.0631866455078,294.8313293457031,0.3075620234012604,0.050000000745058,0.0448870584368705,293.0927734375,297.1499938964844,293.1499938964844,0.108068473637104,-2567.62109375,304.1436767578125,0.5112947225570679,0.1585291773080825,0.1630128771066665,293.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.3075620234012604,0.050000000745058,0.2882830500602722,291.1341857910156,291.1499938964844,270.9166564941406,269.63720703125,283.64508056640625,293.2870178222656,291.1339111328125,1.0,0.4840514063835144,0.9363293051719666,0.9363293051719666,1.0,1.0,-0.7376380562782288,0.3182685375213623,0.4193695485591888,0.116431713104248,0.0,0.0,0.2445529401302337,342.9079895019531,347.0,-0.6444043517112732,-5572.49365234375,453.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.1248571947216987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172438308596611,0.1724426448345184,-4.336436177254655e-06,0.0,0.0001267141778953,0.0,0.0,6.964479923248291,0.0,0.0,0.0,0.2817101180553436,4.0,0.0,1.0
841200,293.04132080078125,297.1499938964844,293.1499938964844,0.0033194392453879,-251.9767608642578,294.7337341308594,0.3075620234012604,0.050000000745058,0.0403983518481254,294.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.3075620234012604,0.050000000745058,0.0607734471559524,293.13946533203125,297.1499938964844,293.1499938964844,0.0034066690132021,-201.0631866455078,294.8313293457031,0.3075620234012604,0.050000000745058,0.0448870584368705,293.0927734375,297.1499938964844,293.1499938964844,0.108068473637104,-2567.62109375,304.1436767578125,0.5112947225570679,0.1585291773080825,0.1630128771066665,293.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.3075620234012604,0.050000000745058,0.2882830500602722,291.1341857910156,291.1499938964844,270.9166564941406,269.63720703125,283.64508056640625,293.2870178222656,291.1339111328125,1.0,0.4840514063835144,0.9363293051719666,0.9363293051719666,1.0,1.0,-0.7376380562782288,0.3182685375213623,0.4193695485591888,0.116431713104248,0.0,0.0,0.2445529401302337,342.9079895019531,347.0,-0.6444043517112732,-5572.49365234375,453.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.1248571947216987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172438308596611,0.1724426448345184,-4.336436177254655e-06,0.0,0.0001267141778953,0.0,0.0,6.964479923248291,0.0,0.0,0.0,0.2817101180553436,4.0,0.0,1.0
841260,293.0357971191406,297.1499938964844,293.1499938964844,0.0033729583956301,-256.00396728515625,294.7855529785156,0.3072910010814667,0.050000000745058,0.0404406636953353,294.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.3072910010814667,0.050000000745058,0.0608370937407016,293.1331481933594,297.1499938964844,293.1499938964844,0.0034305865410715,-202.46783447265625,294.8512878417969,0.3072910010814667,0.050000000745058,0.0449340678751468,293.09130859375,297.1499938964844,293.1499938964844,0.1094942092895507,-2594.903076171875,304.1434020996094,0.5128632187843323,0.1602797955274582,0.1647271513938903,293.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.3072910010814667,0.050000000745058,0.2885849773883819,291.13250732421875,291.1499938964844,270.8599853515625,269.60186767578125,283.617431640625,293.2800598144531,291.1322326660156,1.0,0.4852785468101501,0.9364399909973145,0.9364399909973145,1.0,1.0,-0.740263044834137,0.3193766474723816,0.4208864271640777,0.1170471757650375,0.0,0.0,0.2469959855079651,344.5447692871094,350.0,-2.07339859008789,-5610.40771484375,456.8777465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,305.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.1256244033575058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740185320377349,0.1740228831768036,-4.339382030593697e-06,0.0,0.0001274927926715,0.0,0.0,7.036386489868164,0.0,0.0,0.0,0.2819914221763611,4.0,0.0,1.0
841320,293.0357971191406,297.1499938964844,293.1499938964844,0.0033729583956301,-256.00396728515625,294.7855529785156,0.3072910010814667,0.050000000745058,0.0404406636953353,294.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.3072910010814667,0.050000000745058,0.0608370937407016,293.1331481933594,297.1499938964844,293.1499938964844,0.0034305865410715,-202.46783447265625,294.8512878417969,0.3072910010814667,0.050000000745058,0.0449340678751468,293.09130859375,297.1499938964844,293.1499938964844,0.1094942092895507,-2594.903076171875,304.1434020996094,0.5128632187843323,0.1602797955274582,0.1647271513938903,293.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.3072910010814667,0.050000000745058,0.2885849773883819,291.13250732421875,291.1499938964844,270.8599853515625,269.60186767578125,283.617431640625,293.2800598144531,291.1322326660156,1.0,0.4852785468101501,0.9364399909973145,0.9364399909973145,1.0,1.0,-0.740263044834137,0.3193766474723816,0.4208864271640777,0.1170471757650375,0.0,0.0,0.2469959855079651,344.5447692871094,350.0,-2.07339859008789,-5610.40771484375,456.8777465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482421875,305.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.103515625,18000.0,0.0,0.0,0.1256244033575058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740185320377349,0.1740228831768036,-4.339382030593697e-06,0.0,0.0001274927926715,0.0,0.0,7.036386489868164,0.0,0.0,0.0,0.2819914221763611,4.0,0.0,1.0
841380,293.0303039550781,297.1499938964844,293.1499938964844,0.0034296228550374,-260.2603454589844,294.83935546875,0.3069261312484741,0.050000000745058,0.0404980443418026,294.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.3069261312484741,0.050000000745058,0.0609234198927879,293.1268310546875,297.1499938964844,293.1499938964844,0.0034579166676849,-204.0694122314453,294.8735656738281,0.3069261312484741,0.050000000745058,0.0449978299438953,293.08990478515625,297.1499938964844,293.1499938964844,0.1109562516212463,-2622.793701171875,304.1431579589844,0.5143102407455444,0.1620496362447738,0.166481077671051,293.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.3069261312484741,0.050000000745058,0.2889944612979889,291.13092041015625,291.1499938964844,270.8033447265625,269.5662841796875,283.59063720703125,293.2744445800781,291.1307373046875,1.0,0.4868768453598022,0.9365506768226624,0.9365506768226624,1.0,1.0,-0.7431378960609436,0.3205893933773041,0.4225485324859619,0.117724135518074,0.0,0.0,0.2496531754732132,346.75830078125,353.0,-1.8581055402755733,-5652.7890625,461.6304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,305.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1263964921236038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757773905992508,0.1757817268371582,-4.3427603486634325e-06,0.0,0.0001282763696508,0.0,0.0,7.116793155670166,0.0,0.0,0.0,0.2823072075843811,4.0,0.0,1.0
841440,293.0303039550781,297.1499938964844,293.1499938964844,0.0034296228550374,-260.2603454589844,294.83935546875,0.3069261312484741,0.050000000745058,0.0404980443418026,294.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.3069261312484741,0.050000000745058,0.0609234198927879,293.1268310546875,297.1499938964844,293.1499938964844,0.0034579166676849,-204.0694122314453,294.8735656738281,0.3069261312484741,0.050000000745058,0.0449978299438953,293.08990478515625,297.1499938964844,293.1499938964844,0.1109562516212463,-2622.793701171875,304.1431579589844,0.5143102407455444,0.1620496362447738,0.166481077671051,293.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.3069261312484741,0.050000000745058,0.2889944612979889,291.13092041015625,291.1499938964844,270.8033447265625,269.5662841796875,283.59063720703125,293.2744445800781,291.1307373046875,1.0,0.4868768453598022,0.9365506768226624,0.9365506768226624,1.0,1.0,-0.7431378960609436,0.3205893933773041,0.4225485324859619,0.117724135518074,0.0,0.0,0.2496531754732132,346.75830078125,353.0,-1.8581055402755733,-5652.7890625,461.6304626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510803222656,305.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1263964921236038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757773905992508,0.1757817268371582,-4.3427603486634325e-06,0.0,0.0001282763696508,0.0,0.0,7.116793155670166,0.0,0.0,0.0,0.2823072075843811,4.0,0.0,1.0
841500,293.02752685546875,297.1499938964844,293.1499938964844,0.0034591138828545,-262.4676513671875,294.86737060546875,0.3067218065261841,0.050000000745058,0.040530402213335,294.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.3067218065261841,0.050000000745058,0.0609720908105373,293.1236572265625,297.1499938964844,293.1499938964844,0.0034727356396615,-204.93283081054688,294.88592529296875,0.3067218065261841,0.050000000745058,0.0450337789952755,293.0892333984375,297.1499938964844,293.1499938964844,0.1116948798298835,-2636.842529296875,304.14306640625,0.5150075554847717,0.1629429012537002,0.1673712432384491,293.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.3067218065261841,0.050000000745058,0.2892253398895263,291.130615234375,291.1499938964844,270.7749938964844,269.54833984375,283.5775451660156,293.2720947265625,291.130615234375,1.0,0.4877650737762451,0.9366060495376588,0.9366060495376588,1.0,1.0,-0.7446403503417969,0.3212228119373321,0.4234175384044647,0.1180793121457099,0.0,0.0,0.2509797215461731,348.0052185058594,353.0,-0.9118891358375548,-5675.78125,464.2378540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.27197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.150390625,18000.0,0.0,0.0,0.126793771982193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766873300075531,0.1766916811466217,-4.344572516856715e-06,0.0,0.000128679559566,0.0,0.0,7.158584117889404,0.0,0.0,0.0,0.2824719250202179,4.0,0.0,1.0
841560,293.0247802734375,297.1499938964844,293.1499938964844,0.0034891106188297,-264.7061767578125,294.8962097167969,0.3065084517002105,0.050000000745058,0.0405643470585346,294.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3065084517002105,0.050000000745058,0.0610231608152389,293.1205139160156,297.1499938964844,293.1499938964844,0.0034881350584328,-205.8259429931641,294.899169921875,0.3065084517002105,0.050000000745058,0.0450714975595474,293.0885925292969,297.1499938964844,293.1499938964844,0.1124362349510192,-2650.91357421875,304.1429748535156,0.5156950354576111,0.1638417094945907,0.1682689636945724,293.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3065084517002105,0.050000000745058,0.2894676029682159,291.1307983398437,291.1499938964844,270.7466735839844,269.53033447265625,283.5645751953125,293.2699890136719,291.1309509277344,1.0,0.4886914789676666,0.936649203300476,0.936649203300476,1.0,1.0,-0.7461732029914856,0.3218685388565063,0.4243046939373016,0.1184424832463264,0.0,0.0,0.2522414028644562,349.31317138671875,341.0,0.1395603865385055,-5698.76318359375,466.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,305.2784729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23828125,18000.0,0.0,0.0,0.1272028535604477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775726974010467,0.1775770336389541,-4.346398327470524e-06,0.0,0.0001290947257075,0.0,0.0,7.199407577514648,0.0,0.0,0.0,0.2826335430145263,4.0,0.0,1.0
841620,293.0192565917969,297.1499938964844,293.1499938964844,0.003536406205967,-268.2023010253906,294.9567565917969,0.3070850372314453,0.050000000745058,0.0404729731380939,294.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.3070850372314453,0.050000000745058,0.060885701328516,293.1141357421875,297.1499938964844,293.1499938964844,0.003506435547024,-206.8640289306641,294.9288635253906,0.3070850372314453,0.050000000745058,0.0449699722230434,293.087158203125,297.1499938964844,293.1499938964844,0.1137340813875198,-2675.40478515625,304.1431579589844,0.5185986161231995,0.1656879037618637,0.1698579490184784,293.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.3070850372314453,0.050000000745058,0.2888155579566955,291.13330078125,291.1499938964844,270.69000244140625,269.4939880371094,283.5377197265625,293.2646789550781,291.1341857910156,1.0,0.4861059188842773,0.9367355108261108,0.9367355108261108,1.0,1.0,-0.7468550205230713,0.3221432566642761,0.4247117936611175,0.1186394244432449,0.0,0.0,0.2543562054634094,345.840087890625,344.0,4.992944717407227,-5736.03076171875,463.0079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28515625,18000.0,0.0,0.0,0.128049835562706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791600286960601,0.1791643649339676,-4.349887603893876e-06,0.0,0.00012995430734,0.0,0.0,7.273100852966309,0.0,0.0,0.0,0.2829271256923675,4.0,0.0,1.0
841680,293.0192565917969,297.1499938964844,293.1499938964844,0.003536406205967,-268.2023010253906,294.9567565917969,0.3070850372314453,0.050000000745058,0.0404729731380939,294.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.3070850372314453,0.050000000745058,0.060885701328516,293.1141357421875,297.1499938964844,293.1499938964844,0.003506435547024,-206.8640289306641,294.9288635253906,0.3070850372314453,0.050000000745058,0.0449699722230434,293.087158203125,297.1499938964844,293.1499938964844,0.1137340813875198,-2675.40478515625,304.1431579589844,0.5185986161231995,0.1656879037618637,0.1698579490184784,293.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.3070850372314453,0.050000000745058,0.2888155579566955,291.13330078125,291.1499938964844,270.69000244140625,269.4939880371094,283.5377197265625,293.2646789550781,291.1341857910156,1.0,0.4861059188842773,0.9367355108261108,0.9367355108261108,1.0,1.0,-0.7468550205230713,0.3221432566642761,0.4247117936611175,0.1186394244432449,0.0,0.0,0.2543562054634094,345.840087890625,344.0,4.992944717407227,-5736.03076171875,463.0079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,305.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28515625,18000.0,0.0,0.0,0.128049835562706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791600286960601,0.1791643649339676,-4.349887603893876e-06,0.0,0.00012995430734,0.0,0.0,7.273100852966309,0.0,0.0,0.0,0.2829271256923675,4.0,0.0,1.0
