time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841740,293.0138244628906,297.1499938964844,293.1499938964844,0.0035902769304811,-272.1672668457031,295.02056884765625,0.3072511851787567,0.050000000745058,0.0404468700289726,294.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3072511851787567,0.050000000745058,0.0608464330434799,293.1078491210937,297.1499938964844,293.1499938964844,0.0035316396970301,-208.29080200195312,294.96209716796875,0.3072511851787567,0.050000000745058,0.0449409671127796,293.0856628417969,297.1499938964844,293.1499938964844,0.1151411160826683,-2701.916748046875,304.1430969238281,0.5209763646125793,0.1675784140825271,0.1716009229421615,293.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3072511851787567,0.050000000745058,0.2886292636394501,291.13800048828125,291.1499938964844,270.6333312988281,269.45721435546875,283.51092529296875,293.2593688964844,291.1381530761719,1.0,0.4858109354972839,0.9368218779563904,0.9368218779563904,1.0,1.0,-0.7485960125923157,0.3228721618652344,0.4257238507270813,0.1190664321184158,0.0,0.0,0.255597174167633,344.863037109375,347.0,3.5026540756225586,-5763.18017578125,462.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,305.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.1288952082395553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801247894763946,0.1801291406154632,-4.352435553300893e-06,0.0,0.0001308122446062,0.0,0.0,7.318686485290527,0.0,0.0,0.0,0.2831154465675354,4.0,0.0,1.0
841800,293.0138244628906,297.1499938964844,293.1499938964844,0.0035902769304811,-272.1672668457031,295.02056884765625,0.3072511851787567,0.050000000745058,0.0404468700289726,294.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3072511851787567,0.050000000745058,0.0608464330434799,293.1078491210937,297.1499938964844,293.1499938964844,0.0035316396970301,-208.29080200195312,294.96209716796875,0.3072511851787567,0.050000000745058,0.0449409671127796,293.0856628417969,297.1499938964844,293.1499938964844,0.1151411160826683,-2701.916748046875,304.1430969238281,0.5209763646125793,0.1675784140825271,0.1716009229421615,293.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3072511851787567,0.050000000745058,0.2886292636394501,291.13800048828125,291.1499938964844,270.6333312988281,269.45721435546875,283.51092529296875,293.2593688964844,291.1381530761719,1.0,0.4858109354972839,0.9368218779563904,0.9368218779563904,1.0,1.0,-0.7485960125923157,0.3228721618652344,0.4257238507270813,0.1190664321184158,0.0,0.0,0.255597174167633,344.863037109375,347.0,3.5026540756225586,-5763.18017578125,462.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437255859375,305.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.1288952082395553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801247894763946,0.1801291406154632,-4.352435553300893e-06,0.0,0.0001308122446062,0.0,0.0,7.318686485290527,0.0,0.0,0.0,0.2831154465675354,4.0,0.0,1.0
841860,293.0083923339844,297.1499938964844,293.1499938964844,0.0036510408390313,-276.6991271972656,295.0818786621094,0.3071199655532837,0.050000000745058,0.0404674634337425,294.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.3071199655532837,0.050000000745058,0.0608774088323116,293.1015930175781,297.1499938964844,293.1499938964844,0.0035638425033539,-210.16970825195312,294.9931335449219,0.3071199655532837,0.050000000745058,0.0449638478457927,293.0843811035156,297.1499938964844,293.1499938964844,0.1166733503341674,-2730.838134765625,304.1428527832031,0.5229127407073975,0.1694709211587906,0.1734190583229065,293.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.3071199655532837,0.050000000745058,0.2887762188911438,291.1366271972656,291.1499938964844,270.57666015625,269.4198913574219,283.48541259765625,293.255859375,291.1361694335937,1.0,0.4865079522132873,0.9369164705276488,0.9369164705276488,1.0,1.0,-0.7510542273521423,0.32390296459198,0.4271512627601623,0.1196645274758338,0.0,0.0,0.2574352622032165,345.6716003417969,350.0,-1.7192896604537964,-5793.994140625,465.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,305.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1297032386064529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812602579593658,0.1812646239995956,-4.354535121819936e-06,0.0,0.0001316323032369,0.0,0.0,7.370965480804443,0.0,0.0,0.0,0.2833223938941955,4.0,0.0,1.0
841920,293.0083923339844,297.1499938964844,293.1499938964844,0.0036510408390313,-276.6991271972656,295.0818786621094,0.3071199655532837,0.050000000745058,0.0404674634337425,294.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.3071199655532837,0.050000000745058,0.0608774088323116,293.1015930175781,297.1499938964844,293.1499938964844,0.0035638425033539,-210.16970825195312,294.9931335449219,0.3071199655532837,0.050000000745058,0.0449638478457927,293.0843811035156,297.1499938964844,293.1499938964844,0.1166733503341674,-2730.838134765625,304.1428527832031,0.5229127407073975,0.1694709211587906,0.1734190583229065,293.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.3071199655532837,0.050000000745058,0.2887762188911438,291.1366271972656,291.1499938964844,270.57666015625,269.4198913574219,283.48541259765625,293.255859375,291.1361694335937,1.0,0.4865079522132873,0.9369164705276488,0.9369164705276488,1.0,1.0,-0.7510542273521423,0.32390296459198,0.4271512627601623,0.1196645274758338,0.0,0.0,0.2574352622032165,345.6716003417969,350.0,-1.7192896604537964,-5793.994140625,465.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,305.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1297032386064529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812602579593658,0.1812646239995956,-4.354535121819936e-06,0.0,0.0001316323032369,0.0,0.0,7.370965480804443,0.0,0.0,0.0,0.2833223938941955,4.0,0.0,1.0
841980,293.0029602050781,297.1499938964844,293.1499938964844,0.0037166648544371,-281.5997314453125,295.1438903808594,0.3068362176418304,0.050000000745058,0.0405122265219688,294.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.3068362176418304,0.050000000745058,0.0609447509050369,293.0953063964844,297.1499938964844,293.1499938964844,0.0036008723545819,-212.33956909179688,295.0251159667969,0.3068362176418304,0.050000000745058,0.0450135841965675,293.08319091796875,297.1499938964844,293.1499938964844,0.1182640939950943,-2760.8037109375,304.142578125,0.5246180295944214,0.17137411236763,0.1752814650535583,293.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.3068362176418304,0.050000000745058,0.2890956699848175,291.1333923339844,291.1499938964844,270.5199890136719,269.3820495605469,283.4608764648437,293.25390625,291.1327819824219,1.0,0.4878017008304596,0.9370110630989076,0.9370110630989076,1.0,1.0,-0.7538899183273315,0.3250927329063415,0.4287972152233124,0.120353415608406,0.0,0.0,0.2598576247692108,347.4047241210937,338.0,-4.4243364334106445,-5828.9755859375,469.8289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.830078125,18000.0,0.0,0.0,0.1304887384176254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828524768352508,0.1828568428754806,-4.35743049820303e-06,0.0,0.0001324294717051,0.0,0.0,7.444354057312012,0.0,0.0,0.0,0.2836091816425323,4.0,0.0,1.0
842040,293.0029602050781,297.1499938964844,293.1499938964844,0.0037166648544371,-281.5997314453125,295.1438903808594,0.3068362176418304,0.050000000745058,0.0405122265219688,294.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.3068362176418304,0.050000000745058,0.0609447509050369,293.0953063964844,297.1499938964844,293.1499938964844,0.0036008723545819,-212.33956909179688,295.0251159667969,0.3068362176418304,0.050000000745058,0.0450135841965675,293.08319091796875,297.1499938964844,293.1499938964844,0.1182640939950943,-2760.8037109375,304.142578125,0.5246180295944214,0.17137411236763,0.1752814650535583,293.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.3068362176418304,0.050000000745058,0.2890956699848175,291.1333923339844,291.1499938964844,270.5199890136719,269.3820495605469,283.4608764648437,293.25390625,291.1327819824219,1.0,0.4878017008304596,0.9370110630989076,0.9370110630989076,1.0,1.0,-0.7538899183273315,0.3250927329063415,0.4287972152233124,0.120353415608406,0.0,0.0,0.2598576247692108,347.4047241210937,338.0,-4.4243364334106445,-5828.9755859375,469.8289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.3267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.830078125,18000.0,0.0,0.0,0.1304887384176254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828524768352508,0.1828568428754806,-4.35743049820303e-06,0.0,0.0001324294717051,0.0,0.0,7.444354057312012,0.0,0.0,0.0,0.2836091816425323,4.0,0.0,1.0
842100,293.0002136230469,297.1499938964844,293.1499938964844,0.0037449323572218,-283.7082214355469,295.1755065917969,0.3070597648620605,0.050000000745058,0.0404769256711006,294.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.3070597648620605,0.050000000745058,0.060891643166542,293.0921325683594,297.1499938964844,293.1499938964844,0.0036151080857962,-213.17547607421875,295.0418701171875,0.3070597648620605,0.050000000745058,0.044974360615015,293.08258056640625,297.1499938964844,293.1499938964844,0.118999645113945,-2774.609619140625,304.142578125,0.5260505676269531,0.1723399013280868,0.1761337369680404,293.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.3070597648620605,0.050000000745058,0.2888437509536743,291.1315612792969,291.1499938964844,270.4916687011719,269.3629150390625,283.44854736328125,293.2529602050781,291.1310729980469,1.0,0.4866857826709747,0.9370583891868592,0.9370583891868592,1.0,1.0,-0.7544397711753845,0.3253164291381836,0.4291233420372009,0.1205062940716743,0.0,0.0,0.2612701952457428,346.0658569335937,338.0,-4.177592277526856,-5844.60205078125,468.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494323730469,305.3457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.900390625,18000.0,0.0,0.0,0.1308770775794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838010549545288,0.1838054209947586,-4.359202193882084e-06,0.0,0.0001328235957771,0.0,0.0,7.4882426261901855,0.0,0.0,0.0,0.2837812900543213,4.0,0.0,1.0
842160,292.9974670410156,297.1499938964844,293.1499938964844,0.0037704766727983,-285.599853515625,295.2083435058594,0.3074950873851776,0.050000000745058,0.0404087156057357,294.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.3074950873851776,0.050000000745058,0.0607890337705612,293.08892822265625,297.1499938964844,293.1499938964844,0.0036268157418817,-213.85516357421875,295.05987548828125,0.3074950873851776,0.050000000745058,0.0448985733091831,293.0819091796875,297.1499938964844,293.1499938964844,0.1196985840797424,-2787.6865234375,304.1426696777344,0.5278443694114685,0.1733271181583404,0.1769537329673767,293.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.3074950873851776,0.050000000745058,0.2883570194244385,291.13067626953125,291.1499938964844,270.4633483886719,269.3435974121094,283.4357604980469,293.25146484375,291.1306457519531,1.0,0.4849176406860351,0.9370983242988586,0.9370983242988586,1.0,1.0,-0.7545088529586792,0.3253375291824341,0.4291713237762451,0.1205450668931007,0.0,0.0,0.2626526653766632,343.4689636230469,341.0,-2.1827545166015625,-5858.36083984375,465.2030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512023925781,305.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.380859375,18000.0,0.0,0.0,0.1312587261199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847990006208419,0.1848033517599105,-4.361178071121685e-06,0.0,0.0001332109241047,0.0,0.0,7.534674167633057,0.0,0.0,0.0,0.2839637100696563,4.0,0.0,1.0
842220,292.99200439453125,297.1499938964844,293.1499938964844,0.0038319216109812,-290.12176513671875,295.2770080566406,0.3077090978622436,0.050000000745058,0.0403754264116287,294.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3077090978622436,0.050000000745058,0.0607389584183692,293.0826110839844,297.1499938964844,293.1499938964844,0.0036604385823011,-215.7882537841797,295.0992431640625,0.3077090978622436,0.050000000745058,0.0448615886270999,293.08056640625,297.1499938964844,293.1499938964844,0.1212305650115013,-2816.3037109375,304.1425476074219,0.5304492712020874,0.1753223538398742,0.1787848472595214,293.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3077090978622436,0.050000000745058,0.2881194651126861,291.1314697265625,291.1499938964844,270.4066772460937,269.30450439453125,283.4107971191406,293.2491760253906,291.13165283203125,1.0,0.4844502508640289,0.9371781945228576,0.9371781945228576,1.0,1.0,-0.7562592029571533,0.3260668516159057,0.4301923215389251,0.1209853440523147,0.0,0.0,0.2650821208953857,342.2186279296875,344.0,0.5006567239761353,-5893.62109375,464.7879028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,305.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0234375,18000.0,0.0,0.0,0.1320003122091293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866104304790496,0.1866147965192794,-4.365143922768766e-06,0.0,0.0001339635491603,0.0,0.0,7.619793891906738,0.0,0.0,0.0,0.2843035161495209,4.0,0.0,1.0
842280,292.99200439453125,297.1499938964844,293.1499938964844,0.0038319216109812,-290.12176513671875,295.2770080566406,0.3077090978622436,0.050000000745058,0.0403754264116287,294.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3077090978622436,0.050000000745058,0.0607389584183692,293.0826110839844,297.1499938964844,293.1499938964844,0.0036604385823011,-215.7882537841797,295.0992431640625,0.3077090978622436,0.050000000745058,0.0448615886270999,293.08056640625,297.1499938964844,293.1499938964844,0.1212305650115013,-2816.3037109375,304.1425476074219,0.5304492712020874,0.1753223538398742,0.1787848472595214,293.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3077090978622436,0.050000000745058,0.2881194651126861,291.1314697265625,291.1499938964844,270.4066772460937,269.30450439453125,283.4107971191406,293.2491760253906,291.13165283203125,1.0,0.4844502508640289,0.9371781945228576,0.9371781945228576,1.0,1.0,-0.7562592029571533,0.3260668516159057,0.4301923215389251,0.1209853440523147,0.0,0.0,0.2650821208953857,342.2186279296875,344.0,0.5006567239761353,-5893.62109375,464.7879028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,305.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0234375,18000.0,0.0,0.0,0.1320003122091293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866104304790496,0.1866147965192794,-4.365143922768766e-06,0.0,0.0001339635491603,0.0,0.0,7.619793891906738,0.0,0.0,0.0,0.2843035161495209,4.0,0.0,1.0
842340,292.9866027832031,297.1499938964844,293.1499938964844,0.003899885341525,-295.11279296875,295.3475341796875,0.3076032400131225,0.050000000745058,0.0403918586671352,294.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.3076032400131225,0.050000000745058,0.0607636757194995,293.0762939453125,297.1499938964844,293.1499938964844,0.0037005571648478,-218.0943603515625,295.1407775878906,0.3076032400131225,0.050000000745058,0.0448798425495624,293.07940673828125,297.1499938964844,293.1499938964844,0.1228304579854011,-2846.114990234375,304.1423645019531,0.5325450897216797,0.1773167550563812,0.1806937009096145,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.3076032400131225,0.050000000745058,0.2882367074489593,291.1324462890625,291.1499938964844,270.3500061035156,269.2646789550781,283.3871154785156,293.24871826171875,291.1325988769531,1.0,0.4850535094738006,0.9372580647468568,0.9372580647468568,1.0,1.0,-0.7587704062461853,0.3271163403987884,0.4316540956497192,0.1216079667210578,0.0,0.0,0.2673582732677459,342.8695678710937,347.0,1.205506443977356,-5932.27685546875,467.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.1327418833971023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882769167423248,0.1882812976837158,-4.368789177533472e-06,0.0,0.0001347161451121,0.0,0.0,7.698332786560059,0.0,0.0,0.0,0.2846181988716125,4.0,0.0,1.0
842400,292.9866027832031,297.1499938964844,293.1499938964844,0.003899885341525,-295.11279296875,295.3475341796875,0.3076032400131225,0.050000000745058,0.0403918586671352,294.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.3076032400131225,0.050000000745058,0.0607636757194995,293.0762939453125,297.1499938964844,293.1499938964844,0.0037005571648478,-218.0943603515625,295.1407775878906,0.3076032400131225,0.050000000745058,0.0448798425495624,293.07940673828125,297.1499938964844,293.1499938964844,0.1228304579854011,-2846.114990234375,304.1423645019531,0.5325450897216797,0.1773167550563812,0.1806937009096145,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.3076032400131225,0.050000000745058,0.2882367074489593,291.1324462890625,291.1499938964844,270.3500061035156,269.2646789550781,283.3871154785156,293.24871826171875,291.1325988769531,1.0,0.4850535094738006,0.9372580647468568,0.9372580647468568,1.0,1.0,-0.7587704062461853,0.3271163403987884,0.4316540956497192,0.1216079667210578,0.0,0.0,0.2673582732677459,342.8695678710937,347.0,1.205506443977356,-5932.27685546875,467.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,305.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.1327418833971023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882769167423248,0.1882812976837158,-4.368789177533472e-06,0.0,0.0001347161451121,0.0,0.0,7.698332786560059,0.0,0.0,0.0,0.2846181988716125,4.0,0.0,1.0
842460,292.981201171875,297.1499938964844,293.1499938964844,0.0039724912494421,-300.4364318847656,295.4195251464844,0.3073320090770721,0.050000000745058,0.0404341593384742,294.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.3073320090770721,0.050000000745058,0.0608273074030876,293.0700378417969,297.1499938964844,293.1499938964844,0.003745287656784,-220.66766357421875,295.1841125488281,0.3073320090770721,0.050000000745058,0.0449268445372581,293.078369140625,297.1499938964844,293.1499938964844,0.1244758740067482,-2876.69873046875,304.1421813964844,0.5343669056892395,0.1793161630630493,0.1826444715261459,293.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.3073320090770721,0.050000000745058,0.2885385751724243,291.1329345703125,291.1499938964844,270.2933654785156,269.2245178222656,283.3643493652344,293.24969482421875,291.1329040527344,1.0,0.4862976372241974,0.9373411536216736,0.9373411536216736,1.0,1.0,-0.7616791725158691,0.3283348679542541,0.4333442747592926,0.1223231852054596,0.0,0.0,0.2695907950401306,344.5098571777344,350.0,0.3257773220539093,-5970.47314453125,471.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,305.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.630859375,18000.0,0.0,0.0,0.1334986537694931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898986846208572,0.1899030655622482,-4.372285275167087e-06,0.0,0.0001354841515421,0.0,0.0,7.774890422821045,0.0,0.0,0.0,0.2849244773387909,4.0,0.0,1.0
842520,292.981201171875,297.1499938964844,293.1499938964844,0.0039724912494421,-300.4364318847656,295.4195251464844,0.3073320090770721,0.050000000745058,0.0404341593384742,294.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.3073320090770721,0.050000000745058,0.0608273074030876,293.0700378417969,297.1499938964844,293.1499938964844,0.003745287656784,-220.66766357421875,295.1841125488281,0.3073320090770721,0.050000000745058,0.0449268445372581,293.078369140625,297.1499938964844,293.1499938964844,0.1244758740067482,-2876.69873046875,304.1421813964844,0.5343669056892395,0.1793161630630493,0.1826444715261459,293.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.3073320090770721,0.050000000745058,0.2885385751724243,291.1329345703125,291.1499938964844,270.2933654785156,269.2245178222656,283.3643493652344,293.24969482421875,291.1329040527344,1.0,0.4862976372241974,0.9373411536216736,0.9373411536216736,1.0,1.0,-0.7616791725158691,0.3283348679542541,0.4333442747592926,0.1223231852054596,0.0,0.0,0.2695907950401306,344.5098571777344,350.0,0.3257773220539093,-5970.47314453125,471.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,305.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.630859375,18000.0,0.0,0.0,0.1334986537694931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898986846208572,0.1899030655622482,-4.372285275167087e-06,0.0,0.0001354841515421,0.0,0.0,7.774890422821045,0.0,0.0,0.0,0.2849244773387909,4.0,0.0,1.0
842580,292.975830078125,297.1499938964844,293.1499938964844,0.0040489686653018,-306.0390319824219,295.4925842285156,0.3069669306278229,0.050000000745058,0.0404915213584899,294.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.3069669306278229,0.050000000745058,0.0609136037528514,293.0637512207031,297.1499938964844,293.1499938964844,0.0037938901223242,-223.4690856933593,295.2288818359375,0.3069669306278229,0.050000000745058,0.0449905805289745,293.0774230957031,297.1499938964844,293.1499938964844,0.1261653155088424,-2908.030029296875,304.1419677734375,0.5360312461853027,0.1813262850046157,0.1846266686916351,293.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.3069669306278229,0.050000000745058,0.2889479100704193,291.1322326660156,291.1499938964844,270.2368469238281,269.1844177246094,283.3422546386719,293.2518005371094,291.1321105957031,1.0,0.4879116415977478,0.9374243021011353,0.9374243021011353,1.0,1.0,-0.7648276686668396,0.329657107591629,0.4351705908775329,0.1230912283062934,0.0,0.0,0.2719967067241668,346.7261657714844,353.0,-0.8685040473937988,-6010.25634765625,476.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,305.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.1342761814594268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916232109069824,0.1916275769472122,-4.375875050754985e-06,0.0,0.0001362732582492,0.0,0.0,7.856309413909912,0.0,0.0,0.0,0.2852487862110138,4.0,0.0,1.0
842640,292.975830078125,297.1499938964844,293.1499938964844,0.0040489686653018,-306.0390319824219,295.4925842285156,0.3069669306278229,0.050000000745058,0.0404915213584899,294.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.3069669306278229,0.050000000745058,0.0609136037528514,293.0637512207031,297.1499938964844,293.1499938964844,0.0037938901223242,-223.4690856933593,295.2288818359375,0.3069669306278229,0.050000000745058,0.0449905805289745,293.0774230957031,297.1499938964844,293.1499938964844,0.1261653155088424,-2908.030029296875,304.1419677734375,0.5360312461853027,0.1813262850046157,0.1846266686916351,293.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.3069669306278229,0.050000000745058,0.2889479100704193,291.1322326660156,291.1499938964844,270.2368469238281,269.1844177246094,283.3422546386719,293.2518005371094,291.1321105957031,1.0,0.4879116415977478,0.9374243021011353,0.9374243021011353,1.0,1.0,-0.7648276686668396,0.329657107591629,0.4351705908775329,0.1230912283062934,0.0,0.0,0.2719967067241668,346.7261657714844,353.0,-0.8685040473937988,-6010.25634765625,476.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,305.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09765625,18000.0,0.0,0.0,0.1342761814594268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916232109069824,0.1916275769472122,-4.375875050754985e-06,0.0,0.0001362732582492,0.0,0.0,7.856309413909912,0.0,0.0,0.0,0.2852487862110138,4.0,0.0,1.0
842700,292.97314453125,297.1499938964844,293.1499938964844,0.0040885522030293,-308.9325256347656,295.5297546386719,0.3067624568939209,0.050000000745058,0.0405238643288612,294.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.3067624568939209,0.050000000745058,0.0609622597694397,293.0605773925781,297.1499938964844,293.1499938964844,0.0038195201195776,-224.9452667236328,295.2520446777344,0.3067624568939209,0.050000000745058,0.0450265146791935,293.0769348144531,297.1499938964844,293.1499938964844,0.1270222514867782,-2923.88818359375,304.1418762207031,0.5368267297744751,0.1823368966579437,0.1856281459331512,293.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.3067624568939209,0.050000000745058,0.2891786992549896,291.1317443847656,291.1499938964844,270.2086181640625,269.1643981933594,283.3314208984375,293.25323486328125,291.1316223144531,1.0,0.4888074994087219,0.9374658465385436,0.9374658465385436,1.0,1.0,-0.766463577747345,0.3303451538085937,0.4361184239387512,0.1234885081648826,0.0,0.0,0.2732644379138946,347.9744567871094,353.0,-1.1069917678833008,-6030.98388671875,479.2414855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,305.4685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.1346767991781234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925446093082428,0.1925489902496338,-4.3777909013442695e-06,0.0,0.0001366798242088,0.0,0.0,7.899904727935791,0.0,0.0,0.0,0.2854221761226654,4.0,0.0,1.0
842760,292.970458984375,297.1499938964844,293.1499938964844,0.0041288607753813,-311.873046875,295.5674133300781,0.3065490126609802,0.050000000745058,0.0405577942728996,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3065490126609802,0.050000000745058,0.0610133036971092,293.0574035644531,297.1499938964844,293.1499938964844,0.0038458881899714,-226.46209716796875,295.2757873535156,0.3065490126609802,0.050000000745058,0.0450642183423042,293.0765075683594,297.1499938964844,293.1499938964844,0.1278853565454483,-2939.835693359375,304.14178466796875,0.5376071929931641,0.1833516061305999,0.186635673046112,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3065490126609802,0.050000000745058,0.2894208431243896,291.1312866210937,291.1499938964844,270.1803894042969,269.14434814453125,283.3207397460937,293.2549133300781,291.13116455078125,1.0,0.4897411465644836,0.937495231628418,0.937495231628418,1.0,1.0,-0.7681280374526978,0.3310455679893493,0.437082439661026,0.1238914430141449,0.0,0.0,0.2745595276355743,349.2834777832031,341.0,-1.175950527191162,-6052.05615234375,482.1042175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,305.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.462890625,18000.0,0.0,0.0,0.1350870877504348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934942156076431,0.1934985816478729,-4.379784968477907e-06,0.0,0.0001370962272631,0.0,0.0,7.944939613342285,0.0,0.0,0.0,0.2856014966964721,4.0,0.0,1.0
842820,292.96502685546875,297.1499938964844,293.1499938964844,0.0041943173855543,-316.6015625,295.6452331542969,0.3071269989013672,0.050000000745058,0.0404662862420082,294.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3071269989013672,0.050000000745058,0.0608756393194198,293.051025390625,297.1499938964844,293.1499938964844,0.0038848291151225,-228.6790008544922,295.3260803222656,0.3071269989013672,0.050000000745058,0.044962540268898,293.075439453125,297.1499938964844,293.1499938964844,0.1294234544038772,-2968.104736328125,304.1419677734375,0.5408821702003479,0.1854261755943298,0.188440591096878,293.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3071269989013672,0.050000000745058,0.2887678146362304,291.1318664550781,291.1499938964844,270.12408447265625,269.1043395996094,283.2982788085937,293.257080078125,291.1324157714844,1.0,0.487171322107315,0.9375540018081664,0.9375540018081664,1.0,1.0,-0.7690672278404236,0.3314317464828491,0.4376354813575744,0.1241443529725074,0.0,0.0,0.2769892811775207,345.807861328125,344.0,2.53470516204834,-6086.6826171875,478.2095336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494323730469,305.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5390625,18000.0,0.0,0.0,0.1359294354915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953872591257095,0.1953916549682617,-4.383934083307395e-06,0.0,0.0001379510940751,0.0,0.0,8.03524112701416,0.0,0.0,0.0,0.2859616875648498,4.0,0.0,1.0
842880,292.96502685546875,297.1499938964844,293.1499938964844,0.0041943173855543,-316.6015625,295.6452331542969,0.3071269989013672,0.050000000745058,0.0404662862420082,294.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3071269989013672,0.050000000745058,0.0608756393194198,293.051025390625,297.1499938964844,293.1499938964844,0.0038848291151225,-228.6790008544922,295.3260803222656,0.3071269989013672,0.050000000745058,0.044962540268898,293.075439453125,297.1499938964844,293.1499938964844,0.1294234544038772,-2968.104736328125,304.1419677734375,0.5408821702003479,0.1854261755943298,0.188440591096878,293.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3071269989013672,0.050000000745058,0.2887678146362304,291.1318664550781,291.1499938964844,270.12408447265625,269.1043395996094,283.2982788085937,293.257080078125,291.1324157714844,1.0,0.487171322107315,0.9375540018081664,0.9375540018081664,1.0,1.0,-0.7690672278404236,0.3314317464828491,0.4376354813575744,0.1241443529725074,0.0,0.0,0.2769892811775207,345.807861328125,344.0,2.53470516204834,-6086.6826171875,478.2095336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494323730469,305.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5390625,18000.0,0.0,0.0,0.1359294354915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953872591257095,0.1953916549682617,-4.383934083307395e-06,0.0,0.0001379510940751,0.0,0.0,8.03524112701416,0.0,0.0,0.0,0.2859616875648498,4.0,0.0,1.0
842940,292.9596252441406,297.1499938964844,293.1499938964844,0.0042676776647567,-321.857421875,295.7267761230469,0.3072935938835144,0.050000000745058,0.040440134704113,294.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3072935938835144,0.050000000745058,0.0608362965285778,293.044677734375,297.1499938964844,293.1499938964844,0.0039313836023211,-231.3070831298828,295.3805236816406,0.3072935938835144,0.050000000745058,0.04493348300457,293.0743408203125,297.1499938964844,293.1499938964844,0.1310570985078811,-2998.058349609375,304.14190673828125,0.5435275435447693,0.1875400096178054,0.1903948634862899,293.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3072935938835144,0.050000000745058,0.2885811924934387,291.1354675292969,291.1499938964844,270.0679016113281,269.0643615722656,283.2756652832031,293.2589416503906,291.1356811523437,1.0,0.4868922233581543,0.9376128315925598,0.9376128315925598,1.0,1.0,-0.77106112241745,0.3322727680206299,0.43878835439682,0.1246255785226821,0.0,0.0,0.2786650657653808,344.8316955566406,347.0,2.842038869857788,-6117.365234375,478.30413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,305.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1367712765932083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967697441577911,0.1967741400003433,-4.387470198707888e-06,0.0,0.00013880545157,0.0,0.0,8.102276802062988,0.0,0.0,0.0,0.2862356603145599,4.0,0.0,1.0
843000,292.9596252441406,297.1499938964844,293.1499938964844,0.0042676776647567,-321.857421875,295.7267761230469,0.3072935938835144,0.050000000745058,0.040440134704113,294.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3072935938835144,0.050000000745058,0.0608362965285778,293.044677734375,297.1499938964844,293.1499938964844,0.0039313836023211,-231.3070831298828,295.3805236816406,0.3072935938835144,0.050000000745058,0.04493348300457,293.0743408203125,297.1499938964844,293.1499938964844,0.1310570985078811,-2998.058349609375,304.14190673828125,0.5435275435447693,0.1875400096178054,0.1903948634862899,293.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3072935938835144,0.050000000745058,0.2885811924934387,291.1354675292969,291.1499938964844,270.0679016113281,269.0643615722656,283.2756652832031,293.2589416503906,291.1356811523437,1.0,0.4868922233581543,0.9376128315925598,0.9376128315925598,1.0,1.0,-0.77106112241745,0.3322727680206299,0.43878835439682,0.1246255785226821,0.0,0.0,0.2786650657653808,344.8316955566406,347.0,2.842038869857788,-6117.365234375,478.30413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,305.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1367712765932083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967697441577911,0.1967741400003433,-4.387470198707888e-06,0.0,0.00013880545157,0.0,0.0,8.102276802062988,0.0,0.0,0.0,0.2862356603145599,4.0,0.0,1.0
843060,292.9542541503906,297.1499938964844,293.1499938964844,0.0043487478978931,-327.6978454589844,295.8074951171875,0.3071624040603637,0.050000000745058,0.0404607020318508,294.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3071624040603637,0.050000000745058,0.0608672387897968,293.038330078125,297.1499938964844,293.1499938964844,0.0039852801710367,-234.38465881347656,295.4344177246094,0.3071624040603637,0.050000000745058,0.044956337660551,293.0733642578125,297.1499938964844,293.1499938964844,0.1328001022338867,-3030.02490234375,304.1416931152344,0.5456575155258179,0.1896511018276214,0.1924198269844055,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3071624040603637,0.050000000745058,0.2887279689311981,291.13507080078125,291.1499938964844,270.0118713378906,269.0244445800781,283.25421142578125,293.2624206542969,291.1348571777344,1.0,0.4876043796539306,0.9376795291900636,0.9376795291900636,1.0,1.0,-0.7737672328948975,0.333416223526001,0.4403510093688965,0.125274121761322,0.0,0.0,0.2806528210639953,345.64215087890625,350.0,-0.4934901893138885,-6150.99462890625,481.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,305.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.22265625,18000.0,0.0,0.0,0.1375958621501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981829553842544,0.1981873363256454,-4.390473804960493e-06,0.0,0.000139642303111,0.0,0.0,8.169880867004395,0.0,0.0,0.0,0.2865074276924133,4.0,0.0,1.0
843120,292.9542541503906,297.1499938964844,293.1499938964844,0.0043487478978931,-327.6978454589844,295.8074951171875,0.3071624040603637,0.050000000745058,0.0404607020318508,294.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3071624040603637,0.050000000745058,0.0608672387897968,293.038330078125,297.1499938964844,293.1499938964844,0.0039852801710367,-234.38465881347656,295.4344177246094,0.3071624040603637,0.050000000745058,0.044956337660551,293.0733642578125,297.1499938964844,293.1499938964844,0.1328001022338867,-3030.02490234375,304.1416931152344,0.5456575155258179,0.1896511018276214,0.1924198269844055,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3071624040603637,0.050000000745058,0.2887279689311981,291.13507080078125,291.1499938964844,270.0118713378906,269.0244445800781,283.25421142578125,293.2624206542969,291.1348571777344,1.0,0.4876043796539306,0.9376795291900636,0.9376795291900636,1.0,1.0,-0.7737672328948975,0.333416223526001,0.4403510093688965,0.125274121761322,0.0,0.0,0.2806528210639953,345.64215087890625,350.0,-0.4934901893138885,-6150.99462890625,481.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,305.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.22265625,18000.0,0.0,0.0,0.1375958621501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981829553842544,0.1981873363256454,-4.390473804960493e-06,0.0,0.000139642303111,0.0,0.0,8.169880867004395,0.0,0.0,0.0,0.2865074276924133,4.0,0.0,1.0
843180,292.9488830566406,297.1499938964844,293.1499938964844,0.0044355071149766,-333.9305114746094,295.8894348144531,0.3068777918815613,0.050000000745058,0.0405055545270442,294.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.3068777918815613,0.050000000745058,0.0609347149729728,293.031982421875,297.1499938964844,293.1499938964844,0.0040445164777338,-237.7665252685547,295.4898681640625,0.3068777918815613,0.050000000745058,0.0450061708688735,293.072509765625,297.1499938964844,293.1499938964844,0.1345921158790588,-3062.81005859375,304.1414794921875,0.5475120544433594,0.191767930984497,0.1944845467805862,293.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.3068777918815613,0.050000000745058,0.2890480458736419,291.1336364746094,291.1499938964844,269.9559936523437,268.9845275878906,283.2336120605469,293.26727294921875,291.1334533691406,1.0,0.4889150261878967,0.9377462267875672,0.9377462267875672,1.0,1.0,-0.7768469452857971,0.3347200453281402,0.4421268999576568,0.1260074228048324,0.0,0.0,0.2829329669475555,347.3812866210937,353.0,-1.6047940254211426,-6189.7998046875,485.6582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.12109375,18000.0,0.0,0.0,0.1384181976318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998797059059143,0.1998840868473053,-4.393995368445758e-06,0.0,0.0001404768700012,0.0,0.0,8.251111030578613,0.0,0.0,0.0,0.286830335855484,4.0,0.0,1.0
843240,292.9488830566406,297.1499938964844,293.1499938964844,0.0044355071149766,-333.9305114746094,295.8894348144531,0.3068777918815613,0.050000000745058,0.0405055545270442,294.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.3068777918815613,0.050000000745058,0.0609347149729728,293.031982421875,297.1499938964844,293.1499938964844,0.0040445164777338,-237.7665252685547,295.4898681640625,0.3068777918815613,0.050000000745058,0.0450061708688735,293.072509765625,297.1499938964844,293.1499938964844,0.1345921158790588,-3062.81005859375,304.1414794921875,0.5475120544433594,0.191767930984497,0.1944845467805862,293.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.3068777918815613,0.050000000745058,0.2890480458736419,291.1336364746094,291.1499938964844,269.9559936523437,268.9845275878906,283.2336120605469,293.26727294921875,291.1334533691406,1.0,0.4889150261878967,0.9377462267875672,0.9377462267875672,1.0,1.0,-0.7768469452857971,0.3347200453281402,0.4421268999576568,0.1260074228048324,0.0,0.0,0.2829329669475555,347.3812866210937,353.0,-1.6047940254211426,-6189.7998046875,485.6582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.12109375,18000.0,0.0,0.0,0.1384181976318359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998797059059143,0.1998840868473053,-4.393995368445758e-06,0.0,0.0001404768700012,0.0,0.0,8.251111030578613,0.0,0.0,0.0,0.286830335855484,4.0,0.0,1.0
843300,292.9461975097656,297.1499938964844,293.1499938964844,0.0044803926721215,-337.1422119140625,295.9311828613281,0.3066999912261963,0.050000000745058,0.0405337326228618,294.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.3066999912261963,0.050000000745058,0.0609771013259887,293.0287780761719,297.1499938964844,293.1499938964844,0.0040756054222583,-239.5372009277344,295.5185241699219,0.3066999912261963,0.050000000745058,0.0450374782085418,293.0721130371094,297.1499938964844,293.1499938964844,0.1355000287294387,-3079.381103515625,304.1413879394531,0.5483749508857727,0.1928305774927139,0.1955290585756302,293.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.3066999912261963,0.050000000745058,0.2892491221427917,291.13299560546875,291.1499938964844,269.9281311035156,268.964599609375,283.2235717773437,293.2701416015625,291.1328125,1.0,0.4897110760211944,0.9377795457839966,0.9377795457839966,1.0,1.0,-0.7784785628318787,0.3354116380214691,0.4430669248104095,0.1263946294784546,0.0,0.0,0.2841334044933319,348.4708251953125,353.0,-1.7246958017349243,-6210.17919921875,488.2335510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444885253906,305.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1388348042964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007863372564315,0.2007907330989837,-4.395933501655236e-06,0.0,0.0001408996758982,0.0,0.0,8.294713973999023,0.0,0.0,0.0,0.2870043814182281,4.0,0.0,1.0
843360,292.9434814453125,297.1499938964844,293.1499938964844,0.0045262002386152,-340.41064453125,295.9734191894531,0.3065071702003479,0.050000000745058,0.0405644178390502,294.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.3065071702003479,0.050000000745058,0.0610232688486576,293.02557373046875,297.1499938964844,293.1499938964844,0.0041075744666159,-241.3549346923828,295.5477905273437,0.3065071702003479,0.050000000745058,0.0450715757906436,293.0716857910156,297.1499938964844,293.1499938964844,0.1364146322011947,-3096.04833984375,304.14129638671875,0.5492098927497864,0.1938965022563934,0.1965801864862442,293.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.3065071702003479,0.050000000745058,0.2894681096076965,291.13238525390625,291.1499938964844,269.9002990722656,268.94464111328125,283.21368408203125,293.2732238769531,291.1322326660156,1.0,0.4905678629875183,0.9378028512001038,0.9378028512001038,1.0,1.0,-0.7801518440246582,0.3361211717128753,0.4440306723117828,0.1267907619476318,0.0,0.0,0.2853682041168213,349.65643310546875,341.0,-1.6949301958084106,-6231.0302734375,490.97210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,305.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.384765625,18000.0,0.0,0.0,0.139256864786148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017249763011932,0.2017293721437454,-4.397958946356084e-06,0.0,0.000141328011523,0.0,0.0,8.339962005615234,0.0,0.0,0.0,0.2871852517127991,4.0,0.0,1.0
843420,292.93804931640625,297.1499938964844,293.1499938964844,0.0046012513339519,-345.6988220214844,296.0605163574219,0.30711230635643,0.050000000745058,0.0404685512185096,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.30711230635643,0.050000000745058,0.0608790479600429,293.0191345214844,297.1499938964844,293.1499938964844,0.0041568949818611,-244.12789916992188,295.60919189453125,0.30711230635643,0.050000000745058,0.0449650548398494,293.0707397460937,297.1499938964844,293.1499938964844,0.138052612543106,-3125.737060546875,304.1414794921875,0.5526267886161804,0.1960719674825668,0.1984740197658538,293.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.30711230635643,0.050000000745058,0.288783997297287,291.1328125,291.1499938964844,269.84478759765625,268.9048156738281,283.1930236816406,293.2784423828125,291.13336181640625,1.0,0.4879005551338196,0.9378494024276732,0.9378494024276732,1.0,1.0,-0.7811392545700073,0.3365375697612762,0.4446016550064087,0.127033069729805,0.0,0.0,0.2876849174499511,346.01495361328125,344.0,2.295893907546997,-6265.32421875,486.8229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.423828125,18000.0,0.0,0.0,0.140112429857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036073356866836,0.203611746430397,-4.402212198328925e-06,0.0,0.0001421962952008,0.0,0.0,8.431276321411133,0.0,0.0,0.0,0.2875508069992065,4.0,0.0,1.0
843480,292.93804931640625,297.1499938964844,293.1499938964844,0.0046012513339519,-345.6988220214844,296.0605163574219,0.30711230635643,0.050000000745058,0.0404685512185096,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.30711230635643,0.050000000745058,0.0608790479600429,293.0191345214844,297.1499938964844,293.1499938964844,0.0041568949818611,-244.12789916992188,295.60919189453125,0.30711230635643,0.050000000745058,0.0449650548398494,293.0707397460937,297.1499938964844,293.1499938964844,0.138052612543106,-3125.737060546875,304.1414794921875,0.5526267886161804,0.1960719674825668,0.1984740197658538,293.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.30711230635643,0.050000000745058,0.288783997297287,291.1328125,291.1499938964844,269.84478759765625,268.9048156738281,283.1930236816406,293.2784423828125,291.13336181640625,1.0,0.4879005551338196,0.9378494024276732,0.9378494024276732,1.0,1.0,-0.7811392545700073,0.3365375697612762,0.4446016550064087,0.127033069729805,0.0,0.0,0.2876849174499511,346.01495361328125,344.0,2.295893907546997,-6265.32421875,486.8229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.423828125,18000.0,0.0,0.0,0.140112429857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036073356866836,0.203611746430397,-4.402212198328925e-06,0.0,0.0001421962952008,0.0,0.0,8.431276321411133,0.0,0.0,0.0,0.2875508069992065,4.0,0.0,1.0
