time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843540,292.9326171875,297.1499938964844,293.1499938964844,0.0046853823587298,-351.5720520019531,296.1513366699219,0.3072953224182129,0.050000000745058,0.0404398180544376,294.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.3072953224182129,0.050000000745058,0.0608358196914196,293.0126647949219,297.1499938964844,293.1499938964844,0.0042145899496972,-247.34434509277344,295.6748046875,0.3072953224182129,0.050000000745058,0.0449331291019916,293.0697326660156,297.1499938964844,293.1499938964844,0.1397845149040222,-3157.053466796875,304.14141845703125,0.5553540587425232,0.1982838213443756,0.2005171328783035,293.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.3072953224182129,0.050000000745058,0.2885789275169372,291.1363525390625,291.1499938964844,269.7895202636719,268.864990234375,283.17218017578125,293.2832336425781,291.1365661621094,1.0,0.487565666437149,0.937895894050598,0.937895894050598,1.0,1.0,-0.7832050919532776,0.3374187052249908,0.4457863867282867,0.1275125592947006,0.0,0.0,0.2892462313175201,344.9410095214844,347.0,2.7489993572235107,-6295.78076171875,486.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,305.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1409536451101303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049566209316253,0.2049610316753387,-4.40580561189563e-06,0.0,0.0001430500415153,0.0,0.0,8.497928619384766,0.0,0.0,0.0,0.2878245115280151,4.0,0.0,1.0
843600,292.9326171875,297.1499938964844,293.1499938964844,0.0046853823587298,-351.5720520019531,296.1513366699219,0.3072953224182129,0.050000000745058,0.0404398180544376,294.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.3072953224182129,0.050000000745058,0.0608358196914196,293.0126647949219,297.1499938964844,293.1499938964844,0.0042145899496972,-247.34434509277344,295.6748046875,0.3072953224182129,0.050000000745058,0.0449331291019916,293.0697326660156,297.1499938964844,293.1499938964844,0.1397845149040222,-3157.053466796875,304.14141845703125,0.5553540587425232,0.1982838213443756,0.2005171328783035,293.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.3072953224182129,0.050000000745058,0.2885789275169372,291.1363525390625,291.1499938964844,269.7895202636719,268.864990234375,283.17218017578125,293.2832336425781,291.1365661621094,1.0,0.487565666437149,0.937895894050598,0.937895894050598,1.0,1.0,-0.7832050919532776,0.3374187052249908,0.4457863867282867,0.1275125592947006,0.0,0.0,0.2892462313175201,344.9410095214844,347.0,2.7489993572235107,-6295.78076171875,486.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,305.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1409536451101303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049566209316253,0.2049610316753387,-4.40580561189563e-06,0.0,0.0001430500415153,0.0,0.0,8.497928619384766,0.0,0.0,0.0,0.2878245115280151,4.0,0.0,1.0
843660,292.9272155761719,297.1499938964844,293.1499938964844,0.0047783101908862,-358.0856628417969,296.241455078125,0.3071725368499756,0.050000000745058,0.0404590629041194,294.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3071725368499756,0.050000000745058,0.0608647726476192,293.0062561035156,297.1499938964844,293.1499938964844,0.0042803445830941,-251.04324340820312,295.739990234375,0.3071725368499756,0.050000000745058,0.0449545122683048,293.0688781738281,297.1499938964844,293.1499938964844,0.1416297554969787,-3190.427001953125,304.1412048339844,0.5575255155563354,0.2004906237125396,0.2026305049657821,293.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3071725368499756,0.050000000745058,0.2887162864208221,291.1358947753906,291.1499938964844,269.73443603515625,268.8251647949219,283.15252685546875,293.2896423339844,291.1356811523437,1.0,0.4882521629333496,0.9379459619522096,0.9379459619522096,1.0,1.0,-0.785999596118927,0.3386088907718658,0.4473906755447387,0.1281656920909881,0.0,0.0,0.2911288142204284,345.701904296875,350.0,-0.5250473022460938,-6329.3388671875,489.7746276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,305.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.18359375,18000.0,0.0,0.0,0.1417662501335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063402235507965,0.2063446342945099,-4.4088283175369725e-06,0.0,0.0001438747276552,0.0,0.0,8.565215110778809,0.0,0.0,0.0,0.288096159696579,4.0,0.0,1.0
843720,292.9272155761719,297.1499938964844,293.1499938964844,0.0047783101908862,-358.0856628417969,296.241455078125,0.3071725368499756,0.050000000745058,0.0404590629041194,294.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3071725368499756,0.050000000745058,0.0608647726476192,293.0062561035156,297.1499938964844,293.1499938964844,0.0042803445830941,-251.04324340820312,295.739990234375,0.3071725368499756,0.050000000745058,0.0449545122683048,293.0688781738281,297.1499938964844,293.1499938964844,0.1416297554969787,-3190.427001953125,304.1412048339844,0.5575255155563354,0.2004906237125396,0.2026305049657821,293.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3071725368499756,0.050000000745058,0.2887162864208221,291.1358947753906,291.1499938964844,269.73443603515625,268.8251647949219,283.15252685546875,293.2896423339844,291.1356811523437,1.0,0.4882521629333496,0.9379459619522096,0.9379459619522096,1.0,1.0,-0.785999596118927,0.3386088907718658,0.4473906755447387,0.1281656920909881,0.0,0.0,0.2911288142204284,345.701904296875,350.0,-0.5250473022460938,-6329.3388671875,489.7746276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,305.6104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.18359375,18000.0,0.0,0.0,0.1417662501335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063402235507965,0.2063446342945099,-4.4088283175369725e-06,0.0,0.0001438747276552,0.0,0.0,8.565215110778809,0.0,0.0,0.0,0.288096159696579,4.0,0.0,1.0
843780,292.9218139648437,297.1499938964844,293.1499938964844,0.0048773190937936,-364.9925231933594,296.3328857421875,0.306893914937973,0.050000000745058,0.0405029579997062,294.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.306893914937973,0.050000000745058,0.0609308071434497,292.99981689453125,297.1499938964844,293.1499938964844,0.0043516703881323,-255.0485992431641,295.80682373046875,0.306893914937973,0.050000000745058,0.0450032874941825,293.068115234375,297.1499938964844,293.1499938964844,0.1435227394104004,-3224.577392578125,304.1409912109375,0.5594022274017334,0.2027011215686798,0.2047822624444961,293.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.306893914937973,0.050000000745058,0.2890295088291168,291.134521484375,291.1499938964844,269.6795959472656,268.785400390625,283.1337890625,293.2974548339844,291.1343078613281,1.0,0.4895458221435547,0.937995970249176,0.937995970249176,1.0,1.0,-0.7891709208488464,0.3399605453014374,0.449210375547409,0.1289061307907104,0.0,0.0,0.2932888269424438,347.4056091308594,353.0,-1.5637569427490234,-6368.00927734375,494.2621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1425685882568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080110609531402,0.2080154716968536,-4.412411271914607e-06,0.0,0.0001446889946237,0.0,0.0,8.646556854248047,0.0,0.0,0.0,0.2884209156036377,4.0,0.0,1.0
843840,292.9218139648437,297.1499938964844,293.1499938964844,0.0048773190937936,-364.9925231933594,296.3328857421875,0.306893914937973,0.050000000745058,0.0405029579997062,294.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.306893914937973,0.050000000745058,0.0609308071434497,292.99981689453125,297.1499938964844,293.1499938964844,0.0043516703881323,-255.0485992431641,295.80682373046875,0.306893914937973,0.050000000745058,0.0450032874941825,293.068115234375,297.1499938964844,293.1499938964844,0.1435227394104004,-3224.577392578125,304.1409912109375,0.5594022274017334,0.2027011215686798,0.2047822624444961,293.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.306893914937973,0.050000000745058,0.2890295088291168,291.134521484375,291.1499938964844,269.6795959472656,268.785400390625,283.1337890625,293.2974548339844,291.1343078613281,1.0,0.4895458221435547,0.937995970249176,0.937995970249176,1.0,1.0,-0.7891709208488464,0.3399605453014374,0.449210375547409,0.1289061307907104,0.0,0.0,0.2932888269424438,347.4056091308594,353.0,-1.5637569427490234,-6368.00927734375,494.2621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.6268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1425685882568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080110609531402,0.2080154716968536,-4.412411271914607e-06,0.0,0.0001446889946237,0.0,0.0,8.646556854248047,0.0,0.0,0.0,0.2884209156036377,4.0,0.0,1.0
843900,292.91912841796875,297.1499938964844,293.1499938964844,0.0049286186695098,-368.55218505859375,296.3793640136719,0.3067182302474975,0.050000000745058,0.040530789643526,294.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.3067182302474975,0.050000000745058,0.0609726719558239,292.9966125488281,297.1499938964844,293.1499938964844,0.0043889814987778,-257.1372375488281,295.8411560058594,0.3067182302474975,0.050000000745058,0.0450342074036598,293.0677490234375,297.1499938964844,293.1499938964844,0.1444808840751648,-3241.82275390625,304.140869140625,0.5602703094482422,0.2038096189498901,0.20586958527565,293.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.3067182302474975,0.050000000745058,0.2892281115055084,291.1338806152344,291.1499938964844,269.6522827148437,268.7655029296875,283.12469482421875,293.3017578125,291.1336975097656,1.0,0.4903364777565002,0.9380210041999816,0.9380210041999816,1.0,1.0,-0.7908492684364319,0.3406763076782226,0.4501729905605316,0.1292977333068847,0.0,0.0,0.2944271564483642,348.482421875,353.0,-1.692082405090332,-6388.26611328125,496.88128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,305.63543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.673828125,18000.0,0.0,0.0,0.1429725587368011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089032977819442,0.2089077085256576,-4.414380327943945e-06,0.0,0.0001450989657314,0.0,0.0,8.690196990966797,0.0,0.0,0.0,0.2885958850383758,4.0,0.0,1.0
843960,292.9164428710937,297.1499938964844,293.1499938964844,0.0049810116179287,-372.174072265625,296.4263610839844,0.3065264523029327,0.050000000745058,0.0405612960457801,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.3065264523029327,0.050000000745058,0.0610185712575912,292.9933776855469,297.1499938964844,293.1499938964844,0.0044272942468523,-259.277099609375,295.8760986328125,0.3065264523029327,0.050000000745058,0.0450681075453758,293.0674133300781,297.1499938964844,293.1499938964844,0.1454458087682724,-3259.162841796875,304.1407775878906,0.5611063241958618,0.2049208581447601,0.2069632858037948,293.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.3065264523029327,0.050000000745058,0.2894458174705505,291.1332702636719,291.1499938964844,269.6250305175781,268.7456359863281,283.11578369140625,293.30633544921875,291.13311767578125,1.0,0.4911920130252838,0.9380366206169128,0.9380366206169128,1.0,1.0,-0.7925712466239929,0.3414107263088226,0.4511605203151703,0.1296991109848022,0.0,0.0,0.2956022918224334,349.66180419921875,341.0,-1.6756771802902222,-6409.00048828125,499.6761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,305.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1433808505535125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098298370838165,0.2098342478275299,-4.416443516674917e-06,0.0,0.0001455133315175,0.0,0.0,8.735620498657227,0.0,0.0,0.0,0.2887782454490661,4.0,0.0,1.0
844020,292.91094970703125,297.1499938964844,293.1499938964844,0.0050672683864831,-378.0414733886719,296.5229187011719,0.3071345090866089,0.050000000745058,0.0404650084674358,294.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.3071345090866089,0.050000000745058,0.0608737170696258,292.98681640625,297.1499938964844,293.1499938964844,0.0044879699125885,-262.6226806640625,295.94891357421875,0.3071345090866089,0.050000000745058,0.0449611209332942,293.0665588378906,297.1499938964844,293.1499938964844,0.1471793204545974,-3290.145263671875,304.1409606933594,0.5645566582679749,0.2071851342916488,0.2089405655860901,293.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.3071345090866089,0.050000000745058,0.2887587249279022,291.1337280273437,291.1499938964844,269.5707092285156,268.70587158203125,283.0971984863281,293.3146057128906,291.13427734375,1.0,0.4885229766368866,0.9380678534507751,0.9380678534507751,1.0,1.0,-0.7936531901359558,0.3418740034103393,0.4517792165279388,0.1299491226673126,0.0,0.0,0.2977924644947052,346.005126953125,344.0,2.2970855236053467,-6442.72802734375,495.4986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.390625,18000.0,0.0,0.0,0.1442059576511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116838693618774,0.211688295006752,-4.420777713676216e-06,0.0,0.0001463507069274,0.0,0.0,8.827133178710938,0.0,0.0,0.0,0.2891460359096527,4.0,0.0,1.0
844080,292.91094970703125,297.1499938964844,293.1499938964844,0.0050672683864831,-378.0414733886719,296.5229187011719,0.3071345090866089,0.050000000745058,0.0404650084674358,294.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.3071345090866089,0.050000000745058,0.0608737170696258,292.98681640625,297.1499938964844,293.1499938964844,0.0044879699125885,-262.6226806640625,295.94891357421875,0.3071345090866089,0.050000000745058,0.0449611209332942,293.0665588378906,297.1499938964844,293.1499938964844,0.1471793204545974,-3290.145263671875,304.1409606933594,0.5645566582679749,0.2071851342916488,0.2089405655860901,293.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.3071345090866089,0.050000000745058,0.2887587249279022,291.1337280273437,291.1499938964844,269.5707092285156,268.70587158203125,283.0971984863281,293.3146057128906,291.13427734375,1.0,0.4885229766368866,0.9380678534507751,0.9380678534507751,1.0,1.0,-0.7936531901359558,0.3418740034103393,0.4517792165279388,0.1299491226673126,0.0,0.0,0.2977924644947052,346.005126953125,344.0,2.2970855236053467,-6442.72802734375,495.4986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,305.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.390625,18000.0,0.0,0.0,0.1442059576511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116838693618774,0.211688295006752,-4.420777713676216e-06,0.0,0.0001463507069274,0.0,0.0,8.827133178710938,0.0,0.0,0.0,0.2891460359096527,4.0,0.0,1.0
844140,292.90545654296875,297.1499938964844,293.1499938964844,0.0051639308221638,-384.5509643554688,296.62310791015625,0.3073180615901947,0.050000000745058,0.0404362082481384,294.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3073180615901947,0.050000000745058,0.0608303882181644,292.98028564453125,297.1499938964844,293.1499938964844,0.0045578680001199,-266.4444885253906,296.0258483886719,0.3073180615901947,0.050000000745058,0.0449291169643402,293.0656433105469,297.1499938964844,293.1499938964844,0.1490049511194229,-3322.7001953125,304.14093017578125,0.5672813057899475,0.2094820886850357,0.2110642194747924,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3073180615901947,0.050000000745058,0.2885531783103943,291.13720703125,291.1499938964844,269.51666259765625,268.6661376953125,283.078369140625,293.32232666015625,291.13739013671875,1.0,0.4881937801837921,0.9380990266799928,0.9380990266799928,1.0,1.0,-0.7958148121833801,0.3428024351596832,0.4530123770236969,0.1304396390914917,0.0,0.0,0.2992419302463531,344.9295349121094,347.0,2.6333110332489014,-6472.6103515625,495.5481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1450133174657821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129886597394943,0.2129930853843689,-4.424390681379009e-06,0.0,0.0001471700816182,0.0,0.0,8.892803192138672,0.0,0.0,0.0,0.2894169688224792,4.0,0.0,1.0
844200,292.90545654296875,297.1499938964844,293.1499938964844,0.0051639308221638,-384.5509643554688,296.62310791015625,0.3073180615901947,0.050000000745058,0.0404362082481384,294.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3073180615901947,0.050000000745058,0.0608303882181644,292.98028564453125,297.1499938964844,293.1499938964844,0.0045578680001199,-266.4444885253906,296.0258483886719,0.3073180615901947,0.050000000745058,0.0449291169643402,293.0656433105469,297.1499938964844,293.1499938964844,0.1490049511194229,-3322.7001953125,304.14093017578125,0.5672813057899475,0.2094820886850357,0.2110642194747924,293.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3073180615901947,0.050000000745058,0.2885531783103943,291.13720703125,291.1499938964844,269.51666259765625,268.6661376953125,283.078369140625,293.32232666015625,291.13739013671875,1.0,0.4881937801837921,0.9380990266799928,0.9380990266799928,1.0,1.0,-0.7958148121833801,0.3428024351596832,0.4530123770236969,0.1304396390914917,0.0,0.0,0.2992419302463531,344.9295349121094,347.0,2.6333110332489014,-6472.6103515625,495.5481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1450133174657821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129886597394943,0.2129930853843689,-4.424390681379009e-06,0.0,0.0001471700816182,0.0,0.0,8.892803192138672,0.0,0.0,0.0,0.2894169688224792,4.0,0.0,1.0
844260,292.9000549316406,297.1499938964844,293.1499938964844,0.0052705300040543,-391.7466430664063,296.7226867675781,0.3071962594985962,0.050000000745058,0.0404552891850471,294.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3071962594985962,0.050000000745058,0.0608590953052043,292.97381591796875,297.1499938964844,293.1499938964844,0.0046365414746105,-270.7756652832031,296.1023864746094,0.3071962594985962,0.050000000745058,0.044950321316719,293.0649108886719,297.1499938964844,293.1499938964844,0.1509456783533096,-3357.317138671875,304.1407165527344,0.5694324374198914,0.2117707729339599,0.2132548987865448,293.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3071962594985962,0.050000000745058,0.2886893451213836,291.1366271972656,291.1499938964844,269.4629211425781,268.6264343261719,283.06072998046875,293.3316345214844,291.13641357421875,1.0,0.4888827204704284,0.938133716583252,0.938133716583252,1.0,1.0,-0.7986998558044434,0.3440374732017517,0.4546623826026916,0.1311053335666656,0.0,0.0,0.3010337352752685,345.6852722167969,350.0,-0.6375086307525635,-6505.79052734375,498.5805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,305.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.1457913517951965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143460065126419,0.2143504321575164,-4.427430667419685e-06,0.0,0.0001479596830904,0.0,0.0,8.959897994995117,0.0,0.0,0.0,0.2896888554096222,4.0,0.0,1.0
844320,292.9000549316406,297.1499938964844,293.1499938964844,0.0052705300040543,-391.7466430664063,296.7226867675781,0.3071962594985962,0.050000000745058,0.0404552891850471,294.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3071962594985962,0.050000000745058,0.0608590953052043,292.97381591796875,297.1499938964844,293.1499938964844,0.0046365414746105,-270.7756652832031,296.1023864746094,0.3071962594985962,0.050000000745058,0.044950321316719,293.0649108886719,297.1499938964844,293.1499938964844,0.1509456783533096,-3357.317138671875,304.1407165527344,0.5694324374198914,0.2117707729339599,0.2132548987865448,293.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3071962594985962,0.050000000745058,0.2886893451213836,291.1366271972656,291.1499938964844,269.4629211425781,268.6264343261719,283.06072998046875,293.3316345214844,291.13641357421875,1.0,0.4888827204704284,0.938133716583252,0.938133716583252,1.0,1.0,-0.7986998558044434,0.3440374732017517,0.4546623826026916,0.1311053335666656,0.0,0.0,0.3010337352752685,345.6852722167969,350.0,-0.6375086307525635,-6505.79052734375,498.5805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,305.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.1457913517951965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143460065126419,0.2143504321575164,-4.427430667419685e-06,0.0,0.0001479596830904,0.0,0.0,8.959897994995117,0.0,0.0,0.0,0.2896888554096222,4.0,0.0,1.0
844380,292.8946228027344,297.1499938964844,293.1499938964844,0.0053841327317059,-399.3616333007813,296.8236694335937,0.3069173693656921,0.050000000745058,0.0404991991817951,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3069173693656921,0.050000000745058,0.0609251521527767,292.96728515625,297.1499938964844,293.1499938964844,0.0047213821671903,-275.43023681640625,296.18072509765625,0.3069173693656921,0.050000000745058,0.044999111443758,293.0642395019531,297.1499938964844,293.1499938964844,0.1529319137334823,-3392.65478515625,304.1405029296875,0.5712753534317017,0.2140596508979797,0.2154809832572937,293.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3069173693656921,0.050000000745058,0.2890026867389679,291.1352233886719,291.1499938964844,269.4095153808594,268.58673095703125,283.0440673828125,293.34228515625,291.1350402832031,1.0,0.4901827275753021,0.9381684064865112,0.9381684064865112,1.0,1.0,-0.8019606471061707,0.3454329967498779,0.4565276503562927,0.1318603605031967,0.0,0.0,0.3031012713909149,347.3906555175781,353.0,-1.6032987833023071,-6544.09326171875,503.1806945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,305.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.1465606838464737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160037457942962,0.2160081714391708,-4.431088655110216e-06,0.0,0.000148740466102,0.0,0.0,9.041953086853027,0.0,0.0,0.0,0.2900176346302032,4.0,0.0,1.0
844440,292.8946228027344,297.1499938964844,293.1499938964844,0.0053841327317059,-399.3616333007813,296.8236694335937,0.3069173693656921,0.050000000745058,0.0404991991817951,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3069173693656921,0.050000000745058,0.0609251521527767,292.96728515625,297.1499938964844,293.1499938964844,0.0047213821671903,-275.43023681640625,296.18072509765625,0.3069173693656921,0.050000000745058,0.044999111443758,293.0642395019531,297.1499938964844,293.1499938964844,0.1529319137334823,-3392.65478515625,304.1405029296875,0.5712753534317017,0.2140596508979797,0.2154809832572937,293.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.3069173693656921,0.050000000745058,0.2890026867389679,291.1352233886719,291.1499938964844,269.4095153808594,268.58673095703125,283.0440673828125,293.34228515625,291.1350402832031,1.0,0.4901827275753021,0.9381684064865112,0.9381684064865112,1.0,1.0,-0.8019606471061707,0.3454329967498779,0.4565276503562927,0.1318603605031967,0.0,0.0,0.3031012713909149,347.3906555175781,353.0,-1.6032987833023071,-6544.09326171875,503.1806945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,305.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.1465606838464737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160037457942962,0.2160081714391708,-4.431088655110216e-06,0.0,0.000148740466102,0.0,0.0,9.041953086853027,0.0,0.0,0.0,0.2900176346302032,4.0,0.0,1.0
844500,292.89190673828125,297.1499938964844,293.1499938964844,0.0054429876618087,-403.279052734375,296.8749084472656,0.3067415356636047,0.050000000745058,0.0405270382761955,294.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.3067415356636047,0.050000000745058,0.060967031866312,292.96405029296875,297.1499938964844,293.1499938964844,0.0047656074166297,-277.8459777832031,296.2207946777344,0.3067415356636047,0.050000000745058,0.0450300425291061,293.0639343261719,297.1499938964844,293.1499938964844,0.1539355665445327,-3410.469482421875,304.1404113769531,0.5721230506896973,0.2152058482170105,0.2166041284799575,293.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.3067415356636047,0.050000000745058,0.2892013490200043,291.13458251953125,291.1499938964844,269.3829040527344,268.56689453125,283.0360412597656,293.3480529785156,291.1343994140625,1.0,0.4909764230251312,0.9381857514381408,0.9381857514381408,1.0,1.0,-0.8036820888519287,0.3461697697639465,0.4575123190879822,0.1322597116231918,0.0,0.0,0.3041921854019165,348.4684143066406,353.0,-1.7188154458999634,-6564.10888671875,505.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,305.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1469491571187973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168893069028854,0.21689373254776,-4.433105459611397e-06,0.0,0.0001491347065893,0.0,0.0,9.086008071899414,0.0,0.0,0.0,0.29019495844841,4.0,0.0,1.0
844560,292.8891906738281,297.1499938964844,293.1499938964844,0.0055031208321452,-407.2616271972656,296.9266662597656,0.3065495789051056,0.050000000745058,0.0405575595796108,294.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.3065495789051056,0.050000000745058,0.0610129460692405,292.96075439453125,297.1499938964844,293.1499938964844,0.0048109493218362,-280.3150939941406,296.2615051269531,0.3065495789051056,0.050000000745058,0.045063953846693,293.06365966796875,297.1499938964844,293.1499938964844,0.1549452841281891,-3428.3642578125,304.14031982421875,0.5729367136955261,0.2163537144660949,0.2177326679229736,293.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.3065495789051056,0.050000000745058,0.2894191443920135,291.13397216796875,291.1499938964844,269.3564147949219,268.54705810546875,283.0281677246094,293.3540344238281,291.1338195800781,1.0,0.4918349385261535,0.9381932020187378,0.9381932020187378,1.0,1.0,-0.8054460287094116,0.3469245731830597,0.4585214555263519,0.1326691210269928,0.0,0.0,0.3053209185600281,349.6487731933594,341.0,-1.697271704673767,-6584.5869140625,508.7182312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527587890625,305.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1796875,18000.0,0.0,0.0,0.1473427265882492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178105562925338,0.2178149968385696,-4.435220944287721e-06,0.0,0.0001495341421104,0.0,0.0,9.131945610046388,0.0,0.0,0.0,0.2903801202774048,4.0,0.0,1.0
844620,292.8836669921875,297.1499938964844,293.1499938964844,0.005602597258985,-413.7145385742188,297.03277587890625,0.3071572780609131,0.050000000745058,0.0404613763093948,294.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.3071572780609131,0.050000000745058,0.0608682557940483,292.95416259765625,297.1499938964844,293.1499938964844,0.0048841019161045,-284.2376403808594,296.3458251953125,0.3071572780609131,0.050000000745058,0.044957086443901,293.0629272460937,297.1499938964844,293.1499938964844,0.1567617207765579,-3460.377685546875,304.1405334472656,0.5763459801673889,0.2186875343322754,0.2197763472795486,293.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.3071572780609131,0.050000000745058,0.2887327969074249,291.13446044921875,291.1499938964844,269.3036499023437,268.50738525390625,283.0118713378906,293.36529541015625,291.135009765625,1.0,0.4891762435436249,0.9382081031799316,0.9382081031799316,1.0,1.0,-0.8066090941429138,0.3474250435829162,0.4591840505599975,0.132933497428894,0.0,0.0,0.3074160814285278,345.9969787597656,344.0,2.344564437866211,-6617.56201171875,504.52777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,305.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.271484375,18000.0,0.0,0.0,0.1481406539678573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196554690599441,0.2196599096059799,-4.439674285094952e-06,0.0,0.0001503439270891,0.0,0.0,9.224601745605469,0.0,0.0,0.0,0.2907538115978241,4.0,0.0,1.0
844680,292.8836669921875,297.1499938964844,293.1499938964844,0.005602597258985,-413.7145385742188,297.03277587890625,0.3071572780609131,0.050000000745058,0.0404613763093948,294.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.3071572780609131,0.050000000745058,0.0608682557940483,292.95416259765625,297.1499938964844,293.1499938964844,0.0048841019161045,-284.2376403808594,296.3458251953125,0.3071572780609131,0.050000000745058,0.044957086443901,293.0629272460937,297.1499938964844,293.1499938964844,0.1567617207765579,-3460.377685546875,304.1405334472656,0.5763459801673889,0.2186875343322754,0.2197763472795486,293.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.3071572780609131,0.050000000745058,0.2887327969074249,291.13446044921875,291.1499938964844,269.3036499023437,268.50738525390625,283.0118713378906,293.36529541015625,291.135009765625,1.0,0.4891762435436249,0.9382081031799316,0.9382081031799316,1.0,1.0,-0.8066090941429138,0.3474250435829162,0.4591840505599975,0.132933497428894,0.0,0.0,0.3074160814285278,345.9969787597656,344.0,2.344564437866211,-6617.56201171875,504.52777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,305.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.271484375,18000.0,0.0,0.0,0.1481406539678573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196554690599441,0.2196599096059799,-4.439674285094952e-06,0.0,0.0001503439270891,0.0,0.0,9.224601745605469,0.0,0.0,0.0,0.2907538115978241,4.0,0.0,1.0
844740,292.8781433105469,297.1499938964844,293.1499938964844,0.0057139070704579,-420.8547058105469,297.1424255371094,0.3073413372039795,0.050000000745058,0.0404325127601623,294.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.3073413372039795,0.050000000745058,0.0608248300850391,292.94757080078125,297.1499938964844,293.1499938964844,0.0049673756584525,-288.6626892089844,296.4341735839844,0.3073413372039795,0.050000000745058,0.0449250116944313,293.0621643066406,297.1499938964844,293.1499938964844,0.1586654782295227,-3493.8583984375,304.1405029296875,0.5790106654167175,0.2210488617420196,0.221961423754692,293.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.3073413372039795,0.050000000745058,0.2885268032550812,291.137939453125,291.1499938964844,269.251220703125,268.4677124023437,282.9952697753906,293.37579345703125,291.1380920410156,1.0,0.4888518154621124,0.9382230043411256,0.9382230043411256,1.0,1.0,-0.8088436126708984,0.3483870327472687,0.4604565501213074,0.133439838886261,0.0,0.0,0.30876624584198,344.9199523925781,347.0,2.568333625793457,-6646.47607421875,504.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,305.76190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.148922860622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209198027849197,0.2209242433309555,-4.4433259063225705e-06,0.0,0.0001511377777205,0.0,0.0,9.289481163024902,0.0,0.0,0.0,0.291022777557373,4.0,0.0,1.0
844800,292.8781433105469,297.1499938964844,293.1499938964844,0.0057139070704579,-420.8547058105469,297.1424255371094,0.3073413372039795,0.050000000745058,0.0404325127601623,294.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.3073413372039795,0.050000000745058,0.0608248300850391,292.94757080078125,297.1499938964844,293.1499938964844,0.0049673756584525,-288.6626892089844,296.4341735839844,0.3073413372039795,0.050000000745058,0.0449250116944313,293.0621643066406,297.1499938964844,293.1499938964844,0.1586654782295227,-3493.8583984375,304.1405029296875,0.5790106654167175,0.2210488617420196,0.221961423754692,293.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.3073413372039795,0.050000000745058,0.2885268032550812,291.137939453125,291.1499938964844,269.251220703125,268.4677124023437,282.9952697753906,293.37579345703125,291.1380920410156,1.0,0.4888518154621124,0.9382230043411256,0.9382230043411256,1.0,1.0,-0.8088436126708984,0.3483870327472687,0.4604565501213074,0.133439838886261,0.0,0.0,0.30876624584198,344.9199523925781,347.0,2.568333625793457,-6646.47607421875,504.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,305.76190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.148922860622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209198027849197,0.2209242433309555,-4.4433259063225705e-06,0.0,0.0001511377777205,0.0,0.0,9.289481163024902,0.0,0.0,0.0,0.291022777557373,4.0,0.0,1.0
844860,292.8726806640625,297.1499938964844,293.1499938964844,0.0058368071913719,-428.74322509765625,297.2515563964844,0.3072196245193481,0.050000000745058,0.0404515676200389,294.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.3072196245193481,0.050000000745058,0.0608534999191761,292.94097900390625,297.1499938964844,293.1499938964844,0.0050605125725269,-293.6359558105469,296.5222473144531,0.3072196245193481,0.050000000745058,0.0449461862444877,293.0615539550781,297.1499938964844,293.1499938964844,0.1606848537921905,-3529.385986328125,304.1402893066406,0.5810901522636414,0.2233964204788208,0.2242083698511123,293.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.3072196245193481,0.050000000745058,0.2886627912521362,291.13726806640625,291.1499938964844,269.1991882324219,268.4280700683594,282.9798583984375,293.3877868652344,291.1370544433594,1.0,0.4895454943180084,0.9382416009902954,0.9382416009902954,1.0,1.0,-0.8117958903312683,0.3496527373790741,0.4621431231498718,0.1341233849525451,0.0,0.0,0.3104807138442993,345.67578125,350.0,-0.6691856980323792,-6678.9736328125,507.71673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,305.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.099609375,18000.0,0.0,0.0,0.1496779918670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222576886415481,0.2222621291875839,-4.446395450941054e-06,0.0,0.0001519041397841,0.0,0.0,9.356707572937012,0.0,0.0,0.0,0.291296124458313,4.0,0.0,1.0
844920,292.8726806640625,297.1499938964844,293.1499938964844,0.0058368071913719,-428.74322509765625,297.2515563964844,0.3072196245193481,0.050000000745058,0.0404515676200389,294.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.3072196245193481,0.050000000745058,0.0608534999191761,292.94097900390625,297.1499938964844,293.1499938964844,0.0050605125725269,-293.6359558105469,296.5222473144531,0.3072196245193481,0.050000000745058,0.0449461862444877,293.0615539550781,297.1499938964844,293.1499938964844,0.1606848537921905,-3529.385986328125,304.1402893066406,0.5810901522636414,0.2233964204788208,0.2242083698511123,293.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.3072196245193481,0.050000000745058,0.2886627912521362,291.13726806640625,291.1499938964844,269.1991882324219,268.4280700683594,282.9798583984375,293.3877868652344,291.1370544433594,1.0,0.4895454943180084,0.9382416009902954,0.9382416009902954,1.0,1.0,-0.8117958903312683,0.3496527373790741,0.4621431231498718,0.1341233849525451,0.0,0.0,0.3104807138442993,345.67578125,350.0,-0.6691856980323792,-6678.9736328125,507.71673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,305.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.099609375,18000.0,0.0,0.0,0.1496779918670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222576886415481,0.2222621291875839,-4.446395450941054e-06,0.0,0.0001519041397841,0.0,0.0,9.356707572937012,0.0,0.0,0.0,0.291296124458313,4.0,0.0,1.0
844980,292.8672180175781,297.1499938964844,293.1499938964844,0.0059677786193788,-437.06878662109375,297.3621826171875,0.3069406449794769,0.050000000745058,0.0404954701662063,294.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3069406449794769,0.050000000745058,0.0609195455908775,292.9344177246094,297.1499938964844,293.1499938964844,0.0051604881882667,-298.9444580078125,296.6121826171875,0.3069406449794769,0.050000000745058,0.0449949689209461,293.0610656738281,297.1499938964844,293.1499938964844,0.1627443432807922,-3565.525390625,304.1401062011719,0.582853376865387,0.2257381826639175,0.2264852821826934,293.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3069406449794769,0.050000000745058,0.288976103067398,291.1358947753906,291.1499938964844,269.1475524902344,268.388427734375,282.9654235839844,293.4010925292969,291.1357116699219,1.0,0.4908498227596283,0.9382601976394652,0.9382601976394652,1.0,1.0,-0.8151175379753113,0.3510754406452179,0.4640420973300934,0.1348978579044342,0.0,0.0,0.312455952167511,347.38189697265625,353.0,-1.5571280717849731,-6716.50634765625,512.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,305.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.890625,18000.0,0.0,0.0,0.1504275202751159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238980531692505,0.2239025086164474,-4.4501312004285865e-06,0.0,0.0001526648120488,0.0,0.0,9.439298629760742,0.0,0.0,0.0,0.2916282713413238,4.0,0.0,1.0
845040,292.8672180175781,297.1499938964844,293.1499938964844,0.0059677786193788,-437.06878662109375,297.3621826171875,0.3069406449794769,0.050000000745058,0.0404954701662063,294.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3069406449794769,0.050000000745058,0.0609195455908775,292.9344177246094,297.1499938964844,293.1499938964844,0.0051604881882667,-298.9444580078125,296.6121826171875,0.3069406449794769,0.050000000745058,0.0449949689209461,293.0610656738281,297.1499938964844,293.1499938964844,0.1627443432807922,-3565.525390625,304.1401062011719,0.582853376865387,0.2257381826639175,0.2264852821826934,293.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3069406449794769,0.050000000745058,0.288976103067398,291.1358947753906,291.1499938964844,269.1475524902344,268.388427734375,282.9654235839844,293.4010925292969,291.1357116699219,1.0,0.4908498227596283,0.9382601976394652,0.9382601976394652,1.0,1.0,-0.8151175379753113,0.3510754406452179,0.4640420973300934,0.1348978579044342,0.0,0.0,0.312455952167511,347.38189697265625,353.0,-1.5571280717849731,-6716.50634765625,512.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,305.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.890625,18000.0,0.0,0.0,0.1504275202751159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238980531692505,0.2239025086164474,-4.4501312004285865e-06,0.0,0.0001526648120488,0.0,0.0,9.439298629760742,0.0,0.0,0.0,0.2916282713413238,4.0,0.0,1.0
845100,292.864501953125,297.1499938964844,293.1499938964844,0.0060357023030519,-441.3474426269531,297.4182434082031,0.3067647218704223,0.050000000745058,0.0405233055353164,294.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.3067647218704223,0.050000000745058,0.0609614141285419,292.9311218261719,297.1499938964844,293.1499938964844,0.0052125225774943,-301.691162109375,296.6580810546875,0.3067647218704223,0.050000000745058,0.0450258925557136,293.06085205078125,297.1499938964844,293.1499938964844,0.1637826859951019,-3583.7041015625,304.1400146484375,0.5836585164070129,0.2269083261489868,0.227631539106369,293.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.3067647218704223,0.050000000745058,0.2891747057437897,291.1352844238281,291.1499938964844,269.12188720703125,268.3686218261719,282.95849609375,293.4081420898437,291.1351318359375,1.0,0.4916453957557678,0.9382694959640504,0.9382694959640504,1.0,1.0,-0.8168666362762451,0.3518242537975311,0.4650424122810364,0.1353074312210083,0.0,0.0,0.3134978115558624,348.4599304199219,353.0,-1.6620932817459106,-6736.08154296875,515.1407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583740234375,305.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.484375,18000.0,0.0,0.0,0.1508070081472396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247729152441024,0.2247773706912994,-4.452188932191348e-06,0.0,0.0001530499430373,0.0,0.0,9.4835786819458,0.0,0.0,0.0,0.2918072044849396,4.0,0.0,1.0
845160,292.8617858886719,297.1499938964844,293.1499938964844,0.0061051524244248,-445.6943054199219,297.4748229980469,0.306572675704956,0.050000000745058,0.0405538231134414,294.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.306572675704956,0.050000000745058,0.0610073283314704,292.9278564453125,297.1499938964844,293.1499938964844,0.0052658296190202,-304.4933776855469,296.7045593261719,0.306572675704956,0.050000000745058,0.0450598038733005,293.0606384277344,297.1499938964844,293.1499938964844,0.1648257076740265,-3601.93701171875,304.1399230957031,0.5844276547431946,0.2280783206224441,0.2287815511226654,293.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.306572675704956,0.050000000745058,0.2893925011157989,291.1347045898437,291.1499938964844,269.0963134765625,268.34881591796875,282.9517517089844,293.4154052734375,291.1345520019531,1.0,0.4925057888031006,0.9382686018943788,0.9382686018943788,1.0,1.0,-0.818656325340271,0.3525900244712829,0.4660663306713104,0.1357273906469345,0.0,0.0,0.3145761489868164,349.6407775878906,341.0,-1.6334340572357178,-6756.10009765625,518.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95819091796875,305.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.099609375,18000.0,0.0,0.0,0.1511920392513275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225683256983757,0.2256877124309539,-4.454346253623953e-06,0.0,0.000153440691065,0.0,0.0,9.52976131439209,0.0,0.0,0.0,0.291994035243988,4.0,0.0,1.0
845220,292.8562316894531,297.1499938964844,293.1499938964844,0.0062204669229686,-452.7214965820313,297.5905456542969,0.3071811199188232,0.050000000745058,0.0404575802385807,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3071811199188232,0.050000000745058,0.0608625449240207,292.9211730957031,297.1499938964844,293.1499938964844,0.0053529259748756,-308.9848327636719,296.8005065917969,0.3071811199188232,0.050000000745058,0.0449528656899929,293.0600891113281,297.1499938964844,293.1499938964844,0.1666997969150543,-3634.51123046875,304.1401672363281,0.5877317786216736,0.230450838804245,0.230862870812416,293.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3071811199188232,0.050000000745058,0.2887057065963745,291.13525390625,291.1499938964844,269.04547119140625,268.3092041015625,282.9378967285156,293.42938232421875,291.1358337402344,1.0,0.4898516833782196,0.9382668137550354,0.9382668137550354,1.0,1.0,-0.8198637962341309,0.353106826543808,0.4667569994926452,0.1360105723142624,0.0,0.0,0.3165575861930847,345.9874267578125,344.0,2.4561071395874023,-6787.84765625,513.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,305.82421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1519733071327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274981141090393,0.2275025844573974,-4.458880084712291e-06,0.0,0.00015423358127,0.0,0.0,9.62254238128662,0.0,0.0,0.0,0.2923695147037506,4.0,0.0,1.0
845280,292.8562316894531,297.1499938964844,293.1499938964844,0.0062204669229686,-452.7214965820313,297.5905456542969,0.3071811199188232,0.050000000745058,0.0404575802385807,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3071811199188232,0.050000000745058,0.0608625449240207,292.9211730957031,297.1499938964844,293.1499938964844,0.0053529259748756,-308.9848327636719,296.8005065917969,0.3071811199188232,0.050000000745058,0.0449528656899929,293.0600891113281,297.1499938964844,293.1499938964844,0.1666997969150543,-3634.51123046875,304.1401672363281,0.5877317786216736,0.230450838804245,0.230862870812416,293.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3071811199188232,0.050000000745058,0.2887057065963745,291.13525390625,291.1499938964844,269.04547119140625,268.3092041015625,282.9378967285156,293.42938232421875,291.1358337402344,1.0,0.4898516833782196,0.9382668137550354,0.9382668137550354,1.0,1.0,-0.8198637962341309,0.353106826543808,0.4667569994926452,0.1360105723142624,0.0,0.0,0.3165575861930847,345.9874267578125,344.0,2.4561071395874023,-6787.84765625,513.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,305.82421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1519733071327209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274981141090393,0.2275025844573974,-4.458880084712291e-06,0.0,0.00015423358127,0.0,0.0,9.62254238128662,0.0,0.0,0.0,0.2923695147037506,4.0,0.0,1.0
