time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845340,292.85064697265625,297.1499938964844,293.1499938964844,0.0063495230861008,-460.4897155761719,297.7097473144531,0.3073640167713165,0.050000000745058,0.040428914129734,294.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.3073640167713165,0.050000000745058,0.0608194172382354,292.9136047363281,297.1499938964844,293.1499938964844,0.0054549020715057,-314.1926574707031,296.9028625488281,0.3073640167713165,0.050000000745058,0.044921014457941,293.06011962890625,297.1499938964844,293.1499938964844,0.1686114519834518,-3667.653564453125,304.1402587890625,0.5902279615402222,0.2327299267053604,0.2330281138420105,293.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.3073640167713165,0.050000000745058,0.2885011434555053,291.1387939453125,291.1499938964844,268.9950561523437,268.2696228027344,282.9238586425781,293.4426574707031,291.1389465332031,1.0,0.4895328879356384,0.9382650852203368,0.9382650852203368,1.0,1.0,-0.822077214717865,0.3540565967559814,0.4680206179618835,0.1365247517824173,0.0,0.0,0.3177846372127533,344.918212890625,347.0,2.599038362503052,-6815.04541015625,513.8732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577331542969,305.83502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.1527376025915146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286935448646545,0.2286980152130127,-4.462503056856804e-06,0.0,0.0001550092565594,0.0,0.0,9.68514633178711,0.0,0.0,0.0,0.292630523443222,4.0,0.0,1.0
845400,292.85064697265625,297.1499938964844,293.1499938964844,0.0063495230861008,-460.4897155761719,297.7097473144531,0.3073640167713165,0.050000000745058,0.040428914129734,294.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.3073640167713165,0.050000000745058,0.0608194172382354,292.9136047363281,297.1499938964844,293.1499938964844,0.0054549020715057,-314.1926574707031,296.9028625488281,0.3073640167713165,0.050000000745058,0.044921014457941,293.06011962890625,297.1499938964844,293.1499938964844,0.1686114519834518,-3667.653564453125,304.1402587890625,0.5902279615402222,0.2327299267053604,0.2330281138420105,293.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.3073640167713165,0.050000000745058,0.2885011434555053,291.1387939453125,291.1499938964844,268.9950561523437,268.2696228027344,282.9238586425781,293.4426574707031,291.1389465332031,1.0,0.4895328879356384,0.9382650852203368,0.9382650852203368,1.0,1.0,-0.822077214717865,0.3540565967559814,0.4680206179618835,0.1365247517824173,0.0,0.0,0.3177846372127533,344.918212890625,347.0,2.599038362503052,-6815.04541015625,513.8732299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577331542969,305.83502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.1527376025915146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286935448646545,0.2286980152130127,-4.462503056856804e-06,0.0,0.0001550092565594,0.0,0.0,9.68514633178711,0.0,0.0,0.0,0.292630523443222,4.0,0.0,1.0
845460,292.8451232910156,297.1499938964844,293.1499938964844,0.0064925230108201,-469.076416015625,297.8288269042969,0.3072386980056762,0.050000000745058,0.0404485240578651,294.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.3072386980056762,0.050000000745058,0.0608489215373992,292.9032897949219,297.1499938964844,293.1499938964844,0.0055769197642803,-320.42645263671875,297.01324462890625,0.3072386980056762,0.050000000745058,0.0449428036808967,293.0618591308594,297.1499938964844,293.1499938964844,0.1703695058822631,-3698.05859375,304.1405944824219,0.5918439626693726,0.2346570342779159,0.2349495440721511,293.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.3072386980056762,0.050000000745058,0.288641095161438,291.1385803222656,291.1499938964844,268.9450988769531,268.2300720214844,282.9114990234375,293.45831298828125,291.1385192871094,1.0,0.4902186691761017,0.938268542289734,0.938268542289734,1.0,1.0,-0.8246463537216187,0.3551547825336456,0.469491571187973,0.137133777141571,0.0,0.0,0.3193051218986511,345.6918029785156,350.0,0.2589684128761291,-6844.365234375,516.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,305.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1534694582223892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299441546201706,0.2299486249685287,-4.4654993871517945e-06,0.0,0.0001557519863126,0.0,0.0,9.749144554138184,0.0,0.0,0.0,0.2928915619850158,4.0,0.0,1.0
845520,292.8451232910156,297.1499938964844,293.1499938964844,0.0064925230108201,-469.076416015625,297.8288269042969,0.3072386980056762,0.050000000745058,0.0404485240578651,294.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.3072386980056762,0.050000000745058,0.0608489215373992,292.9032897949219,297.1499938964844,293.1499938964844,0.0055769197642803,-320.42645263671875,297.01324462890625,0.3072386980056762,0.050000000745058,0.0449428036808967,293.0618591308594,297.1499938964844,293.1499938964844,0.1703695058822631,-3698.05859375,304.1405944824219,0.5918439626693726,0.2346570342779159,0.2349495440721511,293.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.3072386980056762,0.050000000745058,0.288641095161438,291.1385803222656,291.1499938964844,268.9450988769531,268.2300720214844,282.9114990234375,293.45831298828125,291.1385192871094,1.0,0.4902186691761017,0.938268542289734,0.938268542289734,1.0,1.0,-0.8246463537216187,0.3551547825336456,0.469491571187973,0.137133777141571,0.0,0.0,0.3193051218986511,345.6918029785156,350.0,0.2589684128761291,-6844.365234375,516.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,305.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1534694582223892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299441546201706,0.2299486249685287,-4.4654993871517945e-06,0.0,0.0001557519863126,0.0,0.0,9.749144554138184,0.0,0.0,0.0,0.2928915619850158,4.0,0.0,1.0
845580,292.8395690917969,297.1499938964844,293.1499938964844,0.0066449381411075,-478.1025085449219,297.9499206542969,0.3069549202919006,0.050000000745058,0.0404931642115116,294.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.3069549202919006,0.050000000745058,0.0609160773456096,292.8914489746094,297.1499938964844,293.1499938964844,0.0057125897146761,-327.2824401855469,297.1315612792969,0.3069549202919006,0.050000000745058,0.0449924059212207,293.0643310546875,297.1499938964844,293.1499938964844,0.1719677001237869,-3725.5947265625,304.1410522460937,0.5929505228996277,0.2363893240690231,0.2366894781589508,293.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.3069549202919006,0.050000000745058,0.2889596223831177,291.138427734375,291.1499938964844,268.8955993652344,268.1905212402344,282.9005126953125,293.47589111328125,291.138427734375,1.0,0.4915044009685516,0.9382720589637756,0.9382720589637756,1.0,1.0,-0.8273335099220276,0.3563016951084137,0.4710318446159363,0.1377765536308288,0.0,0.0,0.3208646178245544,347.42010498046875,353.0,0.0126013159751892,-6875.66259765625,521.0880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,305.86004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.154180034995079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313247472047805,0.2313292175531387,-4.468889983400004e-06,0.0,0.0001564731355756,0.0,0.0,9.82013988494873,0.0,0.0,0.0,0.2931791245937347,4.0,0.0,1.0
845640,292.8395690917969,297.1499938964844,293.1499938964844,0.0066449381411075,-478.1025085449219,297.9499206542969,0.3069549202919006,0.050000000745058,0.0404931642115116,294.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.3069549202919006,0.050000000745058,0.0609160773456096,292.8914489746094,297.1499938964844,293.1499938964844,0.0057125897146761,-327.2824401855469,297.1315612792969,0.3069549202919006,0.050000000745058,0.0449924059212207,293.0643310546875,297.1499938964844,293.1499938964844,0.1719677001237869,-3725.5947265625,304.1410522460937,0.5929505228996277,0.2363893240690231,0.2366894781589508,293.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.3069549202919006,0.050000000745058,0.2889596223831177,291.138427734375,291.1499938964844,268.8955993652344,268.1905212402344,282.9005126953125,293.47589111328125,291.138427734375,1.0,0.4915044009685516,0.9382720589637756,0.9382720589637756,1.0,1.0,-0.8273335099220276,0.3563016951084137,0.4710318446159363,0.1377765536308288,0.0,0.0,0.3208646178245544,347.42010498046875,353.0,0.0126013159751892,-6875.66259765625,521.0880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646911621094,305.86004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.154180034995079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313247472047805,0.2313292175531387,-4.468889983400004e-06,0.0,0.0001564731355756,0.0,0.0,9.82013988494873,0.0,0.0,0.0,0.2931791245937347,4.0,0.0,1.0
845700,292.8367614746094,297.1499938964844,293.1499938964844,0.0067241797223687,-482.7416076660156,298.01129150390625,0.3067767322063446,0.050000000745058,0.0405213497579097,294.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.3067767322063446,0.050000000745058,0.0609584748744964,292.8851928710937,297.1499938964844,293.1499938964844,0.0057846270501613,-330.88916015625,297.1932373046875,0.3067767322063446,0.050000000745058,0.0450237207114696,293.065673828125,297.1499938964844,293.1499938964844,0.1727304607629776,-3738.712646484375,304.14129638671875,0.5933874845504761,0.2372103035449981,0.2375194132328033,293.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.3067767322063446,0.050000000745058,0.2891607582569122,291.138427734375,291.1499938964844,268.8710327148437,268.1707458496094,282.8955383300781,293.4854431152344,291.1384582519531,1.0,0.4922867715358734,0.938273787498474,0.938273787498474,1.0,1.0,-0.828707754611969,0.356887549161911,0.4718202352523803,0.1381075829267501,0.0,0.0,0.3216341435909271,348.5080261230469,353.0,-0.0163885056972503,-6891.17724609375,523.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96661376953125,305.86688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1545294374227523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320063263177871,0.2320107966661453,-4.470613021112513e-06,0.0,0.0001568277366459,0.0,0.0,9.855359077453612,0.0,0.0,0.0,0.2933225929737091,4.0,0.0,1.0
845760,292.8339538574219,297.1499938964844,293.1499938964844,0.0068054017610847,-487.4586181640625,298.0732116699219,0.3065824508666992,0.050000000745058,0.0405522212386131,294.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.3065824508666992,0.050000000745058,0.061004914343357,292.8787841796875,297.1499938964844,293.1499938964844,0.0058593042194843,-334.6034240722656,297.2563781738281,0.3065824508666992,0.050000000745058,0.0450580231845378,293.0670471191406,297.1499938964844,293.1499938964844,0.1734756827354431,-3751.517578125,304.1415405273437,0.5937700271606445,0.2380085736513137,0.2383296489715576,293.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.3065824508666992,0.050000000745058,0.2893810570240021,291.1384582519531,291.1499938964844,268.8465576171875,268.1509704589844,282.8908996582031,293.4954528808594,291.1384582519531,1.0,0.4931322634220123,0.938268542289734,0.938268542289734,1.0,1.0,-0.8300943970680237,0.3574780225753784,0.4726164042949676,0.1384430825710296,0.0,0.0,0.3224037289619446,349.69842529296875,341.0,0.0108618531376123,-6906.65966796875,526.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,305.8736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.1548752039670944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326890677213668,0.232693538069725,-4.47234015155118e-06,0.0,0.0001571786415297,0.0,0.0,9.890685081481934,0.0,0.0,0.0,0.2934665381908417,4.0,0.0,1.0
845820,292.8293151855469,297.1499938964844,293.1499938964844,0.0069157206453382,-493.6785888671875,298.174072265625,0.3070040643215179,0.050000000745058,0.0404854007065296,294.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.3070040643215179,0.050000000745058,0.0609043911099433,292.8683166503906,297.1499938964844,293.1499938964844,0.0059644309803843,-339.72686767578125,297.3608093261719,0.3070040643215179,0.050000000745058,0.0449837781488895,293.0691223144531,297.1499938964844,293.1499938964844,0.1744750291109085,-3768.573486328125,304.14215087890625,0.5956407785415649,0.2392721027135849,0.2394233494997024,293.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.3070040643215179,0.050000000745058,0.2889042198657989,291.13934326171875,291.1499938964844,268.8077087402344,268.1193542480469,282.8838806152344,293.5121154785156,291.139892578125,1.0,0.4911887943744659,0.9382601976394652,0.9382601976394652,1.0,1.0,-0.8305113315582275,0.3576498329639435,0.472861498594284,0.1385574787855148,0.0,0.0,0.3234941065311432,347.1579284667969,341.0,2.871654272079468,-6924.66064453125,522.9675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,305.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.478515625,18000.0,0.0,0.0,0.1554156094789505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233740285038948,0.2337447553873062,-4.475101832213113e-06,0.0,0.0001577270886627,0.0,0.0,9.945382118225098,0.0,0.0,0.0,0.2936889827251434,4.0,0.0,1.0
845880,292.828125,297.1499938964844,293.1499938964844,0.006941155064851,-495.0758361816406,298.1998291015625,0.3071880638599396,0.050000000745058,0.0404564440250396,293.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.3071880638599396,0.050000000745058,0.0608608312904834,292.8656921386719,297.1499938964844,293.1499938964844,0.0059892139397561,-340.912353515625,297.38775634765625,0.3071880638599396,0.050000000745058,0.0449516028165817,293.0696105957031,297.1499938964844,293.1499938964844,0.1746991723775863,-3772.377197265625,304.1423034667969,0.5962445735931396,0.239590123295784,0.2396786510944366,293.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.3071880638599396,0.050000000745058,0.288697600364685,291.14013671875,291.1499938964844,268.79803466796875,268.1114807128906,282.882080078125,293.51617431640625,291.140869140625,1.0,0.4904413223266601,0.9382581114768982,0.9382581114768982,1.0,1.0,-0.8304292559623718,0.3576135635375976,0.4728156924247741,0.1385406404733657,0.0,0.0,0.3236599862575531,346.0542297363281,344.0,4.045227527618408,-6927.8828125,521.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,305.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.1555455327033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339496314525604,0.2339541167020797,-4.475749392440775e-06,0.0,0.0001578589435666,0.0,0.0,9.95649528503418,0.0,0.0,0.0,0.2937343418598175,4.0,0.0,1.0
845940,292.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3300476074219,0.3073681890964508,0.0,0.0404282212257385,293.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.3073681890964508,0.0,0.0608183778822422,292.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.525146484375,0.3073681890964508,0.0,0.0449202470481395,293.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14276123046875,0.5979470014572144,0.0,0.2411226779222488,293.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.3073681890964508,0.0,0.288496196269989,291.14459228515625,294.1499938964844,268.75,268.0719909667969,282.8734436035156,293.5368957519531,291.1448059082031,0.0,0.0,0.9382476806640624,0.9382476806640624,1.0,1.0,-0.8317829966545105,0.3581869304180145,0.4735960662364959,0.1388757675886154,0.0,0.0,0.0,344.9935913085937,60.0,3.71966290473938,-6943.3447265625,520.8064575195312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,305.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344484627246856,0.2344529330730438,-4.477830316318432e-06,0.0,0.0,0.0,0.0,9.984136581420898,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3300476074219,0.3073681890964508,0.0,0.0404282212257385,293.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.3073681890964508,0.0,0.0608183778822422,292.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,297.525146484375,0.3073681890964508,0.0,0.0449202470481395,293.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14276123046875,0.5979470014572144,0.0,0.2411226779222488,293.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.3073681890964508,0.0,0.288496196269989,291.14459228515625,294.1499938964844,268.75,268.0719909667969,282.8734436035156,293.5368957519531,291.1448059082031,0.0,0.0,0.9382476806640624,0.9382476806640624,1.0,1.0,-0.8317829966545105,0.3581869304180145,0.4735960662364959,0.1388757675886154,0.0,0.0,0.0,344.9935913085937,60.0,3.71966290473938,-6943.3447265625,520.8064575195312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820251464844,305.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344484627246856,0.2344529330730438,-4.477830316318432e-06,0.0,0.0,0.0,0.0,9.984136581420898,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0001800873869797,293.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0002709152759052,292.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056091308594,0.0,0.0,0.0002000970853259,292.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,0.0009312208276242,293.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0012851053616032,291.1837463378906,294.1499938964844,268.7041931152344,268.0342102050781,281.39227294921875,289.999755859375,291.1448669433594,0.0,0.0,0.5629485845565796,0.5629485845565796,1.0,1.0,-0.0035340557806193,0.0052701160311698,-0.0017360602505505,-0.0106415441259741,0.0,0.0,0.0,-0.0194418802857399,60.0,-127.93889617919922,-0.0,-8.513583225067123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.608612381011123e-18,-4.61235826841507e-18,3.745598213849419e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509765625,0.0,0.0,0.0001800873869797,293.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0002709152759052,292.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056091308594,0.0,0.0,0.0002000970853259,292.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533386230469,0.0,0.0,0.0009312208276242,293.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0012851053616032,291.1837463378906,294.1499938964844,268.7041931152344,268.0342102050781,281.39227294921875,289.999755859375,291.1448669433594,0.0,0.0,0.5629485845565796,0.5629485845565796,1.0,1.0,-0.0035340557806193,0.0052701160311698,-0.0017360602505505,-0.0106415441259741,0.0,0.0,0.0,-0.0194418802857399,60.0,-127.93889617919922,-0.0,-8.513583225067123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.608612381011123e-18,-4.61235826841507e-18,3.745598213849419e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2226257324219,0.0,0.0,6.925883644726127e-05,293.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001041898431139,292.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804626464844,0.0,0.0,7.695426029385999e-05,292.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374694824219,0.0,0.0,0.0001238653931068,293.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0004942317609675,291.1838073730469,294.1499938964844,268.6827087402344,268.0166015625,281.2001342773437,287.5519104003906,291.1423034667969,0.0,0.0,0.3752990663051605,0.3752990663051605,1.0,1.0,-0.001077854540199,0.0022554139140993,-0.0011775593739002,-0.012887068092823,0.0,0.0,0.0,-0.007476610597223,60.0,-66.8330078125,-0.0,-7.921142497480106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1693958140619422e-20,-1.375479381847076e-20,2.060835879799731e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.203369140625,0.0,0.0,6.586556992260739e-05,293.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.90851694950834e-05,292.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8633728027344,0.0,0.0,7.318396819755435e-05,292.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324645996094,0.0,0.0,9.929820953402668e-05,293.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004700173740275,291.1838073730469,294.1499938964844,268.6621398925781,267.9997863769531,281.0861511230469,285.322998046875,291.14044189453125,0.0,0.0,0.1876495331525802,0.1876495331525802,1.0,1.0,-0.0010029824916273,0.0005763192893937,0.0004266631731297,-0.0144531894475221,0.0,0.0,0.0,-0.0076428609900176,60.0,-34.34592056274414,-0.0,-6.85704364400408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9130190534195335e-21,7.463566656535006e-21,-2.5505480070122555e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1845397949219,0.0,0.0,6.580711487913504e-05,293.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.899723227135836e-05,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8466491699219,0.0,0.0,7.311901572393253e-05,292.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,9.900187433231622e-05,292.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004696002288255,291.183837890625,294.1499938964844,268.6424865722656,267.9837341308594,280.97528076171875,283.3651123046875,291.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001983648166,2.6202588543355887e-08,0.0010019574547186,-0.0149369556456804,0.0,0.0,0.0,-0.0078200669959187,60.0,-22.262359619140625,-0.0,-6.84146144180886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8973773426859685e-21,7.479256430985805e-21,-2.5818792902482267e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1658020019531,0.0,0.0,6.578609463758767e-05,293.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.896561095956712e-05,292.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8300170898437,0.0,0.0,7.3095659899991e-05,292.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92315673828125,0.0,0.0,9.89665204542689e-05,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004694502567872,291.1838684082031,294.1499938964844,268.6236877441406,267.96844482421875,280.8653259277344,281.6455993652344,291.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.026931842484373e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-17.898157119750977,-0.0,-6.837026944594983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897092595453621e-21,7.479535927559968e-21,-2.582443130157956e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1286926269531,0.0,0.0,6.574164581252262e-05,293.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.889873763313516e-05,292.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.797119140625,0.0,0.0,7.304627069970593e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,9.889955981634556e-05,292.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0004691330250352,291.1838684082031,294.1499938964844,268.58856201171875,267.9400939941406,280.6479187011719,278.8063049316406,291.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.745454788208008,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8970857292083016e-21,7.479539966527803e-21,-2.582454641216285e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1286926269531,0.0,0.0,6.574164581252262e-05,293.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.889873763313516e-05,292.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.797119140625,0.0,0.0,7.304627069970593e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,9.889955981634556e-05,292.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0004691330250352,291.1838684082031,294.1499938964844,268.58856201171875,267.9400939941406,280.6479187011719,278.8063049316406,291.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.745454788208008,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8970857292083016e-21,7.479539966527803e-21,-2.582454641216285e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0920715332031,0.0,0.0,6.569293327629566e-05,293.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.882546873996034e-05,292.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646179199219,0.0,0.0,7.299215212697163e-05,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,9.882627637125552e-05,292.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0004687854670919,291.18389892578125,294.1499938964844,268.5566101074219,267.9144897460937,280.4339294433594,276.6089782714844,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.471659660339355,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0920715332031,0.0,0.0,6.569293327629566e-05,293.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.882546873996034e-05,292.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646179199219,0.0,0.0,7.299215212697163e-05,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,9.882627637125552e-05,292.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0004687854670919,291.18389892578125,294.1499938964844,268.5566101074219,267.9144897460937,280.4339294433594,276.6089782714844,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.471659660339355,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0559387207031,0.0,0.0,6.564064824488014e-05,293.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.87468010862358e-05,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7325439453125,0.0,0.0,7.293405360542238e-05,292.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,9.874760144157337e-05,292.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0004684122977778,291.1838684082031,294.1499938964844,268.5275573730469,267.8914794921875,280.2233581542969,274.9035339355469,291.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.440345764160156,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0559387207031,0.0,0.0,6.564064824488014e-05,293.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.87468010862358e-05,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7325439453125,0.0,0.0,7.293405360542238e-05,292.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,9.874760144157337e-05,292.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0004684122977778,291.1838684082031,294.1499938964844,268.5275573730469,267.8914794921875,280.2233581542969,274.9035339355469,291.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.440345764160156,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.020263671875,0.0,0.0,6.55854310025461e-05,293.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.866374603006987e-05,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70086669921875,0.0,0.0,7.287270273081958e-05,292.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,9.866453183349222e-05,292.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004680183192249,291.1838684082031,294.1499938964844,268.5011901855469,267.870849609375,280.0162048339844,273.5753479003906,291.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.437469482421877,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.020263671875,0.0,0.0,6.55854310025461e-05,293.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.866374603006987e-05,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70086669921875,0.0,0.0,7.287270273081958e-05,292.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,9.866453183349222e-05,292.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004680183192249,291.1838684082031,294.1499938964844,268.5011901855469,267.870849609375,280.0162048339844,273.5753479003906,291.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.437469482421877,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0025939941406,0.0,0.0,6.555693107657135e-05,293.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.86208688118495e-05,292.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6852111816406,0.0,0.0,7.284103776328266e-05,292.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,9.862165461527184e-05,292.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004678149416577,291.183837890625,294.1499938964844,268.4889831542969,267.8613586425781,279.9139099121094,273.02471923828125,291.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722482904791,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.436812400817873,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98504638671875,0.0,0.0,6.552794366143644e-05,293.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.857725672191008e-05,292.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.66961669921875,0.0,0.0,7.280882709892467e-05,292.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,9.85780279734172e-05,292.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0004676080425269,291.1838073730469,294.1499938964844,268.47735595703125,267.8524169921875,279.8124389648437,272.537353515625,291.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369802057743,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.435763359069824,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9502868652344,0.0,0.0,6.54687755741179e-05,293.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.848824993241578e-05,292.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387634277344,0.0,0.0,7.27430815459229e-05,292.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,9.848901390796529e-05,292.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004671858623623,291.1837463378906,294.1499938964844,268.4557800292969,267.8360290527344,279.612060546875,271.7218017578125,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.432073593139648,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9502868652344,0.0,0.0,6.54687755741179e-05,293.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.848824993241578e-05,292.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387634277344,0.0,0.0,7.27430815459229e-05,292.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,9.848901390796529e-05,292.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004671858623623,291.1837463378906,294.1499938964844,268.4557800292969,267.8360290527344,279.612060546875,271.7218017578125,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.432073593139648,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9159545898437,0.0,0.0,6.540851609315723e-05,293.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.839759150054306e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083068847656,0.0,0.0,7.267612818395719e-05,292.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,9.839835547609256e-05,292.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004667558241635,291.1836853027344,294.1499938964844,268.436279296875,267.82147216796875,279.4150390625,271.0785827636719,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.426305770874023,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9159545898437,0.0,0.0,6.540851609315723e-05,293.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.839759150054306e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083068847656,0.0,0.0,7.267612818395719e-05,292.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,9.839835547609256e-05,292.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004667558241635,291.1836853027344,294.1499938964844,268.436279296875,267.82147216796875,279.4150390625,271.0785827636719,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.426305770874023,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.882080078125,0.0,0.0,6.534769636346027e-05,293.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.830610360950232e-05,292.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782165527344,0.0,0.0,7.260855636559427e-05,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,9.830685303313658e-05,292.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004663218278437,291.1835632324219,294.1499938964844,268.41864013671875,267.8085632324219,279.2213439941406,270.56890869140625,291.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.418733596801758,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.882080078125,0.0,0.0,6.534769636346027e-05,293.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.830610360950232e-05,292.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782165527344,0.0,0.0,7.260855636559427e-05,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,9.830685303313658e-05,292.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004663218278437,291.1835632324219,294.1499938964844,268.41864013671875,267.8085632324219,279.2213439941406,270.56890869140625,291.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.418733596801758,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8486328125,0.0,0.0,6.528682570206001e-05,293.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.82145284069702e-05,292.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5485534667969,0.0,0.0,7.25409117876552e-05,292.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,9.821526327868924e-05,292.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004658874240703,291.1834411621094,294.1499938964844,268.4026184082031,267.797119140625,279.0309143066406,270.162841796875,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.409668922424316,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8486328125,0.0,0.0,6.528682570206001e-05,293.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.82145284069702e-05,292.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5485534667969,0.0,0.0,7.25409117876552e-05,292.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,9.821526327868924e-05,292.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004658874240703,291.1834411621094,294.1499938964844,268.4026184082031,267.797119140625,279.0309143066406,270.162841796875,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.409668922424316,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
