time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847500,292.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8320617675781,0.0,0.0,6.525651406263933e-05,293.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.81689227046445e-05,292.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5338439941406,0.0,0.0,7.250723137985915e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,9.816965757636352e-05,292.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004656711244024,291.1833801269531,294.1499938964844,268.3951721191406,267.7918701171875,278.9369506835937,269.9912414550781,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.404669761657717,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.81561279296875,0.0,0.0,6.522635521832854e-05,293.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.812355710892008e-05,292.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51922607421875,0.0,0.0,7.247372559504583e-05,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360290527344,0.0,0.0,9.812428470468149e-05,292.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.00046545593068,291.18328857421875,294.1499938964844,268.3880310058594,267.78692626953125,278.84375,269.83746337890625,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.399407386779783,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7829895019531,0.0,0.0,6.516671419376507e-05,293.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.803383727557956e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4902648925781,0.0,0.0,7.240745617309585e-05,292.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8278503417969,0.0,0.0,9.803455759538338e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004650303162634,291.18310546875,294.1499938964844,268.3746643066406,267.7778625488281,278.6598205566406,269.5752868652344,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.388233184814451,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7829895019531,0.0,0.0,6.516671419376507e-05,293.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.803383727557956e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4902648925781,0.0,0.0,7.240745617309585e-05,292.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8278503417969,0.0,0.0,9.803455759538338e-05,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004650303162634,291.18310546875,294.1499938964844,268.3746643066406,267.7778625488281,278.6598205566406,269.5752868652344,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.388233184814451,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.75079345703125,0.0,0.0,6.510828097816557e-05,293.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.794593643164262e-05,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.461669921875,0.0,0.0,7.23425328033045e-05,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,9.79466421995312e-05,292.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004646133456844,291.18292236328125,294.1499938964844,268.3622741699219,267.7696533203125,278.47906494140625,269.3629455566406,291.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.376410484313965,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.75079345703125,0.0,0.0,6.510828097816557e-05,293.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.794593643164262e-05,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.461669921875,0.0,0.0,7.23425328033045e-05,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,9.79466421995312e-05,292.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004646133456844,291.18292236328125,294.1499938964844,268.3622741699219,267.7696533203125,278.47906494140625,269.3629455566406,291.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.376410484313965,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.718994140625,0.0,0.0,6.50514048174955e-05,293.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.786037117009982e-05,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,7.227934111142531e-05,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,9.78610696620308e-05,292.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0004642074927687,291.18267822265625,294.1499938964844,268.3506774902344,267.7621765136719,278.3013916015625,269.1898803710937,291.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.364195823669434,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.718994140625,0.0,0.0,6.50514048174955e-05,293.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.786037117009982e-05,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,7.227934111142531e-05,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,9.78610696620308e-05,292.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0004642074927687,291.18267822265625,294.1499938964844,268.3506774902344,267.7621765136719,278.3013916015625,269.1898803710937,291.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.364195823669434,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6875915527344,0.0,0.0,6.499639130197465e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.777762170415372e-05,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4055480957031,0.0,0.0,7.221821579150856e-05,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,9.777831292012706e-05,292.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004638149403035,291.1824035644531,294.1499938964844,268.3396301269531,267.7552185058594,278.1268310546875,269.0478820800781,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.351829528808594,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6875915527344,0.0,0.0,6.499639130197465e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.777762170415372e-05,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4055480957031,0.0,0.0,7.221821579150856e-05,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,9.777831292012706e-05,292.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004638149403035,291.1824035644531,294.1499938964844,268.3396301269531,267.7552185058594,278.1268310546875,269.0478820800781,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.351829528808594,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.67205810546875,0.0,0.0,6.496967398561537e-05,293.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.773742931429295e-05,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917541503906,0.0,0.0,7.218852988444269e-05,292.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,9.77381132543087e-05,292.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004636242811102,291.1822509765625,294.1499938964844,268.3342590332031,267.7518615722656,278.0406799316406,268.9864807128906,291.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.345662117004396,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565856933594,0.0,0.0,6.494352419395e-05,293.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,9.769808821147308e-05,292.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,7.215947698568925e-05,292.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79595947265625,0.0,0.0,9.76987648755312e-05,292.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0004634376673493,291.1820983886719,294.1499938964844,268.3289489746094,267.7485656738281,277.95526123046875,268.9305725097656,291.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526232277868303e-09,0.0009885542094707,-0.0109103489667177,0.0,0.0,0.0,-0.007056662812829,60.0,-15.339542388916016,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259460449219,0.0,0.0,6.489304360002279e-05,293.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.762214904185385e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,7.210338662844151e-05,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,9.762281842995436e-05,292.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004630774201359,291.1817626953125,294.1499938964844,268.3183898925781,267.7420959472656,277.7866516113281,268.8329772949219,290.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.327550888061523,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259460449219,0.0,0.0,6.489304360002279e-05,293.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.762214904185385e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507995605469,0.0,0.0,7.210338662844151e-05,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,9.762281842995436e-05,292.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0004630774201359,291.1817626953125,294.1499938964844,268.3183898925781,267.7420959472656,277.7866516113281,268.8329772949219,290.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.327550888061523,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,6.484516779892147e-05,293.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.755012433743104e-05,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32391357421875,0.0,0.0,7.20501848263666e-05,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,9.755078644957392e-05,292.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004627357702702,291.181396484375,294.1499938964844,268.3077697753906,267.73553466796875,277.62091064453125,268.7511291503906,290.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.31606388092041,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956726074219,0.0,0.0,6.484516779892147e-05,293.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.755012433743104e-05,292.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32391357421875,0.0,0.0,7.20501848263666e-05,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,9.755078644957392e-05,292.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004627357702702,291.181396484375,294.1499938964844,268.3077697753906,267.73553466796875,277.62091064453125,268.7511291503906,290.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.31606388092041,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657653808594,0.0,0.0,6.480008596554399e-05,293.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.748230513650924e-05,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,7.200009713415056e-05,292.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,9.748295997269452e-05,292.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0004624140856321,291.1809997558594,294.1499938964844,268.2968444824219,267.728759765625,277.4580383300781,268.6819763183594,290.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.30528163909912,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5657653808594,0.0,0.0,6.480008596554399e-05,293.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.748230513650924e-05,292.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,7.200009713415056e-05,292.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,9.748295997269452e-05,292.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0004624140856321,291.1809997558594,294.1499938964844,268.2968444824219,267.728759765625,277.4580383300781,268.6819763183594,290.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.30528163909912,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362243652344,0.0,0.0,6.47579799988307e-05,293.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.741895337356254e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,7.195330545073375e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,9.74196009337902e-05,292.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0004621135885827,291.1805419921875,294.1499938964844,268.285400390625,267.7215576171875,277.2978820800781,268.6229553222656,290.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.295397758483888,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362243652344,0.0,0.0,6.47579799988307e-05,293.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.741895337356254e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27105712890625,0.0,0.0,7.195330545073375e-05,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,9.74196009337902e-05,292.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0004621135885827,291.1805419921875,294.1499938964844,268.285400390625,267.7215576171875,277.2978820800781,268.6229553222656,290.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.295397758483888,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5215759277344,0.0,0.0,6.473808025475591e-05,293.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.73890273598954e-05,292.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.0,0.0,7.193120109150186e-05,292.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,9.738966764416546e-05,292.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004619716200977,291.1802978515625,294.1499938964844,268.2794494628906,267.7177429199219,277.2188415527344,268.5966186523437,290.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.290852546691896,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.50701904296875,0.0,0.0,6.47189881419763e-05,293.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.73603018792346e-05,292.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,7.19099843990989e-05,292.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577819824219,0.0,0.0,9.736094216350466e-05,292.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004618353559635,291.1800537109375,294.1499938964844,268.27325439453125,267.7137145996094,277.14044189453125,268.57208251953125,290.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.286602973937988,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4781494140625,0.0,0.0,6.468326319009066e-05,293.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.730655438033864e-05,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2194519042969,0.0,0.0,7.187029405031353e-05,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,9.730718738865109e-05,292.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004615804064087,291.1795349121094,294.1499938964844,268.2601623535156,267.705078125,276.9856262207031,268.52764892578125,290.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.279078483581545,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4781494140625,0.0,0.0,6.468326319009066e-05,293.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.730655438033864e-05,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2194519042969,0.0,0.0,7.187029405031353e-05,292.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,9.730718738865109e-05,292.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004615804064087,291.1795349121094,294.1499938964844,268.2601623535156,267.705078125,276.9856262207031,268.52764892578125,290.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.279078483581545,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496154785156,0.0,0.0,6.465092883445323e-05,293.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.725791460368782e-05,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.194091796875,0.0,0.0,7.18343653716147e-05,292.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,9.725854033604264e-05,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004613496712408,291.178955078125,294.1499938964844,268.2459411621094,267.6954345703125,276.8333435058594,268.4884033203125,290.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.273004531860352,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496154785156,0.0,0.0,6.465092883445323e-05,293.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.725791460368782e-05,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.194091796875,0.0,0.0,7.18343653716147e-05,292.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,9.725854033604264e-05,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004613496712408,291.178955078125,294.1499938964844,268.2459411621094,267.6954345703125,276.8333435058594,268.4884033203125,290.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.273004531860352,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214172363281,0.0,0.0,6.462211604230106e-05,293.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.721456444822252e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,7.180235115811229e-05,292.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.735595703125,0.0,0.0,9.721518290461972e-05,292.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004611440526787,291.1783447265625,294.1499938964844,268.2303466796875,267.6846008300781,276.6835327148437,268.4531555175781,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.268556594848633,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214172363281,0.0,0.0,6.462211604230106e-05,293.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.721456444822252e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,7.180235115811229e-05,292.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.735595703125,0.0,0.0,9.721518290461972e-05,292.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004611440526787,291.1783447265625,294.1499938964844,268.2303466796875,267.6846008300781,276.6835327148437,268.4531555175781,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.268556594848633,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935241699219,0.0,0.0,6.459694122895598e-05,293.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.71766930888407e-05,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,7.177437510108575e-05,292.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,9.717730426928028e-05,292.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0004609643947333,291.1777038574219,294.1499938964844,268.2131652832031,267.6723937988281,276.5361328125,268.4210510253906,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.265913009643556,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935241699219,0.0,0.0,6.459694122895598e-05,293.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.71766930888407e-05,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,7.177437510108575e-05,292.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,9.717730426928028e-05,292.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0004609643947333,291.1777038574219,294.1499938964844,268.2131652832031,267.6723937988281,276.5361328125,268.4210510253906,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.265913009643556,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37969970703125,0.0,0.0,6.458575808210298e-05,293.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.71598710748367e-05,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,7.176194776548073e-05,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,9.716047497931868e-05,292.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0004608845920301,291.1773376464844,294.1499938964844,268.20391845703125,267.66571044921875,276.4632873535156,268.4058837890625,290.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.265321731567385,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659362792969,0.0,0.0,6.457552808569744e-05,293.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.714448970044032e-05,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,7.175058999564499e-05,292.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210998535156,0.0,0.0,9.714508632896468e-05,292.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0004608116287272,291.1769714355469,294.1499938964844,268.1941833496094,267.6585998535156,276.3910522460937,268.3912353515625,290.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.26524543762207,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,6.45580148557201e-05,293.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.711813618196176e-05,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,7.173112680902705e-05,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,9.711873281048612e-05,292.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0004606866277754,291.1762390136719,294.1499938964844,268.1732177734375,267.6430358886719,276.2481384277344,268.363037109375,290.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.8395442381045094e-09,0.0009826819878071,-0.0091111734509468,0.0,0.0,0.0,-0.0067162406630814,60.0,-15.266717910766602,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,6.45580148557201e-05,293.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.711813618196176e-05,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,7.173112680902705e-05,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,9.711873281048612e-05,292.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0004606866277754,291.1762390136719,294.1499938964844,268.1732177734375,267.6430358886719,276.2481384277344,268.363037109375,290.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.8395442381045094e-09,0.0009826819878071,-0.0091111734509468,0.0,0.0,0.0,-0.0067162406630814,60.0,-15.266717910766602,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,6.454453250626102e-05,293.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.709785808809102e-05,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,7.171614561229944e-05,292.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,9.709844016470016e-05,292.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0004605904396157,291.1754455566406,294.1499938964844,268.1499938964844,267.6255187988281,276.1073913574219,268.3358764648437,290.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.27052402496338,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,6.454453250626102e-05,293.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.709785808809102e-05,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,7.171614561229944e-05,292.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,9.709844016470016e-05,292.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0004605904396157,291.1754455566406,294.1499938964844,268.1499938964844,267.6255187988281,276.1073913574219,268.3358764648437,290.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.27052402496338,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,6.45351829007268e-05,293.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.70837936620228e-05,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,7.1705762820784e-05,292.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,9.708437573863192e-05,292.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004605237336363,291.1745910644531,294.1499938964844,268.124267578125,267.6058654785156,275.9687194824219,268.30926513671875,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826142542566e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.276861190795898,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,6.45351829007268e-05,293.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.70837936620228e-05,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,7.1705762820784e-05,292.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,9.708437573863192e-05,292.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004605237336363,291.1745910644531,294.1499938964844,268.124267578125,267.6058654785156,275.9687194824219,268.30926513671875,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826142542566e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.276861190795898,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,6.452982779592276e-05,293.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.70757391769439e-05,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,7.16998110874556e-05,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,9.70763067016378e-05,292.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004604854912031,291.1737060546875,294.1499938964844,268.0959777832031,267.58416748046875,275.8319702148437,268.2826843261719,290.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789246250107681e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.285859107971191,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
