time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849840,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,6.452982779592276e-05,293.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.70757391769439e-05,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,7.16998110874556e-05,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,9.70763067016378e-05,292.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004604854912031,291.1737060546875,294.1499938964844,268.0959777832031,267.58416748046875,275.8319702148437,268.2826843261719,290.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.789246250107681e-09,0.000982251833193,-0.0089793857187032,0.0,0.0,0.0,-0.0066913054324686,60.0,-15.285859107971191,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,6.452858360717073e-05,293.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.707386197987944e-05,292.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01251220703125,0.0,0.0,7.16984286555089e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,9.707442950457336e-05,292.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0004604766145348,291.1732177734375,294.1499938964844,268.0809631347656,267.5726013183594,275.7643127441406,268.269287109375,290.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.291343688964844,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23248291015625,0.0,0.0,6.452827074099332e-05,293.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.707338904263452e-05,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,7.169807213358581e-05,292.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856689453125,0.0,0.0,9.707395656732842e-05,292.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0004604743735399,291.1727600097656,294.1499938964844,268.0653381347656,267.560546875,275.6971435546875,268.2557678222656,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.297439575195312,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,6.453035894082859e-05,293.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.707653225632384e-05,292.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,7.170040044002235e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,9.707709250506014e-05,292.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004604892747011,291.1717529296875,294.1499938964844,268.03253173828125,267.53515625,275.5640869140625,268.2281799316406,290.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-15.311394691467283,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,6.453035894082859e-05,293.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.707653225632384e-05,292.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,7.170040044002235e-05,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,9.707709250506014e-05,292.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004604892747011,291.1717529296875,294.1499938964844,268.03253173828125,267.53515625,275.5640869140625,268.2281799316406,290.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-15.311394691467283,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,6.453598325606436e-05,293.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.708500147098675e-05,292.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,7.170665048761293e-05,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717834472656,0.0,0.0,9.708554716780782e-05,292.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004605294379871,291.17071533203125,294.1499938964844,267.99774169921875,267.50811767578125,275.4327697753906,268.1996765136719,290.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.3275785446167,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,6.453598325606436e-05,293.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.708500147098675e-05,292.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,7.170665048761293e-05,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717834472656,0.0,0.0,9.708554716780782e-05,292.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004605294379871,291.17071533203125,294.1499938964844,267.99774169921875,267.50811767578125,275.4327697753906,268.1996765136719,290.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.3275785446167,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,6.454506365116686e-05,293.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.709865844342858e-05,292.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,7.17167422408238e-05,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,9.709920414024964e-05,292.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0004605942522175,291.1695861816406,294.1499938964844,267.9611511230469,267.4795837402344,275.3030700683594,268.1701354980469,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.345871925354004,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,6.454506365116686e-05,293.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.709865844342858e-05,292.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,7.17167422408238e-05,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,9.709920414024964e-05,292.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,0.0004605942522175,291.1695861816406,294.1499938964844,267.9611511230469,267.4795837402344,275.3030700683594,268.1701354980469,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.345871925354004,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,6.45575491944328e-05,293.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.711743769003078e-05,292.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101867675781,0.0,0.0,7.173061021603644e-05,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,9.711797611089425e-05,292.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004606833099387,291.1684265136719,294.1499938964844,267.9230041503906,267.4496765136719,275.17498779296875,268.1393127441406,290.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.366125106811523,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,6.45575491944328e-05,293.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.711743769003078e-05,292.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9101867675781,0.0,0.0,7.173061021603644e-05,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580505371094,0.0,0.0,9.711797611089425e-05,292.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004606833099387,291.1684265136719,294.1499938964844,267.9230041503906,267.4496765136719,275.17498779296875,268.1393127441406,290.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.366125106811523,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,6.456505798269063e-05,293.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.7128729976248e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,7.173894846346229e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,9.712926839711145e-05,292.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004607368900906,291.1678466796875,294.1499938964844,267.90338134765625,267.43426513671875,275.1115417480469,268.1234130859375,290.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722940595437e-09,0.0009827860631048,-0.0091430842876434,0.0,0.0,0.0,-0.00672227749601,60.0,-15.376958847045898,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,6.457341078203171e-05,293.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.714129555504768e-05,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,7.174823258537799e-05,292.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,9.714182669995353e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004607964947354,291.167236328125,294.1499938964844,267.8834228515625,267.4185791015625,275.0484619140625,268.1071472167969,290.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829169139266,3.866570175148354e-09,0.0009829129558056,-0.0091819847002625,0.0,0.0,0.0,-0.0067296377383172,60.0,-15.388219833374023,-0.0,-6.58708287915033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,6.459262658609077e-05,293.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.717021748656408e-05,292.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661499023437,0.0,0.0,7.176958752097562e-05,292.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444091796875,0.0,0.0,9.717073407955468e-05,292.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004609336610883,291.1659545898437,294.1499938964844,267.8426513671875,267.3863830566406,274.9233703613281,268.0735778808594,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715183272957,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.411948204040527,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,6.459262658609077e-05,293.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.717021748656408e-05,292.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661499023437,0.0,0.0,7.176958752097562e-05,292.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444091796875,0.0,0.0,9.717073407955468e-05,292.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004609336610883,291.1659545898437,294.1499938964844,267.8426513671875,267.3863830566406,274.9233703613281,268.0735778808594,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715183272957,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.411948204040527,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,6.461524026235566e-05,293.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.720422531245276e-05,292.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84442138671875,0.0,0.0,7.17947114026174e-05,292.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,9.720474190544336e-05,292.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004610950127243,291.16461181640625,294.1499938964844,267.8008728027344,267.353271484375,274.7997436523437,268.0385437011719,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940944015567993e-09,0.0009835489327087,-0.0093768555670976,0.0,0.0,0.0,-0.0067665083333849,60.0,-15.437261581420898,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,6.461524026235566e-05,293.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.720422531245276e-05,292.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84442138671875,0.0,0.0,7.17947114026174e-05,292.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,9.720474190544336e-05,292.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004610950127243,291.16461181640625,294.1499938964844,267.8008728027344,267.353271484375,274.7997436523437,268.0385437011719,290.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940944015567993e-09,0.0009835489327087,-0.0093768555670976,0.0,0.0,0.0,-0.0067665083333849,60.0,-15.437261581420898,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,6.464126636274159e-05,293.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.724337724037468e-05,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,7.182362605817616e-05,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,9.724389383336528e-05,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004612807242665,291.1632385253906,294.1499938964844,267.7582702636719,267.3193359375,274.677490234375,268.0020751953125,290.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.987229213464616e-09,0.000983944744803,-0.0094981277361512,0.0,0.0,0.0,-0.006789453793317,60.0,-15.464016914367676,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,6.464126636274159e-05,293.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.724337724037468e-05,292.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,7.182362605817616e-05,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.630859375,0.0,0.0,9.724389383336528e-05,292.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004612807242665,291.1632385253906,294.1499938964844,267.7582702636719,267.3193359375,274.677490234375,268.0020751953125,290.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.987229213464616e-09,0.000983944744803,-0.0094981277361512,0.0,0.0,0.0,-0.006789453793317,60.0,-15.464016914367676,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00897216796875,0.0,0.0,6.467075581895187e-05,293.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.728774602990596e-05,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016357421875,0.0,0.0,7.185639697127044e-05,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,9.728825534693895e-05,292.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0004614911740645,291.16180419921875,294.1499938964844,267.7150573730469,267.2847900390625,274.5565795898437,267.9641418457031,290.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683254575266e-09,0.000984393293038,-0.0096355639398098,0.0,0.0,0.0,-0.0068154572509229,60.0,-15.492094993591309,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00897216796875,0.0,0.0,6.467075581895187e-05,293.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.728774602990596e-05,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016357421875,0.0,0.0,7.185639697127044e-05,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,9.728825534693895e-05,292.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0004614911740645,291.16180419921875,294.1499938964844,267.7150573730469,267.2847900390625,274.5565795898437,267.9641418457031,290.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683254575266e-09,0.000984393293038,-0.0096355639398098,0.0,0.0,0.0,-0.0068154572509229,60.0,-15.492094993591309,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99713134765625,0.0,0.0,6.468690116889775e-05,293.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.73120259004645e-05,292.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,7.18743322067894e-05,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,9.731252794153988e-05,292.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004616063670255,291.1610412597656,294.1499938964844,267.6932678222656,267.267333984375,274.49664306640625,267.9446105957031,290.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846427710726,4.068391845635233e-09,0.0009846386965364,-0.0097107831388711,0.0,0.0,0.0,-0.0068296897225081,60.0,-15.50661849975586,-0.0,-6.610237335280544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853210449219,0.0,0.0,6.470379594247788e-05,293.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.733744809636846e-05,292.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.780517578125,0.0,0.0,7.1893104177434e-05,291.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,9.733795013744384e-05,292.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0004617269441951,291.1602783203125,294.1499938964844,267.67138671875,267.2497253417969,274.43701171875,267.9247741699219,290.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848998161032,4.098448247447095e-09,0.000984895741567,-0.0097895339131355,0.0,0.0,0.0,-0.0068445894867181,60.0,-15.521402359008787,-0.0,-6.613689151890867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,6.474040128523484e-05,293.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.739251981955022e-05,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,7.19337840564549e-05,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,9.739301458466798e-05,292.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0004619881801772,291.1587219238281,294.1499938964844,267.62750244140625,267.2143249511719,274.31866455078125,267.88409423828125,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-15.55176830291748,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,6.474040128523484e-05,293.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.739251981955022e-05,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,7.19337840564549e-05,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,9.739301458466798e-05,292.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0004619881801772,291.1587219238281,294.1499938964844,267.62750244140625,267.2143249511719,274.31866455078125,267.88409423828125,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601503461599,0.0,0.0,0.0,-0.006876871921122,60.0,-15.55176830291748,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,6.478071736637503e-05,293.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.745316492626444e-05,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388610839844,0.0,0.0,7.197857485152781e-05,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,9.74536524154246e-05,292.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0004622758424375,291.1571044921875,294.1499938964844,267.58355712890625,267.1787109375,274.2015686035156,267.8421936035156,290.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235279682518467e-09,0.0009860658319666,-0.0101480428129434,0.0,0.0,0.0,-0.0069124228321015,60.0,-15.58314609527588,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,6.478071736637503e-05,293.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.745316492626444e-05,292.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388610839844,0.0,0.0,7.197857485152781e-05,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,9.74536524154246e-05,292.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0004622758424375,291.1571044921875,294.1499938964844,267.58355712890625,267.1787109375,274.2015686035156,267.8421936035156,290.71990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235279682518467e-09,0.0009860658319666,-0.0101480428129434,0.0,0.0,0.0,-0.0069124228321015,60.0,-15.58314609527588,-0.0,-6.62941488371871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,6.482482422143221e-05,293.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.75195216597058e-05,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,7.202758570201695e-05,291.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,9.752000187290832e-05,292.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004625906294677,291.1553955078125,294.1499938964844,267.5397644042969,267.1430358886719,274.085693359375,267.7991638183594,290.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867411572486,4.313753354523442e-09,0.0009867368498817,-0.0103536490350961,0.0,0.0,0.0,-0.0069513255730271,60.0,-15.6154146194458,-0.0,-6.638441618633807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156799316406,0.0,0.0,6.482482422143221e-05,293.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.75195216597058e-05,292.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,7.202758570201695e-05,291.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,9.752000187290832e-05,292.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004625906294677,291.1553955078125,294.1499938964844,267.5397644042969,267.1430358886719,274.085693359375,267.7991638183594,290.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867411572486,4.313753354523442e-09,0.0009867368498817,-0.0103536490350961,0.0,0.0,0.0,-0.0069513255730271,60.0,-15.6154146194458,-0.0,-6.638441618633807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89288330078125,0.0,0.0,6.487279460998252e-05,293.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.759167733136564e-05,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,7.208088209154084e-05,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,9.759215026861055e-05,292.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004629328905139,291.1536560058594,294.1499938964844,267.4963073730469,267.1074523925781,273.97100830078125,267.755126953125,290.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874709649011,4.39908864890981e-09,0.0009874665411189,-0.0105772307142615,0.0,0.0,0.0,-0.0069936299696564,60.0,-15.648460388183594,-0.0,-6.648264871955689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89288330078125,0.0,0.0,6.487279460998252e-05,293.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.759167733136564e-05,292.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,7.208088209154084e-05,291.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,9.759215026861055e-05,292.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004629328905139,291.1536560058594,294.1499938964844,267.4963073730469,267.1074523925781,273.97100830078125,267.755126953125,290.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874709649011,4.39908864890981e-09,0.0009874665411189,-0.0105772307142615,0.0,0.0,0.0,-0.0069936299696564,60.0,-15.648460388183594,-0.0,-6.648264871955689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8815612792969,0.0,0.0,6.489836232503876e-05,293.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.763013804331422e-05,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,7.210928743006662e-05,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874328613281,0.0,0.0,9.763061098055914e-05,292.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.000463115342427,291.1527709960937,294.1499938964844,267.4747619628906,267.0897521972656,273.91412353515625,267.7327880859375,290.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878599084913,4.444578038942382e-09,0.0009878554847091,-0.0106964148581027,0.0,0.0,0.0,-0.0070161810144782,60.0,-15.665260314941406,-0.0,-6.653504414089184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702697753906,0.0,0.0,6.492473039543256e-05,293.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.766980656422676e-05,292.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,7.213858771137893e-05,291.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,9.767027950147168e-05,292.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004633035277947,291.15185546875,294.1499938964844,267.453369140625,267.0721130371094,273.85748291015625,267.71026611328125,290.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882610756903,4.4914938435169915e-09,0.0009882566519081,-0.0108193354681134,0.0,0.0,0.0,-0.007039438933134,60.0,-15.682194709777832,-0.0,-6.658910223222847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478698730469,0.0,0.0,6.498083530459553e-05,293.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.775420767255127e-05,292.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576843261719,0.0,0.0,7.220092811621726e-05,291.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,9.775467333383858e-05,292.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004637038800865,291.14996337890625,294.1499938964844,267.4111633300781,267.0371398925781,273.7451171875,267.66473388671875,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891148656606,4.591317104285508e-09,0.0009891102090477,-0.011080871336162,0.0,0.0,0.0,-0.0070889256894588,60.0,-15.716506004333496,-0.0,-6.670420304999426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478698730469,0.0,0.0,6.498083530459553e-05,293.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.775420767255127e-05,292.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576843261719,0.0,0.0,7.220092811621726e-05,291.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5774841308594,0.0,0.0,9.775467333383858e-05,292.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004637038800865,291.14996337890625,294.1499938964844,267.4111633300781,267.0371398925781,273.7451171875,267.66473388671875,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891148656606,4.591317104285508e-09,0.0009891102090477,-0.011080871336162,0.0,0.0,0.0,-0.0070889256894588,60.0,-15.716506004333496,-0.0,-6.670420304999426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,6.504093471448869e-05,293.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.784462599782272e-05,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,7.226770685520023e-05,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,9.784508438315244e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004641327832359,291.1480407714844,294.1499938964844,267.369873046875,267.0027160644531,273.6337585449219,267.6187744140625,290.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.751255989074709,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,6.504093471448869e-05,293.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.784462599782272e-05,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,7.226770685520023e-05,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708923339844,0.0,0.0,9.784508438315244e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004641327832359,291.1480407714844,294.1499938964844,267.369873046875,267.0027160644531,273.6337585449219,267.6187744140625,290.6650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.751255989074709,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035583496094,0.0,0.0,6.510540697490796e-05,293.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.794160723686218e-05,292.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180114746094,0.0,0.0,7.233933865791187e-05,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,9.794205834623426e-05,292.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.000464592827484,291.1460266113281,294.1499938964844,267.3297119140625,266.968994140625,273.5234680175781,267.572509765625,290.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.78640842437744,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035583496094,0.0,0.0,6.510540697490796e-05,293.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.794160723686218e-05,292.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180114746094,0.0,0.0,7.233933865791187e-05,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56427001953125,0.0,0.0,9.794205834623426e-05,292.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.000464592827484,291.1460266113281,294.1499938964844,267.3297119140625,266.968994140625,273.5234680175781,267.572509765625,290.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.78640842437744,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
