time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852180,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817077636719,0.0,0.0,6.517423025798053e-05,293.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.8045144113712e-05,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,7.241580897243693e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,9.804558794712648e-05,292.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004650839546229,291.1439819335937,294.1499938964844,267.29083251953125,266.93609619140625,273.4143371582031,267.5262451171875,290.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.82183074951172,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817077636719,0.0,0.0,6.517423025798053e-05,293.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.8045144113712e-05,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5984191894531,0.0,0.0,7.241580897243693e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55767822265625,0.0,0.0,9.804558794712648e-05,292.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004650839546229,291.1439819335937,294.1499938964844,267.29083251953125,266.93609619140625,273.4143371582031,267.5262451171875,290.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.82183074951172,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77081298828125,0.0,0.0,6.521030445583165e-05,293.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.80994154815562e-05,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,7.245589222293347e-05,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,9.809986659092829e-05,292.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004653414071071,291.1429138183594,294.1499938964844,267.2719421386719,266.91998291015625,273.3602600097656,267.5031433105469,290.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999622937873481e-09,0.00099260173738,-0.012150608934462,0.0,0.0,0.0,-0.0072913407348096,60.0,-15.83961009979248,-0.0,-6.717600342653895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.760009765625,0.0,0.0,6.524752825498581e-05,293.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.815541125135496e-05,292.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790100097656,0.0,0.0,7.249724876601249e-05,291.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,9.815585508476944e-05,292.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004656070086639,291.141845703125,294.1499938964844,267.25347900390625,266.9041748046875,273.30645751953125,267.48016357421875,290.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853958541311e-09,0.0009931679815053,-0.0123241273686289,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.857410430908203,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384948730469,0.0,0.0,6.532525003422052e-05,293.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.827232861425728e-05,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597229003906,0.0,0.0,7.258360710693523e-05,291.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,9.827277244767174e-05,292.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004661616403609,291.1396484375,294.1499938964844,267.2178039550781,266.8734130859375,273.1996765136719,267.4346008300781,290.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864528283476,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.893020629882812,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384948730469,0.0,0.0,6.532525003422052e-05,293.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.827232861425728e-05,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597229003906,0.0,0.0,7.258360710693523e-05,291.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,9.827277244767174e-05,292.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004661616403609,291.1396484375,294.1499938964844,267.2178039550781,266.8734130859375,273.1996765136719,267.4346008300781,290.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864528283476,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.893020629882812,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,6.540756294270977e-05,293.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.839616541285068e-05,292.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,7.267507317010313e-05,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,9.839659469434991e-05,292.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.000466749042971,291.13739013671875,294.1499938964844,267.1839904785156,266.84393310546875,273.09405517578125,267.3898010253906,290.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350629717071342e-09,0.0009956031572073,-0.0130701959133148,0.0,0.0,0.0,-0.0074653499759733,60.0,-15.928556442260742,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,6.540756294270977e-05,293.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.839616541285068e-05,292.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54058837890625,0.0,0.0,7.267507317010313e-05,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,9.839659469434991e-05,292.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.000466749042971,291.13739013671875,294.1499938964844,267.1839904785156,266.84393310546875,273.09405517578125,267.3898010253906,290.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350629717071342e-09,0.0009956031572073,-0.0130701959133148,0.0,0.0,0.0,-0.0074653499759733,60.0,-15.928556442260742,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959533691406,0.0,0.0,6.549446698045358e-05,293.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.852689981926233e-05,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215759277344,0.0,0.0,7.277163240360096e-05,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,9.852732910076156e-05,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004673691873904,291.1350402832031,294.1499938964844,267.1522827148437,266.81591796875,272.98956298828125,267.3460693359375,290.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505279343509528e-09,0.000996925518848,-0.0134753426536917,0.0,0.0,0.0,-0.0075420164503157,60.0,-15.963892936706545,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959533691406,0.0,0.0,6.549446698045358e-05,293.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.852689981926233e-05,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215759277344,0.0,0.0,7.277163240360096e-05,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,9.852732910076156e-05,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004673691873904,291.1350402832031,294.1499938964844,267.1522827148437,266.81591796875,272.98956298828125,267.3460693359375,290.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505279343509528e-09,0.000996925518848,-0.0134753426536917,0.0,0.0,0.0,-0.0075420164503157,60.0,-15.963892936706545,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,6.558598397532478e-05,293.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.86645754892379e-05,292.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027160644531,0.0,0.0,7.287331391125917e-05,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246887207031,0.0,0.0,9.866499749477951e-05,292.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.000468022248242,291.1326599121094,294.1499938964844,267.122802734375,266.7894897460937,272.8862609863281,267.3037414550781,290.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019768685102,0.0,0.0,0.0,-0.0076227495446801,60.0,-15.99890422821045,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,6.558598397532478e-05,293.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.86645754892379e-05,292.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5027160644531,0.0,0.0,7.287331391125917e-05,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246887207031,0.0,0.0,9.866499749477951e-05,292.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.000468022248242,291.1326599121094,294.1499938964844,267.122802734375,266.7894897460937,272.8862609863281,267.3037414550781,290.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668132629921274e-09,0.0009983180789276,-0.0139019768685102,0.0,0.0,0.0,-0.0076227495446801,60.0,-15.99890422821045,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644897460937,0.0,0.0,6.563353235833347e-05,293.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.873609815258531e-05,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49334716796875,0.0,0.0,7.292614463949576e-05,291.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213928222656,0.0,0.0,9.873652015812696e-05,292.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004683615406975,291.1314392089844,294.1499938964844,267.1090087890625,266.77691650390625,272.8350524902344,267.283203125,290.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990473045036,5.752739618003488e-09,0.0009990416001528,-0.0141236223280429,0.0,0.0,0.0,-0.0076646930538117,60.0,-16.016237258911133,-0.0,-6.805061047998606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.654052734375,0.0,0.0,6.568217213498428e-05,293.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.880927245831116e-05,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4839782714844,0.0,0.0,7.298019045265391e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,9.88096944638528e-05,292.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004687086329795,291.13018798828125,294.1499938964844,267.0958251953125,266.7648010253906,272.7841796875,267.2631530761719,290.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997875895351,5.839299266341413e-09,0.000999781768769,-0.0143503816798329,0.0,0.0,0.0,-0.0077076042070984,60.0,-16.033435821533203,-0.0,-6.815149333760928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333312988281,0.0,0.0,6.578281318070367e-05,293.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.89606705843471e-05,292.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.46539306640625,0.0,0.0,7.30920146452263e-05,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,9.896108531393112e-05,292.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004694267990998,291.1276550292969,294.1499938964844,267.0715026855469,266.7420349121094,272.6832580566406,267.2244873046875,290.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018392451068166e-09,0.0010013132123276,-0.0148195410147309,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.067401885986328,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333312988281,0.0,0.0,6.578281318070367e-05,293.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,9.89606705843471e-05,292.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.46539306640625,0.0,0.0,7.30920146452263e-05,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,9.896108531393112e-05,292.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004694267990998,291.1276550292969,294.1499938964844,267.0715026855469,266.7420349121094,272.6832580566406,267.2244873046875,290.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018392451068166e-09,0.0010013132123276,-0.0148195410147309,0.0,0.0,0.0,-0.0077963885851204,60.0,-16.067401885986328,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,6.588841642951593e-05,293.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.91195411188528e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,7.320935401367024e-05,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,9.91199485724792e-05,292.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004701804136857,291.1250305175781,294.1499938964844,267.04998779296875,266.7213134765625,272.58355712890625,267.18817138671875,290.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029263794422,6.206327896052244e-09,0.0010029202094301,-0.0153118539601564,0.0,0.0,0.0,-0.0078895557671785,60.0,-16.100603103637695,-0.0,-6.858009271581977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,6.588841642951593e-05,293.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.91195411188528e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4468994140625,0.0,0.0,7.320935401367024e-05,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,9.91199485724792e-05,292.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004701804136857,291.1250305175781,294.1499938964844,267.04998779296875,266.7213134765625,272.58355712890625,267.18817138671875,290.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029263794422,6.206327896052244e-09,0.0010029202094301,-0.0153118539601564,0.0,0.0,0.0,-0.0078895557671785,60.0,-16.100603103637695,-0.0,-6.858009271581977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59234619140625,0.0,0.0,6.600938650080934e-05,293.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.930151281878352e-05,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42852783203125,0.0,0.0,7.334376277867705e-05,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,9.930192027240992e-05,292.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.000471043633297,291.1223449707031,294.1499938964844,267.0375061035156,266.70904541015625,272.485107421875,267.15484619140625,290.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047672549262,6.421601028705481e-09,0.0010047608520835,-0.0158757679164409,0.0,0.0,0.0,-0.0079962760210037,60.0,-16.132461547851562,-0.0,-6.883210090791182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59234619140625,0.0,0.0,6.600938650080934e-05,293.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.930151281878352e-05,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42852783203125,0.0,0.0,7.334376277867705e-05,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,9.930192027240992e-05,292.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.000471043633297,291.1223449707031,294.1499938964844,267.0375061035156,266.70904541015625,272.485107421875,267.15484619140625,290.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047672549262,6.421601028705481e-09,0.0010047608520835,-0.0158757679164409,0.0,0.0,0.0,-0.0079962760210037,60.0,-16.132461547851562,-0.0,-6.883210090791182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5720520019531,0.0,0.0,6.61598242004402e-05,293.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.95278314803727e-05,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,7.35109206289053e-05,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,9.952823893399908e-05,292.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004721171862911,291.1195983886719,294.1499938964844,267.039306640625,266.7108154296875,272.38824462890625,267.12774658203125,290.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070569114759,6.689335751985936e-09,0.0010070501593872,-0.0165770854800939,0.0,0.0,0.0,-0.008129003457725,60.0,-16.161596298217773,-0.0,-6.914616790254513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5720520019531,0.0,0.0,6.61598242004402e-05,293.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.95278314803727e-05,292.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,7.35109206289053e-05,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,9.952823893399908e-05,292.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004721171862911,291.1195983886719,294.1499938964844,267.039306640625,266.7108154296875,272.38824462890625,267.12774658203125,290.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070569114759,6.689335751985936e-09,0.0010070501593872,-0.0165770854800939,0.0,0.0,0.0,-0.008129003457725,60.0,-16.161596298217773,-0.0,-6.914616790254513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619506835937,0.0,0.0,6.624664820265025e-05,293.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.96584421955049e-05,292.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40118408203125,0.0,0.0,7.360738527495414e-05,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883117675781,0.0,0.0,9.965884237317368e-05,292.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004727367486339,291.1181945800781,294.1499938964844,267.0452575683594,266.7166748046875,272.3404235839844,267.1169738769531,290.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083781089633,6.843850375304328e-09,0.0010083713568747,-0.01698181591928,0.0,0.0,0.0,-0.0082056019455194,60.0,-16.175357818603516,-0.0,-6.932774709866862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518798828125,0.0,0.0,6.634125020354986e-05,293.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.980075992643832e-05,292.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921203613281,0.0,0.0,7.371250103460625e-05,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849853515625,0.0,0.0,9.980116010410713e-05,292.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0004734118410851,291.1167907714844,294.1499938964844,267.0544128417969,266.72564697265625,272.29296875,267.10821533203125,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098179336637,7.0122165851671525e-09,0.0010098109487444,-0.0174228213727474,0.0,0.0,0.0,-0.008289068005979,60.0,-16.188730239868164,-0.0,-6.952587483510797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53179931640625,0.0,0.0,6.655522156506777e-05,293.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001001226410153,292.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,7.395024294964969e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,0.000100123041193,292.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004749387153424,291.1138916015625,294.1499938964844,267.0817565917969,266.75250244140625,272.1994323730469,267.0979919433594,290.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130744194611,7.39302574714884e-09,0.0010130669688805,-0.0184202454984188,0.0,0.0,0.0,-0.0084778508171439,60.0,-16.214746475219727,-0.0,-6.997504442551873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53179931640625,0.0,0.0,6.655522156506777e-05,293.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001001226410153,292.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,7.395024294964969e-05,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,0.000100123041193,292.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004749387153424,291.1138916015625,294.1499938964844,267.0817565917969,266.75250244140625,272.1994323730469,267.0979919433594,290.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130744194611,7.39302574714884e-09,0.0010130669688805,-0.0184202454984188,0.0,0.0,0.0,-0.0084778508171439,60.0,-16.214746475219727,-0.0,-6.997504442551873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,6.680550723103806e-05,293.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001004991645459,292.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3560791015625,0.0,0.0,7.422834460157901e-05,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,0.0001004995574476,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004767247883137,291.11090087890625,294.1499938964844,267.120361328125,266.7904052734375,272.10791015625,267.0997619628906,290.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168838780373,7.83848363994366e-09,0.0010168760782107,-0.0195869300514459,0.0,0.0,0.0,-0.008698683232069,60.0,-16.240766525268555,-0.0,-7.050229555716214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,6.680550723103806e-05,293.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001004991645459,292.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3560791015625,0.0,0.0,7.422834460157901e-05,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716491699219,0.0,0.0,0.0001004995574476,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004767247883137,291.11090087890625,294.1499938964844,267.120361328125,266.7904052734375,272.10791015625,267.0997619628906,290.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168838780373,7.83848363994366e-09,0.0010168760782107,-0.0195869300514459,0.0,0.0,0.0,-0.008698683232069,60.0,-16.240766525268555,-0.0,-7.050229555716214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.491943359375,0.0,0.0,6.709364242851734e-05,293.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001009326224448,291.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381652832031,0.0,0.0,7.45484940125607e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.0001009330080705,292.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004787809157278,291.1078491210937,294.1499938964844,267.169189453125,266.8383483886719,272.0184631347656,267.11376953125,290.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351302760445378e-09,0.0010212609777227,-0.0209299381822347,0.0,0.0,0.0,-0.0089529082179069,60.0,-16.268028259277344,-0.0,-7.111172806162358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.491943359375,0.0,0.0,6.709364242851734e-05,293.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0001009326224448,291.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381652832031,0.0,0.0,7.45484940125607e-05,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.0001009330080705,292.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004787809157278,291.1078491210937,294.1499938964844,267.169189453125,266.8383483886719,272.0184631347656,267.11376953125,290.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351302760445378e-09,0.0010212609777227,-0.0209299381822347,0.0,0.0,0.0,-0.0089529082179069,60.0,-16.268028259277344,-0.0,-7.111172806162358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,6.742277764715254e-05,293.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001014277659123,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,7.491419819416478e-05,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.0001014281515381,292.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004811296530533,291.1047058105469,294.1499938964844,267.22723388671875,266.89532470703125,271.93133544921875,267.1416320800781,290.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937107942585953e-09,0.0010262698633596,-0.0224639549851417,0.0,0.0,0.0,-0.0092433160170912,60.0,-16.297828674316406,-0.0,-7.181110106557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,6.742277764715254e-05,293.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0001014277659123,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203125,0.0,0.0,7.491419819416478e-05,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.0001014281515381,292.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004811296530533,291.1047058105469,294.1499938964844,267.22723388671875,266.89532470703125,271.93133544921875,267.1416320800781,290.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262788273394,8.937107942585953e-09,0.0010262698633596,-0.0224639549851417,0.0,0.0,0.0,-0.0092433160170912,60.0,-16.297828674316406,-0.0,-7.181110106557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4622497558594,0.0,0.0,6.760454562027007e-05,293.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001017012036754,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114013671875,0.0,0.0,7.511616422561929e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0001017015893012,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004824267234653,291.10308837890625,294.1499938964844,267.2593688964844,266.9268798828125,271.888671875,267.1607360839844,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290454374626,9.260622491069626e-09,0.0010290361242368,-0.0233110561966896,0.0,0.0,0.0,-0.0094036953523755,60.0,-16.314044952392578,-0.0,-7.219880160391767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,6.77950301906094e-05,293.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001019877599901,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025207519531,0.0,0.0,7.532781455665827e-05,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0001019881456159,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0004837860469706,291.1014709472656,294.1499938964844,267.2934265136719,266.9603271484375,271.84649658203125,267.1825866699219,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319446446374,9.599655292902298e-09,0.0010319349821656,-0.0241987407207489,0.0,0.0,0.0,-0.009571767412126,60.0,-16.331079483032227,-0.0,-7.26062125977478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,6.821194983785972e-05,293.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001026149620884,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28472900390625,0.0,0.0,7.57910602260381e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0001026153404382,292.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.000486761186039,291.09814453125,294.1499938964844,267.3667907714844,267.0323486328125,271.763916015625,267.2360534667969,290.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.034171148717178e-08,0.0010382799664512,-0.0261414553970098,0.0,0.0,0.0,-0.0099396351724863,60.0,-16.36885643005371,-0.0,-7.35019369813017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,6.821194983785972e-05,293.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001026149620884,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28472900390625,0.0,0.0,7.57910602260381e-05,291.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0001026153404382,292.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.000486761186039,291.09814453125,294.1499938964844,267.3667907714844,267.0323486328125,271.763916015625,267.2360534667969,290.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.034171148717178e-08,0.0010382799664512,-0.0261414553970098,0.0,0.0,0.0,-0.0099396351724863,60.0,-16.36885643005371,-0.0,-7.35019369813017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129943847656,0.0,0.0,6.867428601253778e-05,293.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0001033104708767,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,7.630475738551468e-05,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0001033108492265,292.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004900603671558,291.0947265625,294.1499938964844,267.4462890625,267.1103820800781,271.6838073730469,267.3019104003906,290.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453272843733,1.1164602575775008e-08,0.0010453161085024,-0.0282954517751932,0.0,0.0,0.0,-0.0103475758805871,60.0,-16.412086486816406,-0.0,-7.450164218880674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129943847656,0.0,0.0,6.867428601253778e-05,293.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0001033104708767,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,7.630475738551468e-05,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0001033108492265,292.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004900603671558,291.0947265625,294.1499938964844,267.4462890625,267.1103820800781,271.6838073730469,267.3019104003906,290.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453272843733,1.1164602575775008e-08,0.0010453161085024,-0.0282954517751932,0.0,0.0,0.0,-0.0103475758805871,60.0,-16.412086486816406,-0.0,-7.450164218880674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,6.918133294675499e-05,293.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001040732531691,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,7.686814933549613e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.000104073624243,292.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004936786717735,291.0912170410156,294.1499938964844,267.5309143066406,267.1934509277344,271.60595703125,267.3780212402344,290.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.46092987060547,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
