time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854520,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39337158203125,0.0,0.0,6.918133294675499e-05,293.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001040732531691,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,7.686814933549613e-05,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.000104073624243,292.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004936786717735,291.0912170410156,294.1499938964844,267.5309143066406,267.1934509277344,271.60595703125,267.3780212402344,290.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.46092987060547,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37371826171875,0.0,0.0,6.97298237355426e-05,293.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001048983758664,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,7.747758354526013e-05,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0001048987542162,292.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004975927295163,291.0876159667969,294.1499938964844,267.6195983886719,267.280517578125,271.5306701660156,267.4638977050781,290.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043363722431424e-08,0.0010613802587613,-0.0332117937505245,0.0,0.0,0.0,-0.0112789534032344,60.0,-16.51602554321289,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37371826171875,0.0,0.0,6.97298237355426e-05,293.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001048983758664,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,7.747758354526013e-05,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0001048987542162,292.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004975927295163,291.0876159667969,294.1499938964844,267.6195983886719,267.280517578125,271.5306701660156,267.4638977050781,290.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043363722431424e-08,0.0010613802587613,-0.0332117937505245,0.0,0.0,0.0,-0.0112789534032344,60.0,-16.51602554321289,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,7.001850462984294e-05,293.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001053326486726,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2226257324219,0.0,0.0,7.77983368607238e-05,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,0.0001053330270224,292.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0004996527568437,291.08575439453125,294.1499938964844,267.6651611328125,267.3252258300781,271.4940490722656,267.5099182128906,290.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657872771844,1.3557190037261082e-08,0.0010657736565917,-0.0345559753477573,0.0,0.0,0.0,-0.0115336775779724,60.0,-16.545785903930664,-0.0,-7.744665708742104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,7.031444692984223e-05,293.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.000105777857243,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137451171875,0.0,0.0,7.812715921318159e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41668701171875,0.0,0.0,0.0001057782283169,292.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0005017645889893,291.0838928222656,294.1499938964844,267.7113647460937,267.3705749511719,271.4579772949219,267.55731201171875,290.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702917352318,1.408394911805999e-08,0.0010702776489779,-0.0359338000416755,0.0,0.0,0.0,-0.0117948129773139,60.0,-16.576602935791016,-0.0,-7.8102694089921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344421386719,0.0,0.0,7.0925299951341e-05,293.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001066967888618,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19598388671875,0.0,0.0,7.880588236730546e-05,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001066971599357,292.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0005061236442998,291.080078125,294.1499938964844,267.80517578125,267.462646484375,271.3876953125,267.6559143066406,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171233158639552e-08,0.001079574227333,-0.0387771241366863,0.0,0.0,0.0,-0.0123338233679533,60.0,-16.641422271728516,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3344421386719,0.0,0.0,7.0925299951341e-05,293.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001066967888618,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19598388671875,0.0,0.0,7.880588236730546e-05,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001066971599357,292.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0005061236442998,291.080078125,294.1499938964844,267.80517578125,267.462646484375,271.3876953125,267.6559143066406,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.5171233158639552e-08,0.001079574227333,-0.0387771241366863,0.0,0.0,0.0,-0.0123338233679533,60.0,-16.641422271728516,-0.0,-7.946556479510036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3147888183594,0.0,0.0,7.15507849236019e-05,293.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001076377448043,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781921386719,0.0,0.0,7.950087456265464e-05,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,0.0001076381158782,292.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0005105871241539,291.0761413574219,294.1499938964844,267.8999938964844,267.55572509765625,271.3200378417969,267.75799560546875,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857558593153,60.0,-16.70882797241211,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3147888183594,0.0,0.0,7.15507849236019e-05,293.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001076377448043,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781921386719,0.0,0.0,7.950087456265464e-05,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,0.0001076381158782,292.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0005105871241539,291.0761413574219,294.1499938964844,267.8999938964844,267.55572509765625,271.3200378417969,267.75799560546875,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857558593153,60.0,-16.70882797241211,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,7.217584061436355e-05,293.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001085780531866,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,8.019537926884368e-05,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0001085784169845,292.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0005150475190021,291.0721130371094,294.1499938964844,267.9948425292969,267.6487731933594,271.2548828125,267.86151123046875,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397180585021488e-08,0.0010986066190525,-0.0445951670408248,0.0,0.0,0.0,-0.0134373130276799,60.0,-16.776260375976562,-0.0,-8.229243775303986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,7.217584061436355e-05,293.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001085780531866,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603698730469,0.0,0.0,8.019537926884368e-05,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0001085784169845,292.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0005150475190021,291.0721130371094,294.1499938964844,267.9948425292969,267.6487731933594,271.2548828125,267.86151123046875,290.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397180585021488e-08,0.0010986066190525,-0.0445951670408248,0.0,0.0,0.0,-0.0134373130276799,60.0,-16.776260375976562,-0.0,-8.229243775303986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,7.278736302396283e-05,293.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0001094979888875,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,8.08748445706442e-05,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.0001094983526854,292.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0005194113473407,291.0679626464844,294.1499938964844,268.088623046875,267.7408447265625,271.1923828125,267.9646301269531,290.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079319519922,1.8485689423641816e-08,0.0011079135583713,-0.0474386662244796,0.0,0.0,0.0,-0.0139769297093153,60.0,-16.840938568115234,-0.0,-8.369276116582115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,7.278736302396283e-05,293.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0001094979888875,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,8.08748445706442e-05,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,0.0001094983526854,292.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0005194113473407,291.0679626464844,294.1499938964844,268.088623046875,267.7408447265625,271.1923828125,267.9646301269531,290.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079319519922,1.8485689423641816e-08,0.0011079135583713,-0.0474386662244796,0.0,0.0,0.0,-0.0139769297093153,60.0,-16.840938568115234,-0.0,-8.369276116582115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655944824219,0.0,0.0,7.309851935133338e-05,293.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001099660948966,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,8.122058352455497e-05,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840637207031,0.0,0.0,0.0001099664586945,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0005216317949816,291.0658264160156,294.1499938964844,268.13482666015625,267.7861633300781,271.1620788574219,268.0156555175781,290.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111266807653,1.903956814430785e-08,0.0011126491008326,-0.0488851256668567,0.0,0.0,0.0,-0.0142515087500214,60.0,-16.872798919677734,-0.0,-8.440983378932287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557678222656,0.0,0.0,7.340898446273059e-05,293.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001104331313399,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12469482421875,0.0,0.0,8.15655366750434e-05,291.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,0.0001104334951378,292.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0005238472367636,291.0636901855469,294.1499938964844,268.1803894042969,267.83087158203125,271.13238525390625,268.0661315917969,290.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117393723689,1.9592196309758947e-08,0.0011173741659149,-0.0503280162811279,0.0,0.0,0.0,-0.0145254675298929,60.0,-16.90532684326172,-0.0,-8.51283346037235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,7.395531429210678e-05,293.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0001112550162361,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068420410156,0.0,0.0,8.217257709475234e-05,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.000111255372758,292.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0005277458694763,291.059326171875,294.1499938964844,268.26910400390625,267.9179077148437,271.07476806640625,268.1647033691406,290.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257100850343,2.0564694835911723e-08,0.0011256895959377,-0.0528664253652095,0.0,0.0,0.0,-0.0150075759738683,60.0,-16.963966369628906,-0.0,-8.640011373017843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,7.395531429210678e-05,293.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0001112550162361,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068420410156,0.0,0.0,8.217257709475234e-05,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.000111255372758,292.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0005277458694763,291.059326171875,294.1499938964844,268.26910400390625,267.9179077148437,271.07476806640625,268.1647033691406,290.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257100850343,2.0564694835911723e-08,0.0011256895959377,-0.0528664253652095,0.0,0.0,0.0,-0.0150075759738683,60.0,-16.963966369628906,-0.0,-8.640011373017843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164306640625,0.0,0.0,7.43628988857381e-05,293.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001118681611842,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889892578125,0.0,0.0,8.262544724857435e-05,291.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,0.0001118685177061,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0005306543898768,291.0548095703125,294.1499938964844,268.35369873046875,268.0009155273437,271.0197448730469,268.2583923339844,290.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.1290208707114292e-08,0.0011318930191919,-0.0547595024108886,0.0,0.0,0.0,-0.0153672425076365,60.0,-16.998275756835938,-0.0,-8.735502632362113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164306640625,0.0,0.0,7.43628988857381e-05,293.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001118681611842,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0889892578125,0.0,0.0,8.262544724857435e-05,291.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36529541015625,0.0,0.0,0.0001118685177061,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0005306543898768,291.0548095703125,294.1499938964844,268.35369873046875,268.0009155273437,271.0197448730469,268.2583923339844,290.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.1290208707114292e-08,0.0011318930191919,-0.0547595024108886,0.0,0.0,0.0,-0.0153672425076365,60.0,-16.998275756835938,-0.0,-8.735502632362113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,7.46438090573065e-05,293.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0001122907488024,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712280273437,0.0,0.0,8.293756400234997e-05,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,0.0001122910980484,292.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0005326589453034,291.0502319335937,294.1499938964844,268.4331970214844,268.07891845703125,270.9671936035156,268.34637451171875,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.17902229593392e-08,0.0011361687211319,-0.05606384947896,0.0,0.0,0.0,-0.015615121461451,60.0,-17.006345748901367,-0.0,-8.801619344467326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19683837890625,0.0,0.0,7.46438090573065e-05,293.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0001122907488024,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712280273437,0.0,0.0,8.293756400234997e-05,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576965332031,0.0,0.0,0.0001122910980484,292.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0005326589453034,291.0502319335937,294.1499938964844,268.4331970214844,268.07891845703125,270.9671936035156,268.34637451171875,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.17902229593392e-08,0.0011361687211319,-0.05606384947896,0.0,0.0,0.0,-0.015615121461451,60.0,-17.006345748901367,-0.0,-8.801619344467326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773681640625,0.0,0.0,7.479587657144293e-05,293.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001125195121858,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534973144531,0.0,0.0,8.310652629006654e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,0.0001125198614317,292.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0005337441107258,291.0455627441406,294.1499938964844,268.5065612792969,268.1509094238281,270.9170837402344,268.42779541015625,290.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385052930563,2.2060890003672284e-08,0.0011384832905605,-0.0567697994410991,0.0,0.0,0.0,-0.0157493036240339,60.0,-16.988513946533203,-0.0,-8.837513121306986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773681640625,0.0,0.0,7.479587657144293e-05,293.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0001125195121858,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534973144531,0.0,0.0,8.310652629006654e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,0.0001125198614317,292.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0005337441107258,291.0455627441406,294.1499938964844,268.5065612792969,268.1509094238281,270.9170837402344,268.42779541015625,290.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385052930563,2.2060890003672284e-08,0.0011384832905605,-0.0567697994410991,0.0,0.0,0.0,-0.0157493036240339,60.0,-16.988513946533203,-0.0,-8.837513121306986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16766357421875,0.0,0.0,7.484132220270112e-05,293.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001125878770835,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447082519531,0.0,0.0,8.315702143590897e-05,291.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0001125882190535,292.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0005340683856047,291.0431823730469,294.1499938964844,268.5406188964844,268.184326171875,270.8929443359375,268.4658203125,290.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391970328986,2.2141771083283857e-08,0.0011391749139875,-0.0569807402789592,0.0,0.0,0.0,-0.0157893989235162,60.0,-16.971813201904297,-0.0,-8.848252974757997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,7.488067785743624e-05,293.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001126470815506,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,8.320074994117022e-05,291.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0001126474235206,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0005343492375686,291.040771484375,294.1499938964844,268.5727844238281,268.2158508300781,270.869384765625,268.50177001953125,290.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397958733141,2.2211812833461412e-08,0.0011397737544029,-0.0571633987128734,0.0,0.0,0.0,-0.0158241223543882,60.0,-16.952686309814453,-0.0,-8.857558952968247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387939453125,0.0,0.0,7.494883902836591e-05,293.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0001127496216213,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184020996094,0.0,0.0,8.327648538397625e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001127499635913,292.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0005348356789909,291.0359191894531,294.1499938964844,268.6307983398437,268.2727966308594,270.82373046875,268.5684814453125,290.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312024202405e-08,0.0011408110149204,-0.0574797466397285,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.91354751586914,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387939453125,0.0,0.0,7.494883902836591e-05,293.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0001127496216213,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184020996094,0.0,0.0,8.327648538397625e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001127499635913,292.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0005348356789909,291.0359191894531,294.1499938964844,268.6307983398437,268.2727966308594,270.82373046875,268.5684814453125,290.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312024202405e-08,0.0011408110149204,-0.0574797466397285,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.91354751586914,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,7.497958722524345e-05,293.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001127958748838,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,8.331065328093246e-05,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,0.0001127962095779,292.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0005350550636649,291.0309753417969,294.1499938964844,268.6796264648437,268.3207092285156,270.7801208496094,268.6260986328125,290.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.873878479003906,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197204589844,0.0,0.0,7.497958722524345e-05,293.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0001127958748838,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,8.331065328093246e-05,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270568847656,0.0,0.0,0.0001127962095779,292.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0005350550636649,291.0309753417969,294.1499938964844,268.6796264648437,268.3207092285156,270.7801208496094,268.6260986328125,290.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.873878479003906,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,7.498302875319496e-05,293.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001128010553657,291.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,8.33144731586799e-05,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001128013827838,292.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0005350796272978,291.0259704589844,294.1499938964844,268.7182312011719,268.35858154296875,270.7382202148437,268.6746520996094,290.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393905396711492e-08,0.0011413309257477,-0.0576382540166378,0.0,0.0,0.0,-0.0159143935889005,60.0,-16.83439826965332,-0.0,-8.881774959945687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,7.498302875319496e-05,293.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0001128010553657,291.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,8.33144731586799e-05,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001128013827838,292.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0005350796272978,291.0259704589844,294.1499938964844,268.7182312011719,268.35858154296875,270.7382202148437,268.6746520996094,290.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393905396711492e-08,0.0011413309257477,-0.0576382540166378,0.0,0.0,0.0,-0.0159143935889005,60.0,-16.83439826965332,-0.0,-8.881774959945687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,7.497375190723687e-05,293.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.000112787100079,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,8.330417040269822e-05,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.000112787427497,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0005350134451873,291.0208740234375,294.1499938964844,268.74560546875,268.3854064941406,270.6978454589844,268.71246337890625,290.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.798791885375977,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,7.497375190723687e-05,293.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.000112787100079,291.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,8.330417040269822e-05,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.000112787427497,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0005350134451873,291.0208740234375,294.1499938964844,268.74560546875,268.3854064941406,270.6978454589844,268.71246337890625,290.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.798791885375977,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726013183594,0.0,0.0,7.496839680243284e-05,293.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001127790455939,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580993652344,0.0,0.0,8.329821866936982e-05,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.000112779365736,292.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0005349752027541,291.0182800292969,294.1499938964844,268.7547302246094,268.3943786621094,270.6781311035156,268.72723388671875,290.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.2367808938383863e-08,0.0011411077575758,-0.0575702078640461,0.0,0.0,0.0,-0.0159014575183391,60.0,-16.783506393432617,-0.0,-8.878302537596029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,7.49653554521501e-05,293.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001127744690165,291.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495849609375,0.0,0.0,8.329484262503684e-05,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0001127747891587,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0005349535495042,291.01568603515625,294.1499938964844,268.7606811523437,268.40020751953125,270.6587219238281,268.73883056640625,290.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410837760195,2.236238216823949e-08,0.0011410614242777,-0.0575560554862022,0.0,0.0,0.0,-0.0158987659960985,60.0,-16.770877838134766,-0.0,-8.877580626176498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447692871094,0.0,0.0,7.496991020161659e-05,293.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001127813229686,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,8.329989941557869e-05,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.0001127816358348,292.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.000534986029379,291.01043701171875,294.1499938964844,268.76251220703125,268.4020080566406,270.6204528808594,268.7537841796875,290.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370452157360887e-08,0.0011411303421482,-0.0575770996510982,0.0,0.0,0.0,-0.015902766957879,60.0,-16.75344467163086,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447692871094,0.0,0.0,7.496991020161659e-05,293.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001127813229686,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93267822265625,0.0,0.0,8.329989941557869e-05,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29608154296875,0.0,0.0,0.0001127816358348,292.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.000534986029379,291.01043701171875,294.1499938964844,268.76251220703125,268.4020080566406,270.6204528808594,268.7537841796875,290.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370452157360887e-08,0.0011411303421482,-0.0575770996510982,0.0,0.0,0.0,-0.015902766957879,60.0,-16.75344467163086,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,7.499887578887865e-05,293.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001128248986788,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,8.333208097610623e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,0.0001128252115449,292.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0005351927247829,291.005126953125,294.1499938964844,268.75,268.3897399902344,270.5828857421875,268.7546081542969,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415932094678,2.2421986045628728e-08,0.001141570857726,-0.0577114783227443,0.0,0.0,0.0,-0.0159283131361007,60.0,-16.751718521118164,-0.0,-8.885512414735788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,7.499887578887865e-05,293.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001128248986788,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,8.333208097610623e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,0.0001128252115449,292.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0005351927247829,291.005126953125,294.1499938964844,268.75,268.3897399902344,270.5828857421875,268.7546081542969,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415932094678,2.2421986045628728e-08,0.001141570857726,-0.0577114783227443,0.0,0.0,0.0,-0.0159283131361007,60.0,-16.751718521118164,-0.0,-8.885512414735788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
