time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856860,291.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,7.505685061914846e-05,293.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001129121083067,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,8.339649502886459e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0001129124138969,292.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.000535606406629,290.99969482421875,294.1499938964844,268.7300109863281,268.3701171875,270.5456848144531,268.7440490722656,290.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424751719459,2.2525151521790576e-08,0.0011424527037888,-0.0579804927110672,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.764036178588867,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,7.505685061914846e-05,293.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0001129121083067,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,8.339649502886459e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0001129124138969,292.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.000535606406629,290.99969482421875,294.1499938964844,268.7300109863281,268.3701171875,270.5456848144531,268.7440490722656,290.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424751719459,2.2525151521790576e-08,0.0011424527037888,-0.0579804927110672,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.764036178588867,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,7.514325261581689e-05,293.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001130420932895,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.882568359375,0.0,0.0,8.349250128958374e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,0.0001130423916038,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005362230003811,290.99420166015625,294.1499938964844,268.7099914550781,268.3504943847656,270.5087890625,268.7274780273437,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814643323421,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.785810470581055,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,7.514325261581689e-05,293.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001130420932895,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.882568359375,0.0,0.0,8.349250128958374e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,0.0001130423916038,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005362230003811,290.99420166015625,294.1499938964844,268.7099914550781,268.3504943847656,270.5087890625,268.7274780273437,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814643323421,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.785810470581055,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809265136719,0.0,0.0,7.519680366385728e-05,293.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0001131226526922,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742980957031,0.0,0.0,8.355200407095253e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687072753906,0.0,0.0,0.0001131229510065,292.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,0.000536605133675,290.9914245605469,294.1499938964844,268.70001220703125,268.3406677246094,270.4904479980469,268.71826171875,290.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446049902588,2.2774246488666e-08,0.0011445821728557,-0.0586299709975719,0.0,0.0,0.0,-0.0161029398441314,60.0,-16.799116134643555,-0.0,-8.932462947086608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718933105469,0.0,0.0,7.525687396991998e-05,293.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001132130200858,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.86602783203125,0.0,0.0,8.361874643014744e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,0.0001132133184,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0005370338330976,290.9886474609375,294.1499938964844,268.69000244140625,268.33087158203125,270.47216796875,268.70867919921875,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455190833657,2.2881163630472656e-08,0.0011454962659627,-0.0589087232947349,0.0,0.0,0.0,-0.0161559432744979,60.0,-16.814048767089844,-0.0,-8.946737750648026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,7.539408397860825e-05,293.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001134194244514,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495788574219,0.0,0.0,8.377119957003742e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,0.0001134197227656,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0005380129441618,290.9830017089844,294.1499938964844,268.6700134277344,268.3112487792969,270.43585205078125,268.68902587890625,290.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125384274180764e-08,0.0011475841747596,-0.0595453903079032,0.0,0.0,0.0,-0.0162770114839077,60.0,-16.84783363342285,-0.0,-8.979386478813468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,7.539408397860825e-05,293.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001134194244514,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495788574219,0.0,0.0,8.377119957003742e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,0.0001134197227656,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0005380129441618,290.9830017089844,294.1499938964844,268.6700134277344,268.3112487792969,270.43585205078125,268.68902587890625,290.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125384274180764e-08,0.0011475841747596,-0.0595453903079032,0.0,0.0,0.0,-0.0162770114839077,60.0,-16.84783363342285,-0.0,-8.979386478813468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,7.555183401564136e-05,293.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001136567443609,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83319091796875,0.0,0.0,8.394648466492072e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,0.0001136570353992,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0005391386803239,290.97723388671875,294.1499938964844,268.6499938964844,268.2916259765625,270.3997497558594,268.6690368652344,290.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406178328855286e-08,0.001149984775111,-0.0602773204445838,0.0,0.0,0.0,-0.0164162106812,60.0,-16.8868465423584,-0.0,-9.016997637445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,7.555183401564136e-05,293.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001136567443609,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83319091796875,0.0,0.0,8.394648466492072e-05,291.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,0.0001136570353992,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,0.0005391386803239,290.97723388671875,294.1499938964844,268.6499938964844,268.2916259765625,270.3997497558594,268.6690368652344,290.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406178328855286e-08,0.001149984775111,-0.0602773204445838,0.0,0.0,0.0,-0.0164162106812,60.0,-16.8868465423584,-0.0,-9.016997637445456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,7.57249872549437e-05,293.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001139172236435,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,8.413887553615496e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0001139175146818,292.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005403742543421,290.971435546875,294.1499938964844,268.6300048828125,268.2720031738281,270.3639221191406,268.6488647460937,290.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,-0.0165689997375011,60.0,-16.9299373626709,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,7.57249872549437e-05,293.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001139172236435,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,8.413887553615496e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0001139175146818,292.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0005403742543421,290.971435546875,294.1499938964844,268.6300048828125,268.2720031738281,270.3639221191406,268.6488647460937,290.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714386898632256e-08,0.0011526197195053,-0.0610805973410606,0.0,0.0,0.0,-0.0165689997375011,60.0,-16.9299373626709,-0.0,-9.058371830406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,7.590789755340666e-05,293.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001141923858085,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80059814453125,0.0,0.0,8.434210758423433e-05,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.0001141926695709,292.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0005416795029304,290.96551513671875,294.1499938964844,268.6099853515625,268.2523803710937,270.3283386230469,268.6286315917969,290.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996468558489e-08,0.0011554032098501,-0.0619290210306644,0.0,0.0,0.0,-0.0167304016649723,60.0,-16.975927352905273,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,7.590789755340666e-05,293.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001141923858085,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80059814453125,0.0,0.0,8.434210758423433e-05,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.0001141926695709,292.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0005416795029304,290.96551513671875,294.1499938964844,268.6099853515625,268.2523803710937,270.3283386230469,268.6286315917969,290.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.403996468558489e-08,0.0011554032098501,-0.0619290210306644,0.0,0.0,0.0,-0.0167304016649723,60.0,-16.975927352905273,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,7.600106619065627e-05,293.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.000114332549856,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79248046875,0.0,0.0,8.444562990916893e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0001143328336183,292.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0005423444090411,290.9625244140625,294.1499938964844,268.6000061035156,268.2425842285156,270.3106384277344,268.6184997558594,290.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205814241895496e-08,0.00115682114847,-0.062361154705286,0.0,0.0,0.0,-0.0168126188218593,60.0,-16.999622344970703,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829040527344,0.0,0.0,7.609427120769396e-05,293.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001144727575592,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843933105469,0.0,0.0,8.45491886138916e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0001144730340456,292.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0005430094897747,290.9595031738281,294.1499938964844,268.5899963378906,268.2327575683594,270.2929992675781,268.6083984375,290.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.4371711759840764e-08,0.0011582394363358,-0.062793381512165,0.0,0.0,0.0,-0.0168948601931333,60.0,-17.023513793945312,-0.0,-9.146927482106548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,7.627750892424956e-05,293.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001147484144894,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,8.475278445985168e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001147486909758,292.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0005443170666694,290.9533996582031,294.1499938964844,268.57000732421875,268.213134765625,270.25787353515625,268.588134765625,290.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.469788640269144e-08,0.0011610281653702,-0.0636430904269218,0.0,0.0,0.0,-0.017056556418538,60.0,-17.071205139160156,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,7.627750892424956e-05,293.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001147484144894,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682189941406,0.0,0.0,8.475278445985168e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,0.0001147486909758,292.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,0.0005443170666694,290.9533996582031,294.1499938964844,268.57000732421875,268.213134765625,270.25787353515625,268.588134765625,290.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.469788640269144e-08,0.0011610281653702,-0.0636430904269218,0.0,0.0,0.0,-0.017056556418538,60.0,-17.071205139160156,-0.0,-9.191029448629706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,7.638307579327375e-05,293.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001149072268162,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,8.487008744850755e-05,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,0.0001149075033026,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.000545070390217,290.94970703125,294.1499938964844,268.5580139160156,268.2013854980469,270.2369079589844,268.57598876953125,290.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626596096903,2.4885800087304243e-08,0.0011626346968114,-0.0641325563192367,0.0,0.0,0.0,-0.0171497128903865,60.0,-17.0992431640625,-0.0,-9.216485352681049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,7.64507640269585e-05,293.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.000115009053843,291.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,8.494529174640775e-05,291.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0001150093230535,292.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0005455533973872,290.9472351074219,294.1499938964844,268.54998779296875,268.1935119628906,270.22296142578125,268.5679016113281,290.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636897688731,2.5006281489936555e-08,0.0011636648559942,-0.064446359872818,0.0,0.0,0.0,-0.0172094404697418,60.0,-17.117523193359375,-0.0,-9.23282499343259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,7.661272684345022e-05,293.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0001152526965597,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,8.512524800607935e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0001152529657701,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0005467091687023,290.94097900390625,294.1499938964844,268.5299987792969,268.17388916015625,270.18829345703125,268.54766845703125,290.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661548633128,2.5294573546830186e-08,0.0011661294847726,-0.06519715487957,0.0,0.0,0.0,-0.0173523556441068,60.0,-17.161378860473633,-0.0,-9.271981582514854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304138183594,0.0,0.0,7.661272684345022e-05,293.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0001152526965597,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,8.512524800607935e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.0001152529657701,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0005467091687023,290.94097900390625,294.1499938964844,268.5299987792969,268.17388916015625,270.18829345703125,268.54766845703125,290.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661548633128,2.5294573546830186e-08,0.0011661294847726,-0.06519715487957,0.0,0.0,0.0,-0.0173523556441068,60.0,-17.161378860473633,-0.0,-9.271981582514854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130798339844,0.0,0.0,7.677479152334854e-05,293.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001154965066234,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201232910156,0.0,0.0,8.530532068107277e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001154967758338,292.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.000547865696717,290.93463134765625,294.1499938964844,268.510009765625,268.1542663574219,270.15386962890625,268.5274658203125,290.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583057450262465e-08,0.0011685958597809,-0.065948337316513,0.0,0.0,0.0,-0.0174953676760196,60.0,-17.204303741455078,-0.0,-9.311246884635693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130798339844,0.0,0.0,7.677479152334854e-05,293.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001154965066234,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201232910156,0.0,0.0,8.530532068107277e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001154967758338,292.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.000547865696717,290.93463134765625,294.1499938964844,268.510009765625,268.1542663574219,270.15386962890625,268.5274658203125,290.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.5583057450262465e-08,0.0011685958597809,-0.065948337316513,0.0,0.0,0.0,-0.0174953676760196,60.0,-17.204303741455078,-0.0,-9.311246884635693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044128417969,0.0,0.0,7.684782758587971e-05,293.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0001156063735834,291.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.712158203125,0.0,0.0,8.538647671230137e-05,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0001156066427938,292.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0005483868881128,290.931396484375,294.1499938964844,268.5,268.1444702148437,270.13671875,268.5173645019531,290.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697331210598,2.5713061901910805e-08,0.0011697073932737,-0.0662868246436119,0.0,0.0,0.0,-0.017559815198183,60.0,-17.22498321533203,-0.0,-9.328969241551024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,7.691115752095357e-05,293.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001157016522483,291.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,8.545684249838814e-05,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0001157019141828,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0005488388123922,290.9281921386719,294.1499938964844,268.489990234375,268.1346435546875,270.1196594238281,268.5072631835937,290.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706971563398,2.5825791283295985e-08,0.0011706713121384,-0.0665803104639053,0.0,0.0,0.0,-0.0176157001405954,60.0,-17.244321823120117,-0.0,-9.344349649609285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,7.699410343775526e-05,293.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0001158264276455,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,8.5549007053487e-05,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001158266895799,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,0.000549430726096,290.9216613769531,294.1499938964844,268.4700012207031,268.1150207519531,270.0857238769531,268.48712158203125,290.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171959680505,2.597342074750486e-08,0.0011719337198883,-0.066964641213417,0.0,0.0,0.0,-0.017688887193799,60.0,-17.275453567504883,-0.0,-9.36451129973648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,7.699410343775526e-05,293.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0001158264276455,291.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,8.5549007053487e-05,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.0001158266895799,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,0.000549430726096,290.9216613769531,294.1499938964844,268.4700012207031,268.1150207519531,270.0857238769531,268.48712158203125,290.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171959680505,2.597342074750486e-08,0.0011719337198883,-0.066964641213417,0.0,0.0,0.0,-0.017688887193799,60.0,-17.275453567504883,-0.0,-9.36451129973648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,7.700901915086433e-05,293.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0001158488666987,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,8.556558168493211e-05,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001158491286332,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0005495371297001,290.9150695800781,294.1499938964844,268.45001220703125,268.09539794921875,270.0520324707031,268.467041015625,290.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721868067979,2.5999947084187625e-08,0.0011721608461812,-0.0670336931943893,0.0,0.0,0.0,-0.0177020393311977,60.0,-17.293560028076172,-0.0,-9.36813577823159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,7.700901915086433e-05,293.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0001158488666987,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,8.556558168493211e-05,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001158491286332,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0005495371297001,290.9150695800781,294.1499938964844,268.45001220703125,268.09539794921875,270.0520324707031,268.467041015625,290.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721868067979,2.5999947084187625e-08,0.0011721608461812,-0.0670336931943893,0.0,0.0,0.0,-0.0177020393311977,60.0,-17.293560028076172,-0.0,-9.36813577823159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445373535156,0.0,0.0,7.69619582570158e-05,293.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001157780716312,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,8.551328937755898e-05,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001157783262897,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0005492013297043,290.9084167480469,294.1499938964844,268.42999267578125,268.0757751464844,270.0186462402344,268.447021484375,290.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714705033227,2.591613856850472e-08,0.001171444542706,-0.0668155178427696,0.0,0.0,0.0,-0.0176604930311441,60.0,-17.296924591064453,-0.0,-9.356685382044817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445373535156,0.0,0.0,7.69619582570158e-05,293.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001157780716312,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,8.551328937755898e-05,291.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001157783262897,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0005492013297043,290.9084167480469,294.1499938964844,268.42999267578125,268.0757751464844,270.0186462402344,268.447021484375,290.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714705033227,2.591613856850472e-08,0.001171444542706,-0.0668155178427696,0.0,0.0,0.0,-0.0176604930311441,60.0,-17.296924591064453,-0.0,-9.356685382044817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,7.685556192882359e-05,293.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001156180151156,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412658691406,0.0,0.0,8.539506961824372e-05,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001156182624981,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0005484420689754,290.9017028808594,294.1499938964844,268.4100036621094,268.05615234375,269.98553466796875,268.4270935058594,290.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.57267043224374e-08,0.0011698253219947,-0.0663223415613174,0.0,0.0,0.0,-0.0175665859133005,60.0,-17.286970138549805,-0.0,-9.330829442433244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,7.685556192882359e-05,293.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,0.0001156180151156,291.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412658691406,0.0,0.0,8.539506961824372e-05,291.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001156182624981,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0005484420689754,290.9017028808594,294.1499938964844,268.4100036621094,268.05615234375,269.98553466796875,268.4270935058594,290.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.57267043224374e-08,0.0011698253219947,-0.0663223415613174,0.0,0.0,0.0,-0.0175665859133005,60.0,-17.286970138549805,-0.0,-9.330829442433244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192687988281,0.0,0.0,7.677794201299548e-05,293.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0001155012432718,291.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335144042969,0.0,0.0,8.53088204166852e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001155014906544,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0005478881648741,290.8983154296875,294.1499938964844,268.3999938964844,268.0463562011719,269.9691162109375,268.4171447753906,289.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686694342643,2.5588503760332063e-08,0.0011686439393088,-0.065962515771389,0.0,0.0,0.0,-0.0174980740994215,60.0,-17.276521682739258,-0.0,-9.311988691251828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109375,0.0,0.0,7.66863813623786e-05,293.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0001153635093942,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62579345703125,0.0,0.0,8.52070952532813e-05,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001153637567767,292.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.000547234842088,290.8949279785156,294.1499938964844,268.3900146484375,268.0365295410156,269.9527893066406,268.4072265625,289.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167275942862,2.5425501704035014e-08,0.0011672505643218,-0.0655380934476852,0.0,0.0,0.0,-0.0174172706902027,60.0,-17.26264190673828,-0.0,-9.289792046729417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943359375,0.0,0.0,7.64739525038749e-05,293.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001150439347838,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,8.497105591231957e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0001150441748904,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0005457188817672,290.8880920410156,294.1499938964844,268.3699951171875,268.01690673828125,269.9203796386719,268.387451171875,289.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640422744676,2.5047299345715146e-08,0.0011640172451734,-0.0645531862974166,0.0,0.0,0.0,-0.0172297824174165,60.0,-17.226734161376953,-0.0,-9.238390674681797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943359375,0.0,0.0,7.64739525038749e-05,293.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001150439347838,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,8.497105591231957e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0001150441748904,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0005457188817672,290.8880920410156,294.1499938964844,268.3699951171875,268.01690673828125,269.9203796386719,268.387451171875,289.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640422744676,2.5047299345715146e-08,0.0011640172451734,-0.0645531862974166,0.0,0.0,0.0,-0.0172297824174165,60.0,-17.226734161376953,-0.0,-9.238390674681797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,7.624836143804714e-05,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0001147045695688,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,8.472039917251095e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001147048023995,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.000544109090697,290.8812255859375,294.1499938964844,268.3500061035156,267.9972839355469,269.8883056640625,268.3677062988281,289.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606082553043,2.4645681051538304e-08,0.0011605835752561,-0.0635070949792862,0.0,0.0,0.0,-0.0170306861400604,60.0,-17.18394660949707,-0.0,-9.183963101122573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
