time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859200,291.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,7.624836143804714e-05,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0001147045695688,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951843261719,0.0,0.0,8.472039917251095e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001147048023995,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.000544109090697,290.8812255859375,294.1499938964844,268.3500061035156,267.9972839355469,269.8883056640625,268.3677062988281,289.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606082553043,2.4645681051538304e-08,0.0011605835752561,-0.0635070949792862,0.0,0.0,0.0,-0.0170306861400604,60.0,-17.18394660949707,-0.0,-9.183963101122573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,7.603679114254192e-05,293.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0001143862973549,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,8.448532753391191e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001143865301855,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.0005425993585959,290.8742980957031,294.1499938964844,268.3299865722656,267.9776611328125,269.8565979003906,268.3479919433594,289.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157387625426,2.4269025900025564e-08,0.0011573632946237,-0.0625258460640907,0.0,0.0,0.0,-0.0168439634144306,60.0,-17.14112091064453,-0.0,-9.133064793331869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,7.603679114254192e-05,293.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0001143862973549,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,8.448532753391191e-05,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001143865301855,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.0005425993585959,290.8742980957031,294.1499938964844,268.3299865722656,267.9776611328125,269.8565979003906,268.3479919433594,289.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157387625426,2.4269025900025564e-08,0.0011573632946237,-0.0625258460640907,0.0,0.0,0.0,-0.0168439634144306,60.0,-17.14112091064453,-0.0,-9.133064793331869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,7.582998659927398e-05,293.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001140751846833,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,8.425554551649839e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001140754175139,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0005411235615611,290.8673400878906,294.1499938964844,268.3099975585937,267.9580383300781,269.8251953125,268.3282470703125,289.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.39008510760641e-08,0.0011542156571522,-0.0615665167570114,0.0,0.0,0.0,-0.0166614465415477,60.0,-17.100107192993164,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,7.582998659927398e-05,293.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001140751846833,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,8.425554551649839e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001140754175139,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0005411235615611,290.8673400878906,294.1499938964844,268.3099975585937,267.9580383300781,269.8251953125,268.3282470703125,289.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.39008510760641e-08,0.0011542156571522,-0.0615665167570114,0.0,0.0,0.0,-0.0166614465415477,60.0,-17.100107192993164,-0.0,-9.083448304636477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,7.572861795779318e-05,293.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,0.0001139226951636,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,8.414291369263083e-05,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001139229207183,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0005404002149589,290.86383056640625,294.1499938964844,268.29998779296875,267.9482421875,269.80963134765625,268.3183898925781,289.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038565567891e-08,0.0011526726884767,-0.0610962286591529,0.0,0.0,0.0,-0.0165719836950302,60.0,-17.079988479614258,-0.0,-9.059177585868384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293334960937,0.0,0.0,7.562988321296871e-05,293.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.0001137741564889,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501403808594,0.0,0.0,8.403320680372417e-05,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0001137743820436,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0005396956112235,290.8603210449219,294.1499938964844,268.2900085449219,267.9384155273437,269.79412841796875,268.3085327148437,289.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511933989822,2.3544609817349738e-08,0.0011511698830872,-0.0606381222605705,0.0,0.0,0.0,-0.0164848435670137,60.0,-17.060258865356445,-0.0,-9.03556909293002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,7.544411346316338e-05,293.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0001134946942329,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,8.38267951621674e-05,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001134949125116,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0005383699317462,290.853271484375,294.1499938964844,268.2699890136719,267.9187927246094,269.7633361816406,268.288818359375,289.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388237191968e-08,0.0011483421549201,-0.0597760826349258,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.0227108001709,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,7.544411346316338e-05,293.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0001134946942329,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,8.38267951621674e-05,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001134949125116,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0005383699317462,290.853271484375,294.1499938964844,268.2699890136719,267.9187927246094,269.7633361816406,268.288818359375,289.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388237191968e-08,0.0011483421549201,-0.0597760826349258,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.0227108001709,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,7.527973502874374e-05,293.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0001132474135374,291.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,8.364415407413617e-05,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001132476318161,292.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0005371969891712,290.8461608886719,294.1499938964844,268.25,267.899169921875,269.7328491210937,268.26910400390625,289.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921245346196883e-08,0.0011458401568233,-0.0590132139623165,0.0,0.0,0.0,-0.0161758176982402,60.0,-16.989091873168945,-0.0,-8.952091690161978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,7.527973502874374e-05,293.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0001132474135374,291.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,8.364415407413617e-05,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001132476318161,292.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0005371969891712,290.8461608886719,294.1499938964844,268.25,267.899169921875,269.7328491210937,268.26910400390625,289.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921245346196883e-08,0.0011458401568233,-0.0590132139623165,0.0,0.0,0.0,-0.0161758176982402,60.0,-16.989091873168945,-0.0,-8.952091690161978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818786621094,0.0,0.0,7.514342723879963e-05,293.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.000113042347948,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,8.349269774043933e-05,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001130425662267,292.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.000536224222742,290.8390197753906,294.1499938964844,268.2300109863281,267.8795471191406,269.7026062011719,268.24932861328125,289.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.26785630275117e-08,0.0011437651701271,-0.0583804994821548,0.0,0.0,0.0,-0.0160555113106966,60.0,-16.960933685302734,-0.0,-8.91969733629594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818786621094,0.0,0.0,7.514342723879963e-05,293.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.000113042347948,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,8.349269774043933e-05,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001130425662267,292.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.000536224222742,290.8390197753906,294.1499938964844,268.2300109863281,267.8795471191406,269.7026062011719,268.24932861328125,289.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.26785630275117e-08,0.0011437651701271,-0.0583804994821548,0.0,0.0,0.0,-0.0160555113106966,60.0,-16.960933685302734,-0.0,-8.91969733629594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,7.504144741687924e-05,293.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001128889343817,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,8.337938197655603e-05,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001128891453845,292.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0005354965105652,290.8318176269531,294.1499938964844,268.2099914550781,267.85992431640625,269.6726379394531,268.2295227050781,289.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497003371313443e-08,0.0011422127718105,-0.0579070933163166,0.0,0.0,0.0,-0.0159655045717954,60.0,-16.939701080322266,-0.0,-8.895500513972365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,7.504144741687924e-05,293.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0001128889343817,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,8.337938197655603e-05,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001128891453845,292.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0005354965105652,290.8318176269531,294.1499938964844,268.2099914550781,267.85992431640625,269.6726379394531,268.2295227050781,289.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497003371313443e-08,0.0011422127718105,-0.0579070933163166,0.0,0.0,0.0,-0.0159655045717954,60.0,-16.939701080322266,-0.0,-8.895500513972365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585327148437,0.0,0.0,7.500530773540959e-05,293.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,0.0001128345684264,291.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,8.333923324244097e-05,291.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001128347794292,292.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0005352386506274,290.8282165527344,294.1499938964844,268.20001220703125,267.8501281738281,269.6577453613281,268.2196044921875,289.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416849447414,2.2432660173876684e-08,0.0011416625929996,-0.0577393136918544,0.0,0.0,0.0,-0.0159336067736148,60.0,-16.932226181030273,-0.0,-8.886933500207307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508117675781,0.0,0.0,7.49800747144036e-05,293.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0001127966097556,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770812988281,0.0,0.0,8.33111917017959e-05,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001127968134824,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0005350585561245,290.8245849609375,294.1499938964844,268.19000244140625,267.8403015136719,269.6429138183594,268.2096862792969,289.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141300657764,2.2387725451267212e-08,0.0011412781896069,-0.0576221421360969,0.0,0.0,0.0,-0.0159113314002752,60.0,-16.927034378051758,-0.0,-8.880952862000414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,7.496384932892397e-05,293.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,0.0001127722061937,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,8.329316915478557e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0001127724099205,292.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.000534942781087,290.8172912597656,294.1499938964844,268.1700134277344,267.8206787109375,269.6134033203125,268.1897888183594,289.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358825901847013e-08,0.0011410309234634,-0.057546779513359,0.0,0.0,0.0,-0.0158970039337873,60.0,-16.923486709594727,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,7.496384932892397e-05,293.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,0.0001127722061937,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,8.329316915478557e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0001127724099205,292.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.000534942781087,290.8172912597656,294.1499938964844,268.1700134277344,267.8206787109375,269.6134033203125,268.1897888183594,289.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358825901847013e-08,0.0011410309234634,-0.057546779513359,0.0,0.0,0.0,-0.0158970039337873,60.0,-16.923486709594727,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5200500488281,0.0,0.0,7.499888306483626e-05,293.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001128249132307,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,8.333209552802145e-05,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001128251169575,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0005351927829906,290.8099060058594,294.1499938964844,268.1499938964844,267.8010559082031,269.58404541015625,268.1697998046875,289.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415862245485,2.242117602690996e-08,0.0011415637563914,-0.0577093698084354,0.0,0.0,0.0,-0.0159279108047485,60.0,-16.931074142456055,-0.0,-8.885405122782687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5200500488281,0.0,0.0,7.499888306483626e-05,293.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001128249132307,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,8.333209552802145e-05,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001128251169575,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,0.0005351927829906,290.8099060058594,294.1499938964844,268.1499938964844,267.8010559082031,269.58404541015625,268.1697998046875,289.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415862245485,2.242117602690996e-08,0.0011415637563914,-0.0577093698084354,0.0,0.0,0.0,-0.0159279108047485,60.0,-16.931074142456055,-0.0,-8.885405122782687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,7.506394467782229e-05,293.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001129227821365,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341125488281,0.0,0.0,8.340438216691837e-05,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001129229785874,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.000535657047294,290.802490234375,294.1499938964844,268.1300048828125,267.781982421875,269.55487060546875,268.1497497558594,289.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.948307037353516,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,7.506394467782229e-05,293.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001129227821365,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341125488281,0.0,0.0,8.340438216691837e-05,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001129229785874,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.000535657047294,290.802490234375,294.1499938964844,268.1300048828125,267.781982421875,269.55487060546875,268.1497497558594,289.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.948307037353516,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,7.513237505918369e-05,293.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0001130257296608,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,8.348041592398658e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001130259261117,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0005361454095691,290.7950134277344,294.1499938964844,268.1099853515625,267.7640380859375,269.52587890625,268.1296691894531,289.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658763754179745e-08,0.0011435950873419,-0.0583288744091987,0.0,0.0,0.0,-0.0160456914454698,60.0,-16.968996047973633,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895324707031,0.0,0.0,7.513237505918369e-05,293.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0001130257296608,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,8.348041592398658e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001130259261117,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0005361454095691,290.7950134277344,294.1499938964844,268.1099853515625,267.7640380859375,269.52587890625,268.1296691894531,289.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658763754179745e-08,0.0011435950873419,-0.0583288744091987,0.0,0.0,0.0,-0.0160456914454698,60.0,-16.968996047973633,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,7.516787445638329e-05,293.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,0.0001130791279138,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,8.351985889021307e-05,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001130793243646,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0005363987293094,290.7912292480469,294.1499938964844,268.1000061035156,267.75543212890625,269.51141357421875,268.1195983886719,289.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441579554229,2.2721945214243533e-08,0.0011441352544352,-0.058493610471487,0.0,0.0,0.0,-0.0160770136862993,60.0,-16.979799270629883,-0.0,-8.92548399633597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,7.520415965700522e-05,293.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0001131337194237,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,8.356018224731088e-05,291.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001131339158746,292.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0005366576369851,290.7874450683594,294.1499938964844,268.0899963378906,267.7470703125,269.4970092773437,268.10955810546875,289.8083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-16.990812301635742,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,7.527900015702471e-05,293.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0001132463003159,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,8.364333189092577e-05,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001132464894908,292.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,0.000537191692274,290.7798156738281,294.1499938964844,268.07000732421875,267.73101806640625,269.46832275390625,268.0894470214844,289.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973366652656e-08,0.0011458261869847,-0.059009276330471,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.013397216796875,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,7.527900015702471e-05,293.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0001132463003159,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,8.364333189092577e-05,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001132464894908,292.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,0.000537191692274,290.7798156738281,294.1499938964844,268.07000732421875,267.73101806640625,269.46832275390625,268.0894470214844,289.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973366652656e-08,0.0011458261869847,-0.059009276330471,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.013397216796875,-0.0,-8.951889896025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,7.535660552093759e-05,293.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0001133630503318,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774719238281,0.0,0.0,8.372955926461145e-05,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0001133632395067,292.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,0.0005377454799599,290.7721252441406,294.1499938964844,268.04998779296875,267.7158203125,269.43975830078125,268.0693359375,289.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.036684036254883,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,7.535660552093759e-05,293.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0001133630503318,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774719238281,0.0,0.0,8.372955926461145e-05,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,0.0001133632395067,292.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,0.0005377454799599,290.7721252441406,294.1499938964844,268.04998779296875,267.7158203125,269.43975830078125,268.0693359375,289.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.036684036254883,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,7.54366847104393e-05,293.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.000113483518362,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,8.38185369502753e-05,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0001134837002609,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0005383169627748,290.7643737792969,294.1499938964844,268.0299987792969,267.7013854980469,269.4113464355469,268.0492248535156,289.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.060588836669922,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,7.54366847104393e-05,293.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.000113483518362,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,8.38185369502753e-05,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0001134837002609,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0005383169627748,290.7643737792969,294.1499938964844,268.0299987792969,267.7013854980469,269.4113464355469,268.0492248535156,289.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.060588836669922,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,7.551894668722525e-05,293.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,0.0001136072605731,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,8.390993752982467e-05,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.000113607449748,292.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0005389039288274,290.7565612792969,294.1499938964844,268.010009765625,267.6876525878906,269.3830871582031,268.0290832519531,289.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225830614566,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.085041046142578,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,7.551894668722525e-05,293.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,0.0001136072605731,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.349365234375,0.0,0.0,8.390993752982467e-05,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.000113607449748,292.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0005389039288274,290.7565612792969,294.1499938964844,268.010009765625,267.6876525878906,269.3830871582031,268.0290832519531,289.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225830614566,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.085041046142578,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,7.556081254733726e-05,293.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0001136702412622,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,8.395645272685215e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001136704304371,292.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0005392027087509,290.7526550292969,294.1499938964844,268.0,267.6809997558594,269.3689880371094,268.01904296875,289.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.3421330652695363e-08,0.0011501145781949,-0.0603168122470378,0.0,0.0,0.0,-0.0164237227290868,60.0,-17.097457885742188,-0.0,-9.01902978966973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,7.56031004129909e-05,293.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001137338695116,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,8.400344813708216e-05,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,0.0001137340514105,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.0005395045154727,290.7486877441406,294.1499938964844,267.989990234375,267.67449951171875,269.3549499511719,268.00897216796875,289.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496610879192303e-08,0.0011507582385092,-0.0605130232870578,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.1099853515625,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,7.568886940134689e-05,293.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.000113862894068,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214111328125,0.0,0.0,8.409874862991273e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001138630759669,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0005401165690273,290.7407531738281,294.1499938964844,267.9700012207031,267.661865234375,269.3269348144531,267.98883056640625,289.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492727623272e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.135332107543945,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,7.568886940134689e-05,293.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.824951171875,0.0,0.0,0.000113862894068,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214111328125,0.0,0.0,8.409874862991273e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001138630759669,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0005401165690273,290.7407531738281,294.1499938964844,267.9700012207031,267.661865234375,269.3269348144531,267.98883056640625,289.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492727623272e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.135332107543945,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705810546875,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.897084921414735e-21,7.479539158734236e-21,-2.5824542373195008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
